time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
381060,293.2730407714844,297.1499938964844,293.1499938964844,0.0868550613522529,-2045.9046630859373,304.1597900390625,0.645785391330719,0.1405747979879379,0.1295569986104965,293.4485778808594,297.1499938964844,293.1499938964844,0.1151710674166679,-2698.6025390625,304.1800537109375,0.6979809999465942,0.175458624958992,0.1706243008375167,293.2181701660156,297.1499938964844,293.1499938964844,0.343349426984787,-4756.31884765625,304.1563720703125,0.9336586594581604,0.4288474023342132,0.3012719750404358,293.2400207519531,297.1499938964844,293.1499938964844,0.4102096259593963,-7410.7880859375,304.144775390625,0.9808256030082704,0.4944453835487366,0.4698228240013122,293.2568664550781,297.1499938964844,293.1499938964844,0.0122965695336461,-3446.492919921875,303.0947570800781,0.4310514032840729,0.050000000745058,0.2377510964870453,291.0950927734375,291.1499938964844,261.146240234375,260.3998718261719,279.2943420410156,293.3543395996094,291.0966491699219,1.0,0.3445516228675842,0.8424422144889832,0.8424422144889832,1.0,1.0,-1.571097731590271,0.6860270500183105,0.8850706219673157,0.3179157078266144,0.0,0.0,0.7027339339256287,84.86329650878906,91.0,0.6763719916343689,-18696.337890625,446.9750671386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2976379394531,309.6861267089844,278.1499938964844,0.0,18000.0,313.1499938964844,23284.001953125,23400.0,0.0,0.0,0.4160554409027099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9693813920021056,0.9693920016288756,-1.0601077519822866e-05,0.0,0.0004222433781251,0.0,0.0,126.24231719970705,0.0,0.0,0.0,0.5726158022880554,4.0,0.0,1.0
381120,293.2730407714844,297.1499938964844,293.1499938964844,0.0868550613522529,-2045.9046630859373,304.1597900390625,0.645785391330719,0.1405747979879379,0.1295569986104965,293.4485778808594,297.1499938964844,293.1499938964844,0.1151710674166679,-2698.6025390625,304.1800537109375,0.6979809999465942,0.175458624958992,0.1706243008375167,293.2181701660156,297.1499938964844,293.1499938964844,0.343349426984787,-4756.31884765625,304.1563720703125,0.9336586594581604,0.4288474023342132,0.3012719750404358,293.2400207519531,297.1499938964844,293.1499938964844,0.4102096259593963,-7410.7880859375,304.144775390625,0.9808256030082704,0.4944453835487366,0.4698228240013122,293.2568664550781,297.1499938964844,293.1499938964844,0.0122965695336461,-3446.492919921875,303.0947570800781,0.4310514032840729,0.050000000745058,0.2377510964870453,291.0950927734375,291.1499938964844,261.146240234375,260.3998718261719,279.2943420410156,293.3543395996094,291.0966491699219,1.0,0.3445516228675842,0.8424422144889832,0.8424422144889832,1.0,1.0,-1.571097731590271,0.6860270500183105,0.8850706219673157,0.3179157078266144,0.0,0.0,0.7027339339256287,84.86329650878906,91.0,0.6763719916343689,-18696.337890625,446.9750671386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2976379394531,309.6861267089844,278.1499938964844,0.0,18000.0,313.1499938964844,23284.001953125,23400.0,0.0,0.0,0.4160554409027099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9693813920021056,0.9693920016288756,-1.0601077519822866e-05,0.0,0.0004222433781251,0.0,0.0,126.24231719970705,0.0,0.0,0.0,0.5726158022880554,4.0,0.0,1.0
381180,293.2701110839844,297.1499938964844,293.1499938964844,0.0848463326692581,-2008.239013671875,304.15985107421875,0.6373254656791687,0.1380559802055359,0.1273994892835617,293.44891357421875,297.1499938964844,293.1499938964844,0.1090289205312728,-2581.9150390625,304.1802673339844,0.6816197633743286,0.1678220927715301,0.1635367721319198,293.2185363769531,297.1499938964844,293.1499938964844,0.3410384058952331,-4730.3427734375,304.1580810546875,0.9235340356826782,0.4270471930503845,0.3001259267330169,293.2424011230469,297.1499938964844,293.1499938964844,0.4069444835186004,-7360.71484375,304.15185546875,0.9718954563140868,0.4916739761829376,0.4672356247901916,293.25909423828125,297.1499938964844,293.1499938964844,0.0122307818382978,-3437.042724609375,303.0533752441406,0.4264379143714905,0.050000000745058,0.2383861541748047,291.1184997558594,291.1499938964844,261.2221984863281,260.46099853515625,279.3087463378906,293.3546142578125,291.1199645996094,1.0,0.3460246324539184,0.8590331673622131,0.8590331673622131,1.0,1.0,-1.5562787055969238,0.6804721355438232,0.8758065700531006,0.3155575692653656,0.0,0.0,0.7053169012069702,87.97151947021484,94.0,21.844633102416992,-18546.541015625,446.8931579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1109619140625,309.58624267578125,278.1499938964844,0.0,18000.0,313.1499938964844,23313.0625,23400.0,0.0,0.0,0.4137133955955505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9799229502677916,0.9799336791038512,-1.0724319508881308e-05,0.0,0.0004198664973955,0.0,0.0,129.44134521484375,0.0,0.0,0.0,0.5769767165184021,4.0,0.0,1.0
381240,293.2701110839844,297.1499938964844,293.1499938964844,0.0848463326692581,-2008.239013671875,304.15985107421875,0.6373254656791687,0.1380559802055359,0.1273994892835617,293.44891357421875,297.1499938964844,293.1499938964844,0.1090289205312728,-2581.9150390625,304.1802673339844,0.6816197633743286,0.1678220927715301,0.1635367721319198,293.2185363769531,297.1499938964844,293.1499938964844,0.3410384058952331,-4730.3427734375,304.1580810546875,0.9235340356826782,0.4270471930503845,0.3001259267330169,293.2424011230469,297.1499938964844,293.1499938964844,0.4069444835186004,-7360.71484375,304.15185546875,0.9718954563140868,0.4916739761829376,0.4672356247901916,293.25909423828125,297.1499938964844,293.1499938964844,0.0122307818382978,-3437.042724609375,303.0533752441406,0.4264379143714905,0.050000000745058,0.2383861541748047,291.1184997558594,291.1499938964844,261.2221984863281,260.46099853515625,279.3087463378906,293.3546142578125,291.1199645996094,1.0,0.3460246324539184,0.8590331673622131,0.8590331673622131,1.0,1.0,-1.5562787055969238,0.6804721355438232,0.8758065700531006,0.3155575692653656,0.0,0.0,0.7053169012069702,87.97151947021484,94.0,21.844633102416992,-18546.541015625,446.8931579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1109619140625,309.58624267578125,278.1499938964844,0.0,18000.0,313.1499938964844,23313.0625,23400.0,0.0,0.0,0.4137133955955505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9799229502677916,0.9799336791038512,-1.0724319508881308e-05,0.0,0.0004198664973955,0.0,0.0,129.44134521484375,0.0,0.0,0.0,0.5769767165184021,4.0,0.0,1.0
381300,293.2685546875,297.1499938964844,293.1499938964844,0.0838915035128593,-1990.4051513671875,304.1597900390625,0.6333856582641602,0.1368403285741806,0.1263567507266998,293.4490051269531,297.1499938964844,293.1499938964844,0.1060239151120185,-2524.37841796875,304.1802062988281,0.6736316084861755,0.1640192419290542,0.1600042283535003,293.2187194824219,297.1499938964844,293.1499938964844,0.3399443030357361,-4718.14208984375,304.1585998535156,0.9187672138214112,0.4261452555656433,0.2995486855506897,293.2429504394531,297.1499938964844,293.1499938964844,0.4054777324199676,-7338.64697265625,304.1541748046875,0.9674980044364928,0.4903998374938965,0.4660773277282715,293.2601623535156,297.1499938964844,293.1499938964844,0.0121995182707905,-3432.80615234375,303.0323486328125,0.4243394136428833,0.050000000745058,0.2386970072984695,291.1276550292969,291.1499938964844,261.2601928710937,260.49188232421875,279.3197021484375,293.3546447753906,291.1290283203125,1.0,0.3467543721199035,0.8643580675125122,0.8643580675125122,1.0,1.0,-1.5490753650665283,0.6775448322296143,0.8715305328369141,0.3141849339008331,0.0,0.0,0.7058897018432617,89.49504852294922,94.0,23.87879753112793,-18461.154296875,446.87255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0282592773437,309.5365600585937,278.1499938964844,0.0,18000.0,313.1499938964844,23339.939453125,22320.0,0.0,0.0,0.412702739238739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.982552707195282,0.9825634956359864,-1.0759699762274977e-05,0.0,0.0004188407910987,0.0,0.0,130.2880401611328,0.0,0.0,0.0,0.5631288290023804,4.0,0.0,1.0
381360,293.2669372558594,297.1499938964844,293.1499938964844,0.0830888450145721,-1975.701171875,304.15948486328125,0.6295944452285767,0.1356519311666488,0.125339075922966,293.44903564453125,297.1499938964844,293.1499938964844,0.1032065227627754,-2470.44970703125,304.1798400878906,0.6658090949058533,0.1602291762828827,0.1564816683530807,293.2188415527344,297.1499938964844,293.1499938964844,0.3393698632717132,-4712.14306640625,304.1580505371094,0.914208710193634,0.4252479374408722,0.2989720404148102,293.2431945800781,297.1499938964844,293.1499938964844,0.4046501517295837,-7326.66357421875,304.1548767089844,0.9631202816963196,0.4891700148582458,0.4649673402309418,293.2611999511719,297.1499938964844,293.1499938964844,0.012185575440526,-3433.158447265625,303.009765625,0.4223540127277374,0.050000000745058,0.2390051037073135,291.1201171875,291.1499938964844,261.29815673828125,260.52294921875,279.341552734375,293.3546142578125,291.11822509765625,1.0,0.3474829494953155,0.8639955520629883,0.8639955520629883,1.0,1.0,-1.5419695377349854,0.6741847991943359,0.8677847385406494,0.3123590648174286,0.0,0.0,0.7084301114082336,91.00631713867188,97.0,-3.10771918296814,-18285.5078125,446.8650512695313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9693298339844,309.4486694335937,278.1499938964844,0.0,18000.0,313.1499938964844,22472.509765625,22320.0,0.0,0.0,0.4115981757640838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9669272899627686,0.9669376611709596,-1.0390577699581628e-05,0.0,0.0004177198279649,0.0,0.0,123.91082763671876,0.0,0.0,0.0,0.5683689117431641,4.0,0.0,1.0
381420,293.2637023925781,297.1499938964844,293.1499938964844,0.0812546983361244,-1941.4931640625,304.1593933105469,0.622308075428009,0.1333467662334442,0.1233705803751945,293.4488525390625,297.1499938964844,293.1499938964844,0.0973171815276146,-2355.94921875,304.1797180175781,0.6507726907730103,0.1526907682418823,0.1494734138250351,293.21905517578125,297.1499938964844,293.1499938964844,0.3371132314205169,-4686.8701171875,304.1592102050781,0.905786156654358,0.4234593212604522,0.2978270947933197,293.2433166503906,297.1499938964844,293.1499938964844,0.4017214477062225,-7283.1376953125,304.158203125,0.9544102549552916,0.4867869615554809,0.4628414809703827,293.2631530761719,297.1499938964844,293.1499938964844,0.0121202180162072,-3423.7685546875,302.96746826171875,0.4186713397502899,0.050000000745058,0.2396157681941986,291.1392517089844,291.1499938964844,261.3741149902344,260.5857849121094,279.38507080078125,293.3545227050781,291.14190673828125,1.0,0.3489426672458648,0.8632705211639404,0.8632705211639404,1.0,1.0,-1.5279990434646606,0.6675832271575928,0.8604157567024231,0.3087733387947082,0.0,0.0,0.709223747253418,94.00599670410156,100.0,28.431758880615234,-18141.576171875,446.894775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8763732910156,309.41131591796875,278.1499938964844,0.0,18000.0,313.1499938964844,22319.240234375,22320.0,0.0,0.0,0.4094432890415191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9712003469467164,0.9712107181549072,-1.040293773257872e-05,0.0,0.0004155328788328,0.0,0.0,124.8594207763672,0.0,0.0,0.0,0.5696326494216919,4.0,0.0,1.0
381480,293.2637023925781,297.1499938964844,293.1499938964844,0.0812546983361244,-1941.4931640625,304.1593933105469,0.622308075428009,0.1333467662334442,0.1233705803751945,293.4488525390625,297.1499938964844,293.1499938964844,0.0973171815276146,-2355.94921875,304.1797180175781,0.6507726907730103,0.1526907682418823,0.1494734138250351,293.21905517578125,297.1499938964844,293.1499938964844,0.3371132314205169,-4686.8701171875,304.1592102050781,0.905786156654358,0.4234593212604522,0.2978270947933197,293.2433166503906,297.1499938964844,293.1499938964844,0.4017214477062225,-7283.1376953125,304.158203125,0.9544102549552916,0.4867869615554809,0.4628414809703827,293.2631530761719,297.1499938964844,293.1499938964844,0.0121202180162072,-3423.7685546875,302.96746826171875,0.4186713397502899,0.050000000745058,0.2396157681941986,291.1392517089844,291.1499938964844,261.3741149902344,260.5857849121094,279.38507080078125,293.3545227050781,291.14190673828125,1.0,0.3489426672458648,0.8632705211639404,0.8632705211639404,1.0,1.0,-1.5279990434646606,0.6675832271575928,0.8604157567024231,0.3087733387947082,0.0,0.0,0.709223747253418,94.00599670410156,100.0,28.431758880615234,-18141.576171875,446.894775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8763732910156,309.41131591796875,278.1499938964844,0.0,18000.0,313.1499938964844,22319.240234375,22320.0,0.0,0.0,0.4094432890415191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9712003469467164,0.9712107181549072,-1.040293773257872e-05,0.0,0.0004155328788328,0.0,0.0,124.8594207763672,0.0,0.0,0.0,0.5696326494216919,4.0,0.0,1.0
381540,293.26043701171875,297.1499938964844,293.1499938964844,0.0794356912374496,-1907.592041015625,304.1592712402344,0.6151430010795593,0.1311307996511459,0.1214816197752952,293.4483947753906,297.1499938964844,293.1499938964844,0.0914801955223083,-2241.4140625,304.1795349121094,0.6366007924079895,0.1452124118804931,0.1425183415412902,293.21929931640625,297.1499938964844,293.1499938964844,0.3346205353736877,-4658.94677734375,304.1602478027344,0.8982431888580322,0.4216596782207489,0.2966739535331726,293.2431945800781,297.1499938964844,293.1499938964844,0.3985241651535034,-7236.05908203125,304.1607360839844,0.9457408785820008,0.4844438731670379,0.4607621729373932,293.2650146484375,297.1499938964844,293.1499938964844,0.0120451627299189,-3412.05859375,302.9257507324219,0.4153027534484863,0.050000000745058,0.2402229309082031,291.1679077148437,291.1499938964844,261.45001220703125,260.6495361328125,279.428466796875,293.35455322265625,291.1698913574219,1.0,0.3504089117050171,0.8625454902648926,0.8625454902648926,1.0,1.0,-1.5142297744750977,0.6610832810401917,0.8531465530395508,0.3052444159984588,0.0,0.0,0.7048263549804688,96.99349212646484,103.0,34.79568099975586,-17954.513671875,446.9638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8148498535156,309.363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,22405.68359375,21240.0,0.0,0.0,0.4072891175746918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9640322327613832,0.964042603969574,-1.0343725080019794e-05,0.0,0.0004133466864004,0.0,0.0,122.93463897705078,0.0,0.0,0.0,0.5516116619110107,4.0,0.0,1.0
381600,293.26043701171875,297.1499938964844,293.1499938964844,0.0794356912374496,-1907.592041015625,304.1592712402344,0.6151430010795593,0.1311307996511459,0.1214816197752952,293.4483947753906,297.1499938964844,293.1499938964844,0.0914801955223083,-2241.4140625,304.1795349121094,0.6366007924079895,0.1452124118804931,0.1425183415412902,293.21929931640625,297.1499938964844,293.1499938964844,0.3346205353736877,-4658.94677734375,304.1602478027344,0.8982431888580322,0.4216596782207489,0.2966739535331726,293.2431945800781,297.1499938964844,293.1499938964844,0.3985241651535034,-7236.05908203125,304.1607360839844,0.9457408785820008,0.4844438731670379,0.4607621729373932,293.2650146484375,297.1499938964844,293.1499938964844,0.0120451627299189,-3412.05859375,302.9257507324219,0.4153027534484863,0.050000000745058,0.2402229309082031,291.1679077148437,291.1499938964844,261.45001220703125,260.6495361328125,279.428466796875,293.35455322265625,291.1698913574219,1.0,0.3504089117050171,0.8625454902648926,0.8625454902648926,1.0,1.0,-1.5142297744750977,0.6610832810401917,0.8531465530395508,0.3052444159984588,0.0,0.0,0.7048263549804688,96.99349212646484,103.0,34.79568099975586,-17954.513671875,446.9638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8148498535156,309.363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,22405.68359375,21240.0,0.0,0.0,0.4072891175746918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9640322327613832,0.964042603969574,-1.0343725080019794e-05,0.0,0.0004133466864004,0.0,0.0,122.93463897705078,0.0,0.0,0.0,0.5516116619110107,4.0,0.0,1.0
381660,293.257080078125,297.1499938964844,293.1499938964844,0.0779415667057037,-1880.32421875,304.15869140625,0.6078295111656189,0.129013180732727,0.1196790486574173,293.4476318359375,297.1499938964844,293.1499938964844,0.0859910100698471,-2134.16796875,304.1788635253906,0.6229681372642517,0.137804314494133,0.1356253176927566,293.21942138671875,297.1499938964844,293.1499938964844,0.3331679403781891,-4643.38525390625,304.1593017578125,0.8910965323448181,0.4198787212371826,0.2955280542373657,293.2428283691406,297.1499938964844,293.1499938964844,0.3965602517127991,-7208.27490234375,304.1604919433594,0.9372072219848632,0.4821553528308868,0.4587283730506897,293.26678466796875,297.1499938964844,293.1499938964844,0.012005653232336,-3409.640625,302.8803100585937,0.412196934223175,0.050000000745058,0.2408269345760345,291.16033935546875,291.1499938964844,261.5260314941406,260.71392822265625,279.47174072265625,293.3547058105469,291.1621398925781,1.0,0.3518860042095184,0.8618817329406738,0.8618817329406738,1.0,1.0,-1.5006983280181885,0.6547060608863831,0.8459923267364502,0.3017860054969787,0.0,0.0,0.7040659189224243,99.9710693359375,106.0,10.870491027832031,-17700.765625,447.0969848632813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82061767578125,309.3081970214844,278.1499938964844,0.0,18000.0,313.1499938964844,21370.046875,21240.0,0.0,0.0,0.4045737385749817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.937562882900238,0.937572717666626,-9.823731488722842e-06,0.0,0.0004105909029021,0.0,0.0,113.42568969726562,0.0,0.0,0.0,0.5517547726631165,4.0,0.0,1.0
381720,293.257080078125,297.1499938964844,293.1499938964844,0.0779415667057037,-1880.32421875,304.15869140625,0.6078295111656189,0.129013180732727,0.1196790486574173,293.4476318359375,297.1499938964844,293.1499938964844,0.0859910100698471,-2134.16796875,304.1788635253906,0.6229681372642517,0.137804314494133,0.1356253176927566,293.21942138671875,297.1499938964844,293.1499938964844,0.3331679403781891,-4643.38525390625,304.1593017578125,0.8910965323448181,0.4198787212371826,0.2955280542373657,293.2428283691406,297.1499938964844,293.1499938964844,0.3965602517127991,-7208.27490234375,304.1604919433594,0.9372072219848632,0.4821553528308868,0.4587283730506897,293.26678466796875,297.1499938964844,293.1499938964844,0.012005653232336,-3409.640625,302.8803100585937,0.412196934223175,0.050000000745058,0.2408269345760345,291.16033935546875,291.1499938964844,261.5260314941406,260.71392822265625,279.47174072265625,293.3547058105469,291.1621398925781,1.0,0.3518860042095184,0.8618817329406738,0.8618817329406738,1.0,1.0,-1.5006983280181885,0.6547060608863831,0.8459923267364502,0.3017860054969787,0.0,0.0,0.7040659189224243,99.9710693359375,106.0,10.870491027832031,-17700.765625,447.0969848632813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82061767578125,309.3081970214844,278.1499938964844,0.0,18000.0,313.1499938964844,21370.046875,21240.0,0.0,0.0,0.4045737385749817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.937562882900238,0.937572717666626,-9.823731488722842e-06,0.0,0.0004105909029021,0.0,0.0,113.42568969726562,0.0,0.0,0.0,0.5517547726631165,4.0,0.0,1.0
381780,293.25372314453125,297.1499938964844,293.1499938964844,0.076264351606369,-1849.2738037109373,304.1585998535156,0.6005415916442871,0.1269795000553131,0.1179552525281906,293.44659423828125,297.1499938964844,293.1499938964844,0.080275148153305,-2022.4873046875,304.17877197265625,0.6085202097892761,0.1304745823144912,0.1288032233715057,293.21954345703125,297.1499938964844,293.1499938964844,0.330721378326416,-4615.9267578125,304.1602783203125,0.8842641711235046,0.4180948734283447,0.2943865060806274,293.242431640625,297.1499938964844,293.1499938964844,0.3934311866760254,-7162.45947265625,304.16217041015625,0.9288895130157472,0.4798892140388489,0.4567272365093231,293.2684326171875,297.1499938964844,293.1499938964844,0.0119304666295647,-3397.762451171875,302.83807373046875,0.4093025028705597,0.050000000745058,0.2414290457963943,291.18798828125,291.1499938964844,261.6024169921875,260.7785949707031,279.514892578125,293.3547058105469,291.1899108886719,1.0,0.3533762693405151,0.8612179160118103,0.8612179160118103,1.0,1.0,-1.4873889684677124,0.6484392881393433,0.8389496207237244,0.2983909845352173,0.0,0.0,0.6971386075019836,102.94510650634766,109.0,29.13206672668457,-17531.2578125,447.3001098632813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8441467285156,309.3142395019531,278.1499938964844,0.0,18000.0,313.1499938964844,21394.5234375,21240.0,0.0,0.0,0.4016148149967193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9248519539833068,0.9248616099357604,-9.694856089481618e-06,0.0,0.0004075879987794,0.0,0.0,110.01215362548828,0.0,0.0,0.0,0.5461437702178955,4.0,0.0,1.0
381840,293.25372314453125,297.1499938964844,293.1499938964844,0.076264351606369,-1849.2738037109373,304.1585998535156,0.6005415916442871,0.1269795000553131,0.1179552525281906,293.44659423828125,297.1499938964844,293.1499938964844,0.080275148153305,-2022.4873046875,304.17877197265625,0.6085202097892761,0.1304745823144912,0.1288032233715057,293.21954345703125,297.1499938964844,293.1499938964844,0.330721378326416,-4615.9267578125,304.1602783203125,0.8842641711235046,0.4180948734283447,0.2943865060806274,293.242431640625,297.1499938964844,293.1499938964844,0.3934311866760254,-7162.45947265625,304.16217041015625,0.9288895130157472,0.4798892140388489,0.4567272365093231,293.2684326171875,297.1499938964844,293.1499938964844,0.0119304666295647,-3397.762451171875,302.83807373046875,0.4093025028705597,0.050000000745058,0.2414290457963943,291.18798828125,291.1499938964844,261.6024169921875,260.7785949707031,279.514892578125,293.3547058105469,291.1899108886719,1.0,0.3533762693405151,0.8612179160118103,0.8612179160118103,1.0,1.0,-1.4873889684677124,0.6484392881393433,0.8389496207237244,0.2983909845352173,0.0,0.0,0.6971386075019836,102.94510650634766,109.0,29.13206672668457,-17531.2578125,447.3001098632813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8441467285156,309.3142395019531,278.1499938964844,0.0,18000.0,313.1499938964844,21394.5234375,21240.0,0.0,0.0,0.4016148149967193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9248519539833068,0.9248616099357604,-9.694856089481618e-06,0.0,0.0004075879987794,0.0,0.0,110.01215362548828,0.0,0.0,0.0,0.5461437702178955,4.0,0.0,1.0
381900,293.2520446777344,297.1499938964844,293.1499938964844,0.0754695534706115,-1834.6488037109373,304.1584777832031,0.5969341993331909,0.1259919255971908,0.1171198412775993,293.4459533691406,297.1499938964844,293.1499938964844,0.0774494707584381,-1967.761474609375,304.1786804199219,0.6006859540939331,0.1268430352210998,0.1254219114780426,293.2196044921875,297.1499938964844,293.1499938964844,0.3295819759368896,-4603.22265625,304.16046142578125,0.8809558153152466,0.4172016978263855,0.2938135266304016,293.2421875,297.1499938964844,293.1499938964844,0.3919672966003418,-7141.1962890625,304.1626281738281,0.9248358011245728,0.4787623286247253,0.4557308256626129,293.26922607421875,297.1499938964844,293.1499938964844,0.0118957329541444,-3392.574462890625,302.81658935546875,0.4079200029373169,0.050000000745058,0.2417297512292862,291.1988525390625,291.1499938964844,261.6407165527344,260.8110046386719,279.53643798828125,293.3546142578125,291.200439453125,1.0,0.3541260063648224,0.8608860373497009,0.8608860373497009,1.0,1.0,-1.4808037281036377,0.6453408002853394,0.8354628682136536,0.2967136204242706,0.0,0.0,0.692785382270813,104.43245697021484,109.0,28.77008819580078,-17433.97265625,447.4239196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8638916015625,309.3129272460937,278.1499938964844,0.0,18000.0,313.1499938964844,21425.32421875,20160.0,0.0,0.0,0.4000102579593658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9154213666915894,0.9154309630393982,-9.603284524928313e-06,0.0,0.0004059595812577,0.0,0.0,107.55339050292967,0.0,0.0,0.0,0.5271646976470947,4.0,0.0,1.0
381960,293.2503967285156,297.1499938964844,293.1499938964844,0.0748459547758102,-1823.516357421875,304.1580505371094,0.593356728553772,0.1250240504741668,0.1163017302751541,293.4452209472656,297.1499938964844,293.1499938964844,0.0747838467359542,-1916.841796875,304.17828369140625,0.5926013588905334,0.1232378855347633,0.1220633685588836,293.2196350097656,297.1499938964844,293.1499938964844,0.3290905952453613,-4598.28076171875,304.159423828125,0.8777221441268921,0.4163139462471008,0.2932417690753937,293.241943359375,297.1499938964844,293.1499938964844,0.3912692964076996,-7131.8974609375,304.1615600585937,0.9208763837814332,0.4776463508605957,0.454740822315216,293.27001953125,297.1499938964844,293.1499938964844,0.0118817966431379,-3393.162353515625,302.7928466796875,0.4065749645233154,0.050000000745058,0.2420300543308258,291.188720703125,291.1499938964844,261.6791076660156,260.8434753417969,279.5578918457031,293.3544921875,291.1855163574219,1.0,0.3548789620399475,0.860572874546051,0.860572874546051,1.0,1.0,-1.4742752313613892,0.6422717571258545,0.8320034742355347,0.295053631067276,0.0,0.0,0.690963625907898,105.91932678222656,112.0,-8.158483505249023,-17244.75390625,447.5663757324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9037475585937,309.2629699707031,278.1499938964844,0.0,18000.0,313.1499938964844,20555.7734375,20160.0,0.0,0.0,0.3981474041938782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8879297971725464,0.8879389762878418,-9.125149517785758e-06,0.0,0.0004040689964313,0.0,0.0,98.87588500976562,0.0,0.0,0.0,0.527248203754425,4.0,0.0,1.0
382020,293.24713134765625,297.1499938964844,293.1499938964844,0.0734147429466247,-1797.45361328125,304.15777587890625,0.5863087773323059,0.1231462061405181,0.1147181168198585,293.4435729980469,297.1499938964844,293.1499938964844,0.0692145749926567,-1811.1881103515625,304.1781616210937,0.5757797360420227,0.1160927563905716,0.1154130026698112,293.2196350097656,297.1499938964844,293.1499938964844,0.3272193372249603,-4577.53662109375,304.15948486328125,0.8714843392372131,0.4145507216453552,0.2921110689640045,293.2413024902344,297.1499938964844,293.1499938964844,0.3888393640518188,-7096.822265625,304.161865234375,0.913313925266266,0.4754427671432495,0.4527941644191742,293.271484375,297.1499938964844,293.1499938964844,0.0118260262534022,-3386.1767578125,302.7479553222656,0.4039796590805053,0.050000000745058,0.2426292896270752,291.1949768066406,291.1499938964844,261.75604248046875,260.9085998535156,279.6007385253906,293.3541259765625,291.19696044921875,1.0,0.3563957214355469,0.8599465489387512,0.8599465489387512,1.0,1.0,-1.461415410041809,0.6362301111221313,0.8251852989196777,0.2917898595333099,0.0,0.0,0.6852699518203735,108.89093780517578,115.0,16.079721450805664,-17098.564453125,447.9190979003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.98907470703125,309.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,20338.8984375,20160.0,0.0,0.0,0.3941039741039276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8737289905548096,0.8737379312515259,-8.93406195245916e-06,0.0,0.0003999654436483,0.0,0.0,94.9870834350586,0.0,0.0,0.0,0.5205699801445007,4.0,0.0,1.0
382080,293.24713134765625,297.1499938964844,293.1499938964844,0.0734147429466247,-1797.45361328125,304.15777587890625,0.5863087773323059,0.1231462061405181,0.1147181168198585,293.4435729980469,297.1499938964844,293.1499938964844,0.0692145749926567,-1811.1881103515625,304.1781616210937,0.5757797360420227,0.1160927563905716,0.1154130026698112,293.2196350097656,297.1499938964844,293.1499938964844,0.3272193372249603,-4577.53662109375,304.15948486328125,0.8714843392372131,0.4145507216453552,0.2921110689640045,293.2413024902344,297.1499938964844,293.1499938964844,0.3888393640518188,-7096.822265625,304.161865234375,0.913313925266266,0.4754427671432495,0.4527941644191742,293.271484375,297.1499938964844,293.1499938964844,0.0118260262534022,-3386.1767578125,302.7479553222656,0.4039796590805053,0.050000000745058,0.2426292896270752,291.1949768066406,291.1499938964844,261.75604248046875,260.9085998535156,279.6007385253906,293.3541259765625,291.19696044921875,1.0,0.3563957214355469,0.8599465489387512,0.8599465489387512,1.0,1.0,-1.461415410041809,0.6362301111221313,0.8251852989196777,0.2917898595333099,0.0,0.0,0.6852699518203735,108.89093780517578,115.0,16.079721450805664,-17098.564453125,447.9190979003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.98907470703125,309.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,20338.8984375,20160.0,0.0,0.0,0.3941039741039276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8737289905548096,0.8737379312515259,-8.93406195245916e-06,0.0,0.0003999654436483,0.0,0.0,94.9870834350586,0.0,0.0,0.0,0.5205699801445007,4.0,0.0,1.0
382140,293.243896484375,297.1499938964844,293.1499938964844,0.0719753205776214,-1771.234619140625,304.1575927734375,0.5794085264205933,0.1213424131274223,0.1132012903690338,293.4417419433594,297.1499938964844,293.1499938964844,0.0635449066758155,-1705.64453125,304.17822265625,0.558290421962738,0.109024278819561,0.1088355779647827,293.2196960449219,297.1499938964844,293.1499938964844,0.3250788748264313,-4553.62646484375,304.1598815917969,0.865504801273346,0.4127772152423858,0.2909746170043945,293.2407531738281,297.1499938964844,293.1499938964844,0.386101633310318,-7057.07666015625,304.1624450683594,0.9062870144844056,0.4732434749603271,0.4508545100688934,293.2728881835937,297.1499938964844,293.1499938964844,0.011759147979319,-3376.397705078125,302.70416259765625,0.4014737606048584,0.050000000745058,0.2432285398244857,291.21319580078125,291.1499938964844,261.833251953125,260.9739074707031,279.6435241699219,293.35369873046875,291.2142028808594,1.0,0.3579237163066864,0.8593202233314514,0.8593202233314514,1.0,1.0,-1.4487249851226809,0.6302731037139893,0.8184519410133362,0.2885772883892059,0.0,0.0,0.6754987239837646,111.86797332763672,118.0,19.73399543762207,-16907.55859375,448.3301696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0698547363281,309.3299865722656,278.1499938964844,0.0,18000.0,313.1499938964844,20380.4921875,19080.0,0.0,0.0,0.3897789716720581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8523108959197998,0.852319598197937,-8.733569302421529e-06,0.0,0.0003955760912504,0.0,0.0,89.96502685546875,0.0,0.0,0.0,0.4966169893741607,4.0,0.0,1.0
382200,293.243896484375,297.1499938964844,293.1499938964844,0.0719753205776214,-1771.234619140625,304.1575927734375,0.5794085264205933,0.1213424131274223,0.1132012903690338,293.4417419433594,297.1499938964844,293.1499938964844,0.0635449066758155,-1705.64453125,304.17822265625,0.558290421962738,0.109024278819561,0.1088355779647827,293.2196960449219,297.1499938964844,293.1499938964844,0.3250788748264313,-4553.62646484375,304.1598815917969,0.865504801273346,0.4127772152423858,0.2909746170043945,293.2407531738281,297.1499938964844,293.1499938964844,0.386101633310318,-7057.07666015625,304.1624450683594,0.9062870144844056,0.4732434749603271,0.4508545100688934,293.2728881835937,297.1499938964844,293.1499938964844,0.011759147979319,-3376.397705078125,302.70416259765625,0.4014737606048584,0.050000000745058,0.2432285398244857,291.21319580078125,291.1499938964844,261.833251953125,260.9739074707031,279.6435241699219,293.35369873046875,291.2142028808594,1.0,0.3579237163066864,0.8593202233314514,0.8593202233314514,1.0,1.0,-1.4487249851226809,0.6302731037139893,0.8184519410133362,0.2885772883892059,0.0,0.0,0.6754987239837646,111.86797332763672,118.0,19.73399543762207,-16907.55859375,448.3301696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0698547363281,309.3299865722656,278.1499938964844,0.0,18000.0,313.1499938964844,20380.4921875,19080.0,0.0,0.0,0.3897789716720581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8523108959197998,0.852319598197937,-8.733569302421529e-06,0.0,0.0003955760912504,0.0,0.0,89.96502685546875,0.0,0.0,0.0,0.4966169893741607,4.0,0.0,1.0
382260,293.2406616210937,297.1499938964844,293.1499938964844,0.0708686709403991,-1751.7127685546875,304.15692138671875,0.5726916790008545,0.1196148991584777,0.1117520928382873,293.43975830078125,297.1499938964844,293.1499938964844,0.0580765083432197,-1606.69287109375,304.1779479980469,0.5405731797218323,0.1020398139953613,0.1023341715335846,293.2196350097656,297.1499938964844,293.1499938964844,0.324121356010437,-4543.7998046875,304.1582336425781,0.8597943782806396,0.411023199558258,0.2898459136486053,293.2400817871094,297.1499938964844,293.1499938964844,0.384770780801773,-7039.1357421875,304.1605834960937,0.899896502494812,0.4710812270641327,0.448940634727478,293.2742004394531,297.1499938964844,293.1499938964844,0.0117315668612718,-3377.34326171875,302.6553039550781,0.3990291953086853,0.050000000745058,0.2438267320394516,291.1893920898437,291.1499938964844,261.91064453125,261.0393981933594,279.6861572265625,293.3531799316406,291.190185546875,1.0,0.3594623506069183,0.8587269186973572,0.8587269186973572,1.0,1.0,-1.436246037483215,0.6244223117828369,0.8118237257003784,0.2854289710521698,0.0,0.0,0.6718992590904236,114.84529113769533,121.0,-8.74110221862793,-16647.314453125,448.8084106445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.182373046875,309.3151550292969,278.1499938964844,0.0,18000.0,313.1499938964844,19290.333984375,19080.0,0.0,0.0,0.384750097990036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8173601031303406,0.8173682689666748,-8.155697287293151e-06,0.0,0.0003904724435415,0.0,0.0,80.26162719726562,0.0,0.0,0.0,0.4930328130722046,4.0,0.0,1.0
382320,293.2406616210937,297.1499938964844,293.1499938964844,0.0708686709403991,-1751.7127685546875,304.15692138671875,0.5726916790008545,0.1196148991584777,0.1117520928382873,293.43975830078125,297.1499938964844,293.1499938964844,0.0580765083432197,-1606.69287109375,304.1779479980469,0.5405731797218323,0.1020398139953613,0.1023341715335846,293.2196350097656,297.1499938964844,293.1499938964844,0.324121356010437,-4543.7998046875,304.1582336425781,0.8597943782806396,0.411023199558258,0.2898459136486053,293.2400817871094,297.1499938964844,293.1499938964844,0.384770780801773,-7039.1357421875,304.1605834960937,0.899896502494812,0.4710812270641327,0.448940634727478,293.2742004394531,297.1499938964844,293.1499938964844,0.0117315668612718,-3377.34326171875,302.6553039550781,0.3990291953086853,0.050000000745058,0.2438267320394516,291.1893920898437,291.1499938964844,261.91064453125,261.0393981933594,279.6861572265625,293.3531799316406,291.190185546875,1.0,0.3594623506069183,0.8587269186973572,0.8587269186973572,1.0,1.0,-1.436246037483215,0.6244223117828369,0.8118237257003784,0.2854289710521698,0.0,0.0,0.6718992590904236,114.84529113769533,121.0,-8.74110221862793,-16647.314453125,448.8084106445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.182373046875,309.3151550292969,278.1499938964844,0.0,18000.0,313.1499938964844,19290.333984375,19080.0,0.0,0.0,0.384750097990036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8173601031303406,0.8173682689666748,-8.155697287293151e-06,0.0,0.0003904724435415,0.0,0.0,80.26162719726562,0.0,0.0,0.0,0.4930328130722046,4.0,0.0,1.0
382380,293.23748779296875,297.1499938964844,293.1499938964844,0.069541797041893,-1727.7193603515625,304.1568298339844,0.5661839246749878,0.1179610937833786,0.1103697940707206,293.4375305175781,297.1499938964844,293.1499938964844,0.052303098142147,-1503.980712890625,304.1782531738281,0.523212194442749,0.0951485410332679,0.0959179550409317,293.2196044921875,297.1499938964844,293.1499938964844,0.3220386505126953,-4520.3740234375,304.158935546875,0.8543385863304138,0.4092651903629303,0.2887216210365295,293.23944091796875,297.1499938964844,293.1499938964844,0.3821302056312561,-7000.55224609375,304.16143798828125,0.8937994837760925,0.4689289331436157,0.4470476806163788,293.27545166015625,297.1499938964844,293.1499938964844,0.0116646513342857,-3367.421142578125,302.6109924316406,0.3966169059276581,0.050000000745058,0.2444234490394592,291.20660400390625,291.1499938964844,261.9882202148437,261.10504150390625,279.7286682128906,293.3525390625,291.2076416015625,1.0,0.3610133528709411,0.8581336736679077,0.8581336736679077,1.0,1.0,-1.4239784479141235,0.6186748147010803,0.8053036332130432,0.2823439240455627,0.0,0.0,0.6631978154182434,117.8206787109375,124.0,12.837115287780762,-16480.810546875,449.3469848632813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2704467773437,309.3482971191406,278.1499938964844,0.0,18000.0,313.1499938964844,19271.677734375,19080.0,0.0,0.0,0.3795554041862488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8000367879867554,0.8000447750091553,-7.992393875611015e-06,0.0,0.000385200488381,0.0,0.0,76.56195831298828,0.0,0.0,0.0,0.4856254756450653,4.0,0.0,1.0
382440,293.23748779296875,297.1499938964844,293.1499938964844,0.069541797041893,-1727.7193603515625,304.1568298339844,0.5661839246749878,0.1179610937833786,0.1103697940707206,293.4375305175781,297.1499938964844,293.1499938964844,0.052303098142147,-1503.980712890625,304.1782531738281,0.523212194442749,0.0951485410332679,0.0959179550409317,293.2196044921875,297.1499938964844,293.1499938964844,0.3220386505126953,-4520.3740234375,304.158935546875,0.8543385863304138,0.4092651903629303,0.2887216210365295,293.23944091796875,297.1499938964844,293.1499938964844,0.3821302056312561,-7000.55224609375,304.16143798828125,0.8937994837760925,0.4689289331436157,0.4470476806163788,293.27545166015625,297.1499938964844,293.1499938964844,0.0116646513342857,-3367.421142578125,302.6109924316406,0.3966169059276581,0.050000000745058,0.2444234490394592,291.20660400390625,291.1499938964844,261.9882202148437,261.10504150390625,279.7286682128906,293.3525390625,291.2076416015625,1.0,0.3610133528709411,0.8581336736679077,0.8581336736679077,1.0,1.0,-1.4239784479141235,0.6186748147010803,0.8053036332130432,0.2823439240455627,0.0,0.0,0.6631978154182434,117.8206787109375,124.0,12.837115287780762,-16480.810546875,449.3469848632813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2704467773437,309.3482971191406,278.1499938964844,0.0,18000.0,313.1499938964844,19271.677734375,19080.0,0.0,0.0,0.3795554041862488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8000367879867554,0.8000447750091553,-7.992393875611015e-06,0.0,0.000385200488381,0.0,0.0,76.56195831298828,0.0,0.0,0.0,0.4856254756450653,4.0,0.0,1.0
382500,293.2359924316406,297.1499938964844,293.1499938964844,0.0689221248030662,-1716.6048583984375,304.1567077636719,0.5630070567131042,0.1171500980854034,0.1097004562616348,293.43634033203125,297.1499938964844,293.1499938964844,0.0494285710155963,-1453.7110595703125,304.1783447265625,0.5148515105247498,0.0917412266135215,0.0927448645234108,293.2196044921875,297.1499938964844,293.1499938964844,0.3211006820201874,-4509.92138671875,304.1590270996094,0.8516952395439148,0.4083843827247619,0.2881566882133484,293.2391357421875,297.1499938964844,293.1499938964844,0.3809351623058319,-6983.251953125,304.1615295410156,0.8908242583274841,0.467855304479599,0.4461013674736023,293.27606201171875,297.1499938964844,293.1499938964844,0.0116345100104808,-3363.394775390625,302.5883178710937,0.3954128623008728,0.050000000745058,0.2447215169668197,291.2115173339844,291.1499938964844,262.0270690917969,261.137939453125,279.74920654296875,293.35107421875,291.2121276855469,1.0,0.3617932200431824,0.8578370213508606,0.8578370213508606,1.0,1.0,-1.4179093837738037,0.6158329248428345,0.802076518535614,0.2808215022087097,0.0,0.0,0.6585874557495117,119.30874633789062,124.0,12.08476734161377,-16383.525390625,449.6333312988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.30792236328125,309.3505859375,278.1499938964844,0.0,18000.0,313.1499938964844,19281.04296875,18000.0,0.0,0.0,0.3769010305404663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7896600961685181,0.7896680235862732,-7.900852324382868e-06,0.0,0.000382506637834,0.0,0.0,74.44049072265625,0.0,0.0,0.0,0.4663876593112945,4.0,0.0,1.0
382560,293.2347106933594,297.1499938964844,293.1499938964844,0.068457692861557,-1708.646484375,304.15631103515625,0.5598276257514954,0.1163130328059196,0.1090196892619133,293.43505859375,297.1499938964844,293.1499938964844,0.046690247952938,-1406.595947265625,304.1781616210937,0.5067667365074158,0.0883613750338554,0.0895964056253433,293.2195739746094,297.1499938964844,293.1499938964844,0.3208625018596649,-4507.89990234375,304.15777587890625,0.8491061329841614,0.4075089693069458,0.2875930070877075,293.2388000488281,297.1499938964844,293.1499938964844,0.3805664777755737,-6978.9189453125,304.1600646972656,0.8878980875015259,0.4667911231517792,0.4451598823070526,293.27667236328125,297.1499938964844,293.1499938964844,0.0116261765360832,-3365.699462890625,302.562744140625,0.3942042291164398,0.050000000745058,0.2450197488069534,291.19342041015625,291.1499938964844,262.0659484863281,261.1708374023437,279.76910400390625,293.3484802246094,291.188232421875,1.0,0.3625753223896026,0.8575592041015625,0.8575592041015625,1.0,1.0,-1.4118636846542358,0.6130042672157288,0.7988594770431519,0.2793090045452118,0.0,0.0,0.6572202444076538,120.79859161376952,112.0,-29.87480735778809,-16185.1103515625,449.9236755371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.35791015625,309.2901611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18387.646484375,18000.0,0.0,0.0,0.3740372955799103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7631072998046875,0.7631148099899292,-7.46471459933673e-06,0.0,0.0003796003293246,0.0,0.0,67.77755737304688,0.0,0.0,0.0,0.4667703807353973,4.0,0.0,1.0
382620,293.2322082519531,297.1499938964844,293.1499938964844,0.0670923367142677,-1684.373291015625,304.1565246582031,0.5583356618881226,0.1146747842431068,0.1074677184224128,293.4321594238281,297.1499938964844,293.1499938964844,0.0408480800688266,-1306.370849609375,304.17852783203125,0.4948331415653229,0.0817257836461067,0.0832087472081184,293.2192687988281,297.1499938964844,293.1499938964844,0.3191370368003845,-4488.634765625,304.1581726074219,0.8500805497169495,0.4058039784431457,0.2863507568836212,293.2379455566406,297.1499938964844,293.1499938964844,0.3783989548683166,-6947.44482421875,304.16046142578125,0.888910710811615,0.4647171795368194,0.4431318342685699,293.2776184082031,297.1499938964844,293.1499938964844,0.0115121807903051,-3348.124755859375,302.5159912109375,0.3954785764217376,0.050000000745058,0.2447060644626617,291.1899719238281,291.1499938964844,262.143798828125,261.2367553710937,279.81011962890625,293.3433837890625,291.1919250488281,1.0,0.3590116500854492,0.8570036292076111,0.8570036292076111,1.0,1.0,-1.39803147315979,0.606542706489563,0.7914887070655823,0.2758653461933136,0.0,0.0,0.6531041264533997,118.8926010131836,100.0,5.461852073669434,-16046.283203125,437.8939514160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4375915527344,309.3437805175781,278.1499938964844,0.0,18000.0,313.1499938964844,18139.08984375,18000.0,0.0,0.0,0.3682334721088409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7527749538421631,0.7527822852134705,-7.31957425159635e-06,0.0,0.0003737101505976,0.0,0.0,65.44116973876953,0.0,0.0,0.0,0.4616929292678833,4.0,0.0,1.0
382680,293.2322082519531,297.1499938964844,293.1499938964844,0.0670923367142677,-1684.373291015625,304.1565246582031,0.5583356618881226,0.1146747842431068,0.1074677184224128,293.4321594238281,297.1499938964844,293.1499938964844,0.0408480800688266,-1306.370849609375,304.17852783203125,0.4948331415653229,0.0817257836461067,0.0832087472081184,293.2192687988281,297.1499938964844,293.1499938964844,0.3191370368003845,-4488.634765625,304.1581726074219,0.8500805497169495,0.4058039784431457,0.2863507568836212,293.2379455566406,297.1499938964844,293.1499938964844,0.3783989548683166,-6947.44482421875,304.16046142578125,0.888910710811615,0.4647171795368194,0.4431318342685699,293.2776184082031,297.1499938964844,293.1499938964844,0.0115121807903051,-3348.124755859375,302.5159912109375,0.3954785764217376,0.050000000745058,0.2447060644626617,291.1899719238281,291.1499938964844,262.143798828125,261.2367553710937,279.81011962890625,293.3433837890625,291.1919250488281,1.0,0.3590116500854492,0.8570036292076111,0.8570036292076111,1.0,1.0,-1.39803147315979,0.606542706489563,0.7914887070655823,0.2758653461933136,0.0,0.0,0.6531041264533997,118.8926010131836,100.0,5.461852073669434,-16046.283203125,437.8939514160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4375915527344,309.3437805175781,278.1499938964844,0.0,18000.0,313.1499938964844,18139.08984375,18000.0,0.0,0.0,0.3682334721088409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7527749538421631,0.7527822852134705,-7.31957425159635e-06,0.0,0.0003737101505976,0.0,0.0,65.44116973876953,0.0,0.0,0.0,0.4616929292678833,4.0,0.0,1.0
382740,293.2292785644531,297.1499938964844,293.1499938964844,0.0656055808067321,-1657.890380859375,304.1568298339844,0.5607336759567261,0.1131855100393295,0.1059003472328186,293.4285888671875,297.1499938964844,293.1499938964844,0.0349913649260997,-1205.5230712890625,304.17877197265625,0.4853306710720062,0.0753028690814971,0.0768744647502899,293.21875,297.1499938964844,293.1499938964844,0.3168908655643463,-4463.2626953125,304.1591796875,0.8557451367378235,0.4041565060615539,0.2850460112094879,293.23687744140625,297.1499938964844,293.1499938964844,0.3756307363510132,-6906.80078125,304.1615600585937,0.895116925239563,0.4627016186714172,0.4410213232040405,293.27813720703125,297.1499938964844,293.1499938964844,0.0113383876159787,-3317.619384765625,302.4726257324219,0.3993823528289795,0.050000000745058,0.2437419146299362,291.20574951171875,291.1499938964844,262.22174072265625,261.30279541015625,279.85162353515625,293.338134765625,291.2065734863281,1.0,0.35231414437294,0.8564480543136597,0.8564480543136597,1.0,1.0,-1.383289098739624,0.5996695756912231,0.7836195230484009,0.2722008824348449,0.0,0.0,0.6444603204727173,113.50178527832033,88.0,13.933464050292969,-15837.6435546875,417.3642883300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4866638183594,309.33941650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18173.013671875,18000.0,0.0,0.0,0.3624886572360992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7352162599563599,0.7352234125137329,-7.1789022513257805e-06,0.0,0.0003678798966575,0.0,0.0,62.279422760009766,0.0,0.0,0.0,0.4546347260475158,4.0,0.0,1.0
