time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
382800,293.2292785644531,297.1499938964844,293.1499938964844,0.0656055808067321,-1657.890380859375,304.1568298339844,0.5607336759567261,0.1131855100393295,0.1059003472328186,293.4285888671875,297.1499938964844,293.1499938964844,0.0349913649260997,-1205.5230712890625,304.17877197265625,0.4853306710720062,0.0753028690814971,0.0768744647502899,293.21875,297.1499938964844,293.1499938964844,0.3168908655643463,-4463.2626953125,304.1591796875,0.8557451367378235,0.4041565060615539,0.2850460112094879,293.23687744140625,297.1499938964844,293.1499938964844,0.3756307363510132,-6906.80078125,304.1615600585937,0.895116925239563,0.4627016186714172,0.4410213232040405,293.27813720703125,297.1499938964844,293.1499938964844,0.0113383876159787,-3317.619384765625,302.4726257324219,0.3993823528289795,0.050000000745058,0.2437419146299362,291.20574951171875,291.1499938964844,262.22174072265625,261.30279541015625,279.85162353515625,293.338134765625,291.2065734863281,1.0,0.35231414437294,0.8564480543136597,0.8564480543136597,1.0,1.0,-1.383289098739624,0.5996695756912231,0.7836195230484009,0.2722008824348449,0.0,0.0,0.6444603204727173,113.50178527832033,88.0,13.933464050292969,-15837.6435546875,417.3642883300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4866638183594,309.33941650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18173.013671875,18000.0,0.0,0.0,0.3624886572360992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7352162599563599,0.7352234125137329,-7.1789022513257805e-06,0.0,0.0003678798966575,0.0,0.0,62.279422760009766,0.0,0.0,0.0,0.4546347260475158,4.0,0.0,1.0
382860,293.22589111328125,297.1499938964844,293.1499938964844,0.0642225220799446,-1633.5093994140625,304.1568298339844,0.5661517977714539,0.11185934394598,0.1043998226523399,293.4242858886719,297.1499938964844,293.1499938964844,0.0294645130634307,-1107.3343505859375,304.1783752441406,0.4766584932804107,0.0691180527210235,0.0706755071878433,293.2179260253906,297.1499938964844,293.1499938964844,0.3148406744003296,-4440.3056640625,304.1595153808594,0.8650981783866882,0.4025789797306061,0.2837271690368652,293.235595703125,297.1499938964844,293.1499938964844,0.3730981349945068,-6869.9384765625,304.16192626953125,0.9052953720092772,0.4607608616352081,0.4388951063156128,293.2782287597656,297.1499938964844,293.1499938964844,0.0111498925834894,-3284.3427734375,302.4292907714844,0.4050561785697937,0.050000000745058,0.2423817068338394,291.2130432128906,291.1499938964844,262.2997131347656,261.368896484375,279.8931579589844,293.3326416015625,291.21337890625,1.0,0.3434719145298004,0.8559479713439941,0.8559479713439941,1.0,1.0,-1.3682781457901,0.5926836133003235,0.7755945920944214,0.2684899568557739,0.0,0.0,0.6355159282684326,105.99563598632812,76.0,10.0056791305542,-15609.9912109375,392.1475524902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5243835449219,309.31610107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18183.5703125,18000.0,0.0,0.0,0.3566867411136627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7161435484886169,0.7161505818367004,-7.0241208049992565e-06,0.0,0.000361991696991,0.0,0.0,58.93888092041016,0.0,0.0,0.0,0.4470228552818298,4.0,0.0,1.0
382920,293.22589111328125,297.1499938964844,293.1499938964844,0.0642225220799446,-1633.5093994140625,304.1568298339844,0.5661517977714539,0.11185934394598,0.1043998226523399,293.4242858886719,297.1499938964844,293.1499938964844,0.0294645130634307,-1107.3343505859375,304.1783752441406,0.4766584932804107,0.0691180527210235,0.0706755071878433,293.2179260253906,297.1499938964844,293.1499938964844,0.3148406744003296,-4440.3056640625,304.1595153808594,0.8650981783866882,0.4025789797306061,0.2837271690368652,293.235595703125,297.1499938964844,293.1499938964844,0.3730981349945068,-6869.9384765625,304.16192626953125,0.9052953720092772,0.4607608616352081,0.4388951063156128,293.2782287597656,297.1499938964844,293.1499938964844,0.0111498925834894,-3284.3427734375,302.4292907714844,0.4050561785697937,0.050000000745058,0.2423817068338394,291.2130432128906,291.1499938964844,262.2997131347656,261.368896484375,279.8931579589844,293.3326416015625,291.21337890625,1.0,0.3434719145298004,0.8559479713439941,0.8559479713439941,1.0,1.0,-1.3682781457901,0.5926836133003235,0.7755945920944214,0.2684899568557739,0.0,0.0,0.6355159282684326,105.99563598632812,76.0,10.0056791305542,-15609.9912109375,392.1475524902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5243835449219,309.31610107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18183.5703125,18000.0,0.0,0.0,0.3566867411136627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7161435484886169,0.7161505818367004,-7.0241208049992565e-06,0.0,0.000361991696991,0.0,0.0,58.93888092041016,0.0,0.0,0.0,0.4470228552818298,4.0,0.0,1.0
382980,293.2221984863281,297.1499938964844,293.1499938964844,0.0629466623067855,-1611.2161865234375,304.1566772460937,0.5742653012275696,0.1106882616877555,0.1029907315969467,293.4190979003906,297.1499938964844,293.1499938964844,0.0245293732732534,-1013.393310546875,304.17706298828125,0.467947244644165,0.063216395676136,0.0646764487028122,293.2169189453125,297.1499938964844,293.1499938964844,0.3129396736621856,-4419.138671875,304.1595153808594,0.8779603838920593,0.4010636806488037,0.2824143767356872,293.234130859375,297.1499938964844,293.1499938964844,0.3707465529441833,-6835.89892578125,304.161865234375,0.9202105402946472,0.4588896930217743,0.4367834627628326,293.2778625488281,297.1499938964844,293.1499938964844,0.0109549071639776,-3249.531494140625,302.38641357421875,0.4125020205974579,0.050000000745058,0.2407716363668441,291.2150573730469,291.1499938964844,262.3777160644531,261.4350891113281,279.9345703125,293.326904296875,291.2149658203125,1.0,0.333105593919754,0.8554478883743286,0.8554478883743286,1.0,1.0,-1.3533416986465454,0.5857365727424622,0.7676051259040833,0.2648238241672516,0.0,0.0,0.6266558170318604,97.16043090820312,64.0,3.631393671035767,-15376.1083984375,364.3948974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5545349121094,309.2825012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18181.50390625,18000.0,0.0,0.0,0.350824773311615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6968768239021301,0.6968836784362793,-6.869080152682727e-06,0.0,0.0003560425539035,0.0,0.0,55.68465042114258,0.0,0.0,0.0,0.4394024014472961,4.0,0.0,1.0
383040,293.2221984863281,297.1499938964844,293.1499938964844,0.0629466623067855,-1611.2161865234375,304.1566772460937,0.5742653012275696,0.1106882616877555,0.1029907315969467,293.4190979003906,297.1499938964844,293.1499938964844,0.0245293732732534,-1013.393310546875,304.17706298828125,0.467947244644165,0.063216395676136,0.0646764487028122,293.2169189453125,297.1499938964844,293.1499938964844,0.3129396736621856,-4419.138671875,304.1595153808594,0.8779603838920593,0.4010636806488037,0.2824143767356872,293.234130859375,297.1499938964844,293.1499938964844,0.3707465529441833,-6835.89892578125,304.161865234375,0.9202105402946472,0.4588896930217743,0.4367834627628326,293.2778625488281,297.1499938964844,293.1499938964844,0.0109549071639776,-3249.531494140625,302.38641357421875,0.4125020205974579,0.050000000745058,0.2407716363668441,291.2150573730469,291.1499938964844,262.3777160644531,261.4350891113281,279.9345703125,293.326904296875,291.2149658203125,1.0,0.333105593919754,0.8554478883743286,0.8554478883743286,1.0,1.0,-1.3533416986465454,0.5857365727424622,0.7676051259040833,0.2648238241672516,0.0,0.0,0.6266558170318604,97.16043090820312,64.0,3.631393671035767,-15376.1083984375,364.3948974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5545349121094,309.2825012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18181.50390625,18000.0,0.0,0.0,0.350824773311615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6968768239021301,0.6968836784362793,-6.869080152682727e-06,0.0,0.0003560425539035,0.0,0.0,55.68465042114258,0.0,0.0,0.0,0.4394024014472961,4.0,0.0,1.0
383100,293.2202453613281,297.1499938964844,293.1499938964844,0.0623494684696197,-1600.8443603515625,304.15655517578125,0.5792929530143738,0.1101577505469322,0.1023242399096489,293.41619873046875,297.1499938964844,293.1499938964844,0.0223226062953472,-967.9036254882812,304.1761474609375,0.463483065366745,0.0603792443871498,0.0617748498916626,293.21636962890625,297.1499938964844,293.1499938964844,0.3120366930961609,-4409.11279296875,304.159423828125,0.8857417106628418,0.4003259837627411,0.2817629873752594,293.2333679199219,297.1499938964844,293.1499938964844,0.36962890625,-6819.763671875,304.1617431640625,0.929491937160492,0.4579771161079407,0.4357372224330902,293.27752685546875,297.1499938964844,293.1499938964844,0.0108568482100963,-3231.85791015625,302.3651733398437,0.4170715510845184,0.050000000745058,0.2399051338434219,291.21453857421875,291.1499938964844,262.4167175292969,261.4682006835937,279.9552001953125,293.3239440917969,291.2143249511719,1.0,0.3274789750576019,0.8551978468894958,0.8551978468894958,1.0,1.0,-1.345980525016785,0.5823126435279846,0.7636678218841553,0.2630313038825989,0.0,0.0,0.6224008202552795,92.41776275634766,64.0,0.875001072883606,-15260.140625,350.0312194824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5667724609375,309.2636108398437,278.1499938964844,0.0,18000.0,313.1499938964844,18176.421875,18000.0,0.0,0.0,0.3478803932666778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6875638365745544,0.6875706315040588,-6.794725777581334e-06,0.0,0.000353054376319,0.0,0.0,54.1550407409668,0.0,0.0,0.0,0.4357431828975677,4.0,0.0,1.0
383160,293.2182312011719,297.1499938964844,293.1499938964844,0.0617770068347454,-1590.9361572265625,304.1564025878906,0.5849609375,0.109658807516098,0.1016828566789627,293.4132080078125,297.1499938964844,293.1499938964844,0.0202908627688884,-923.277587890625,304.17510986328125,0.4591154754161834,0.057595033198595,0.0589264072477817,293.2157897949219,297.1499938964844,293.1499938964844,0.3111558556556701,-4399.3408203125,304.1593017578125,0.8944656848907471,0.3995987772941589,0.2811153531074524,293.2325744628906,297.1499938964844,293.1499938964844,0.3685389161109924,-6804.0380859375,304.1615905761719,0.9397965669631958,0.457077145576477,0.4346979856491089,293.2771301269531,297.1499938964844,293.1499938964844,0.0107589373365044,-3214.07470703125,302.3441467285156,0.4223722517490387,0.050000000745058,0.2390103936195373,291.2134094238281,291.1499938964844,262.4557189941406,261.5013122558594,279.975830078125,293.3210144042969,291.2131042480469,1.0,0.3216020762920379,0.8549808263778687,0.8549808263778687,1.0,1.0,-1.3386921882629397,0.5789240598678589,0.7597681283950806,0.2612702250480652,0.0,0.0,0.6182844042778015,87.52660369873047,52.0,-1.3080050945281982,-15145.484375,335.5062561035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.57684326171875,309.24365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18169.95703125,18000.0,0.0,0.0,0.3449358344078064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6785653829574585,0.6785721182823181,-6.723466412950074e-06,0.0,0.0003500660241115,0.0,0.0,52.70495223999024,0.0,0.0,0.0,0.4322244226932525,4.0,0.0,1.0
383220,293.21441650390625,297.1499938964844,293.1499938964844,0.0606740489602088,-1571.9228515625,304.1560974121094,0.5981779098510742,0.1087058186531066,0.1004451811313629,293.4075012207031,297.1499938964844,293.1499938964844,0.0166917666792869,-835.2750854492188,304.1727294921875,0.4513757526874542,0.052084170281887,0.053306758403778,293.2146911621094,297.1499938964844,293.1499938964844,0.3094261586666107,-4380.14111328125,304.1590881347656,0.9157326817512512,0.3981560468673706,0.2798243463039398,293.23101806640625,297.1499938964844,293.1499938964844,0.3664030134677887,-6773.201171875,304.1612854003906,0.9626210331916808,0.4552954435348511,0.4326313436031341,293.276123046875,297.1499938964844,293.1499938964844,0.0105644818395376,-3178.286865234375,302.3026733398437,0.4358408153057098,0.050000000745058,0.2371637672185897,291.21026611328125,291.1499938964844,262.53369140625,261.56756591796875,280.0174865722656,293.315673828125,291.2099304199219,1.0,0.3091751635074615,0.854546844959259,0.854546844959259,1.0,1.0,-1.3242135047912598,0.5721890330314636,0.7520244717597961,0.2578108012676239,0.0,0.0,0.6104543209075928,77.4436264038086,40.0,-3.715071439743042,-14919.6162109375,306.2579650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5893859863281,309.2007751464844,278.1499938964844,0.0,18000.0,313.1499938964844,18155.8203125,18000.0,0.0,0.0,0.3390744626522064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.661587655544281,0.6615942716598511,-6.591084456886165e-06,0.0,0.0003441174922045,0.0,0.0,50.04554748535156,0.0,0.0,0.0,0.4256365597248077,4.0,0.0,1.0
383280,293.21441650390625,297.1499938964844,293.1499938964844,0.0606740489602088,-1571.9228515625,304.1560974121094,0.5981779098510742,0.1087058186531066,0.1004451811313629,293.4075012207031,297.1499938964844,293.1499938964844,0.0166917666792869,-835.2750854492188,304.1727294921875,0.4513757526874542,0.052084170281887,0.053306758403778,293.2146911621094,297.1499938964844,293.1499938964844,0.3094261586666107,-4380.14111328125,304.1590881347656,0.9157326817512512,0.3981560468673706,0.2798243463039398,293.23101806640625,297.1499938964844,293.1499938964844,0.3664030134677887,-6773.201171875,304.1612854003906,0.9626210331916808,0.4552954435348511,0.4326313436031341,293.276123046875,297.1499938964844,293.1499938964844,0.0105644818395376,-3178.286865234375,302.3026733398437,0.4358408153057098,0.050000000745058,0.2371637672185897,291.21026611328125,291.1499938964844,262.53369140625,261.56756591796875,280.0174865722656,293.315673828125,291.2099304199219,1.0,0.3091751635074615,0.854546844959259,0.854546844959259,1.0,1.0,-1.3242135047912598,0.5721890330314636,0.7520244717597961,0.2578108012676239,0.0,0.0,0.6104543209075928,77.4436264038086,40.0,-3.715071439743042,-14919.6162109375,306.2579650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5893859863281,309.2007751464844,278.1499938964844,0.0,18000.0,313.1499938964844,18155.8203125,18000.0,0.0,0.0,0.3390744626522064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.661587655544281,0.6615942716598511,-6.591084456886165e-06,0.0,0.0003441174922045,0.0,0.0,50.04554748535156,0.0,0.0,0.0,0.4256365597248077,4.0,0.0,1.0
383340,293.2107238769531,297.1499938964844,293.1499938964844,0.059607945382595,-1553.6412353515625,304.1558532714844,0.6143118739128113,0.1078208833932876,0.0992458090186119,293.4028015136719,297.1499938964844,293.1499938964844,0.0144708473235368,-774.4251098632812,304.12127685546875,0.4550871551036834,0.050000000745058,0.0496215596795082,293.2136535644531,297.1499938964844,293.1499938964844,0.3077249825000763,-4361.2431640625,304.1589050292969,0.9449527859687804,0.3967245519161224,0.2785282433032989,293.2296142578125,297.1499938964844,293.1499938964844,0.3643104135990143,-6742.958984375,304.1610107421875,0.9871834516525269,0.4535321295261383,0.4305649995803833,293.2749328613281,297.1499938964844,293.1499938964844,0.0103709120303392,-3142.046630859375,302.2618408203125,0.4549241065979004,0.050000000745058,0.2352358400821685,291.2061767578125,291.1499938964844,262.611572265625,261.63385009765625,280.0584411621094,293.31134033203125,291.205322265625,1.0,0.2959913909435272,0.8541128635406494,0.8541128635406494,1.0,1.0,-1.3119969367980957,0.5664989948272705,0.7454978823661804,0.2549233734607696,0.0,0.0,0.6031937599182129,66.96464538574219,28.0,-7.45572566986084,-14710.7392578125,277.6393737792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5904235839844,309.1480712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18142.119140625,18000.0,0.0,0.0,0.3332997858524322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6458683013916016,0.6458747386932373,-6.4712935454736e-06,0.0,0.0003382569120731,0.0,0.0,47.67293548583984,0.0,0.0,0.0,0.419608473777771,4.0,0.0,1.0
383400,293.2107238769531,297.1499938964844,293.1499938964844,0.059607945382595,-1553.6412353515625,304.1558532714844,0.6143118739128113,0.1078208833932876,0.0992458090186119,293.4028015136719,297.1499938964844,293.1499938964844,0.0144708473235368,-774.4251098632812,304.12127685546875,0.4550871551036834,0.050000000745058,0.0496215596795082,293.2136535644531,297.1499938964844,293.1499938964844,0.3077249825000763,-4361.2431640625,304.1589050292969,0.9449527859687804,0.3967245519161224,0.2785282433032989,293.2296142578125,297.1499938964844,293.1499938964844,0.3643104135990143,-6742.958984375,304.1610107421875,0.9871834516525269,0.4535321295261383,0.4305649995803833,293.2749328613281,297.1499938964844,293.1499938964844,0.0103709120303392,-3142.046630859375,302.2618408203125,0.4549241065979004,0.050000000745058,0.2352358400821685,291.2061767578125,291.1499938964844,262.611572265625,261.63385009765625,280.0584411621094,293.31134033203125,291.205322265625,1.0,0.2959913909435272,0.8541128635406494,0.8541128635406494,1.0,1.0,-1.3119969367980957,0.5664989948272705,0.7454978823661804,0.2549233734607696,0.0,0.0,0.6031937599182129,66.96464538574219,28.0,-7.45572566986084,-14710.7392578125,277.6393737792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5904235839844,309.1480712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18142.119140625,18000.0,0.0,0.0,0.3332997858524322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6458683013916016,0.6458747386932373,-6.4712935454736e-06,0.0,0.0003382569120731,0.0,0.0,47.67293548583984,0.0,0.0,0.0,0.419608473777771,4.0,0.0,1.0
383460,293.20721435546875,297.1499938964844,293.1499938964844,0.0586364790797233,-1537.04296875,304.155517578125,0.6302382349967957,0.106995515525341,0.0981658324599266,293.4042663574219,297.1499938964844,293.1499938964844,0.013979859650135,-762.0609130859375,304.0247802734375,0.4753653407096863,0.050000000745058,0.0492302626371383,293.21246337890625,297.1499938964844,293.1499938964844,0.306074321269989,-4342.84521484375,304.1587219238281,0.9738638997077942,0.3953514993190765,0.2772941291332245,293.2210998535156,297.1499938964844,293.1499938964844,0.3479490876197815,-6491.9169921875,304.1868591308594,0.9990000128746032,0.4531817734241485,0.4135839343070984,293.27349853515625,297.1499938964844,293.1499938964844,0.0101979291066527,-3109.14111328125,302.2220153808594,0.4753653109073639,0.050000000745058,0.2335271388292312,291.2015075683594,291.1499938964844,262.6893615722656,261.7001342773437,280.1094055175781,293.3074035644531,291.204833984375,1.0,0.281772643327713,0.8537065386772156,0.8537065386772156,1.0,1.0,-1.2863315343856812,0.5545380115509033,0.7317935824394226,0.2491102218627929,0.0,0.0,0.5970019698143005,57.46177673339844,31.0,12.033246994018556,-14434.419921875,246.5351104736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.57745361328125,309.1283569335937,278.1499938964844,0.0,18000.0,313.1499938964844,18114.958984375,18000.0,0.0,0.0,0.3276960849761963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6332226395606995,0.6332290172576904,-6.373314135998953e-06,0.0,0.0003325698489788,0.0,0.0,45.80506896972656,0.0,0.0,0.0,0.4147419035434723,4.0,0.0,1.0
383520,293.20721435546875,297.1499938964844,293.1499938964844,0.0586364790797233,-1537.04296875,304.155517578125,0.6302382349967957,0.106995515525341,0.0981658324599266,293.4042663574219,297.1499938964844,293.1499938964844,0.013979859650135,-762.0609130859375,304.0247802734375,0.4753653407096863,0.050000000745058,0.0492302626371383,293.21246337890625,297.1499938964844,293.1499938964844,0.306074321269989,-4342.84521484375,304.1587219238281,0.9738638997077942,0.3953514993190765,0.2772941291332245,293.2210998535156,297.1499938964844,293.1499938964844,0.3479490876197815,-6491.9169921875,304.1868591308594,0.9990000128746032,0.4531817734241485,0.4135839343070984,293.27349853515625,297.1499938964844,293.1499938964844,0.0101979291066527,-3109.14111328125,302.2220153808594,0.4753653109073639,0.050000000745058,0.2335271388292312,291.2015075683594,291.1499938964844,262.6893615722656,261.7001342773437,280.1094055175781,293.3074035644531,291.204833984375,1.0,0.281772643327713,0.8537065386772156,0.8537065386772156,1.0,1.0,-1.2863315343856812,0.5545380115509033,0.7317935824394226,0.2491102218627929,0.0,0.0,0.5970019698143005,57.46177673339844,31.0,12.033246994018556,-14434.419921875,246.5351104736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.57745361328125,309.1283569335937,278.1499938964844,0.0,18000.0,313.1499938964844,18114.958984375,18000.0,0.0,0.0,0.3276960849761963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6332226395606995,0.6332290172576904,-6.373314135998953e-06,0.0,0.0003325698489788,0.0,0.0,45.80506896972656,0.0,0.0,0.0,0.4147419035434723,4.0,0.0,1.0
383580,293.20635986328125,297.1499938964844,293.1499938964844,0.0572357550263404,-1512.543701171875,304.156005859375,0.6394677758216858,0.1057245880365371,0.0969263166189193,293.4111633300781,297.1499938964844,293.1499938964844,0.0135324178263545,-749.7460327148438,303.9151611328125,0.4856567680835724,0.050000000745058,0.0490302704274654,293.2117614746094,297.1499938964844,293.1499938964844,0.3033280372619629,-4311.13916015625,304.16033935546875,0.9895365238189696,0.393913209438324,0.2761732935905456,293.1796875,297.1499938964844,293.1499938964844,0.32317054271698,-6113.380859375,304.2149658203125,0.9990000128746032,0.4597373008728027,0.3899671733379364,293.27178955078125,297.1499938964844,293.1499938964844,0.0100423535332083,-3075.3447265625,302.1907958984375,0.4856567680835724,0.050000000745058,0.2325785011053085,291.2460021972656,291.1499938964844,262.7669982910156,261.7663879394531,280.1620483398437,293.2943115234375,291.2476501464844,1.0,0.27168008685112,0.8533002138137817,0.8533002138137817,1.0,1.0,-1.2537622451782229,0.5394207239151001,0.7143415212631226,0.2417476624250412,0.0,0.0,0.5809191465377808,51.92218017578125,49.0,36.01523208618164,-14034.0166015625,222.5892028808593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6073913574219,309.08892822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18247.5078125,18000.0,0.0,0.0,0.3216464221477508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6074437499046326,0.6074499487876892,-6.221697276487248e-06,0.0,0.0003264302504248,0.0,0.0,42.39971923828125,0.0,0.0,0.0,0.4054063260555267,4.0,0.0,1.0
383640,293.20635986328125,297.1499938964844,293.1499938964844,0.0572357550263404,-1512.543701171875,304.156005859375,0.6394677758216858,0.1057245880365371,0.0969263166189193,293.4111633300781,297.1499938964844,293.1499938964844,0.0135324178263545,-749.7460327148438,303.9151611328125,0.4856567680835724,0.050000000745058,0.0490302704274654,293.2117614746094,297.1499938964844,293.1499938964844,0.3033280372619629,-4311.13916015625,304.16033935546875,0.9895365238189696,0.393913209438324,0.2761732935905456,293.1796875,297.1499938964844,293.1499938964844,0.32317054271698,-6113.380859375,304.2149658203125,0.9990000128746032,0.4597373008728027,0.3899671733379364,293.27178955078125,297.1499938964844,293.1499938964844,0.0100423535332083,-3075.3447265625,302.1907958984375,0.4856567680835724,0.050000000745058,0.2325785011053085,291.2460021972656,291.1499938964844,262.7669982910156,261.7663879394531,280.1620483398437,293.2943115234375,291.2476501464844,1.0,0.27168008685112,0.8533002138137817,0.8533002138137817,1.0,1.0,-1.2537622451782229,0.5394207239151001,0.7143415212631226,0.2417476624250412,0.0,0.0,0.5809191465377808,51.92218017578125,49.0,36.01523208618164,-14034.0166015625,222.5892028808593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6073913574219,309.08892822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18247.5078125,18000.0,0.0,0.0,0.3216464221477508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6074437499046326,0.6074499487876892,-6.221697276487248e-06,0.0,0.0003264302504248,0.0,0.0,42.39971923828125,0.0,0.0,0.0,0.4054063260555267,4.0,0.0,1.0
383700,293.2055053710937,297.1499938964844,293.1499938964844,0.0567068755626678,-1503.5626220703125,304.1558837890625,0.6404057741165161,0.1051759645342826,0.0963588133454322,293.41607666015625,297.1499938964844,293.1499938964844,0.0133639806881546,-745.6080932617188,303.85577392578125,0.4873872101306915,0.050000000745058,0.0489971339702606,293.2115783691406,297.1499938964844,293.1499938964844,0.3025265634059906,-4302.2734375,304.1598815917969,0.9917633533477784,0.3931682109832763,0.275633841753006,293.1581726074219,297.1499938964844,293.1499938964844,0.3186260461807251,-6047.34130859375,304.2112121582031,0.9990000128746032,0.4635926485061645,0.3859114050865173,293.2708435058594,297.1499938964844,293.1499938964844,0.010000524111092,-3067.695556640625,302.1726379394531,0.4873872101306915,0.050000000745058,0.2324213087558746,291.2483215332031,291.1499938964844,262.8057556152344,261.79949951171875,280.1820373535156,293.2891845703125,291.246826171875,1.0,0.2702440619468689,0.8530970811843872,0.8530970811843872,1.0,1.0,-1.2473273277282717,0.5364288091659546,0.7108985185623169,0.2402963787317276,0.0,0.0,0.5740489959716797,50.99034118652344,49.0,12.485943794250488,-13883.447265625,218.33126831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.640380859375,309.0440979003906,278.1499938964844,0.0,18000.0,313.1499938964844,18252.806640625,18000.0,0.0,0.0,0.3183691799640655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5924617648124695,0.5924679040908813,-6.120826583355665e-06,0.0,0.0003231042355764,0.0,0.0,40.42535018920898,0.0,0.0,0.0,0.4000293612480163,4.0,0.0,1.0
383760,293.2044677734375,297.1499938964844,293.1499938964844,0.0563775300979614,-1498.223388671875,304.1553955078125,0.6388583779335022,0.1046794950962066,0.0958989933133125,293.4216613769531,297.1499938964844,293.1499938964844,0.0132337734103202,-742.9668579101562,303.7934875488281,0.486927181482315,0.050000000745058,0.0490059293806552,293.21142578125,297.1499938964844,293.1499938964844,0.302211731672287,-4299.2822265625,304.1586608886719,0.9905518293380736,0.3924160301685333,0.275120735168457,293.14312744140625,297.1499938964844,293.1499938964844,0.319486916065216,-6065.75634765625,304.19842529296875,0.9990000128746032,0.4664511084556579,0.3869886100292206,293.2699279785156,297.1499938964844,293.1499938964844,0.0099837873131036,-3066.78662109375,302.1518859863281,0.486927181482315,0.050000000745058,0.2324630320072174,291.2333679199219,291.1499938964844,262.844482421875,261.8326110839844,280.19830322265625,293.28729248046875,291.2289733886719,1.0,0.2707982063293457,0.853003203868866,0.853003203868866,1.0,1.0,-1.2475082874298096,0.5364983677864075,0.7110098600387573,0.240350604057312,0.0,0.0,0.5699084997177124,51.21582794189453,67.0,-20.52181053161621,-13795.5693359375,218.87437438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6700439453125,308.9971923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18207.388671875,18000.0,0.0,0.0,0.3150603473186493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5808414220809937,0.580847442150116,-6.03314356339979e-06,0.0,0.0003197462065145,0.0,0.0,38.88311767578125,0.0,0.0,0.0,0.3957928121089935,4.0,0.0,1.0
383820,293.2023620605469,297.1499938964844,293.1499938964844,0.0560229197144508,-1493.0465087890625,304.1542053222656,0.6300433278083801,0.103726252913475,0.0951477661728859,293.4342041015625,297.1499938964844,293.1499938964844,0.0130398664623498,-740.2792358398438,303.6612243652344,0.4808191359043121,0.050000000745058,0.0491245724260807,293.2113342285156,297.1499938964844,293.1499938964844,0.3023490905761719,-4302.36328125,304.1555480957031,0.9795098900794984,0.3908799588680267,0.2741487324237823,293.138427734375,297.1499938964844,293.1499938964844,0.3338808119297027,-6297.994140625,304.15789794921875,0.9990000128746032,0.4676501452922821,0.4012648165225982,293.2686462402344,297.1499938964844,293.1499938964844,0.0099967885762453,-3077.06298828125,302.10479736328125,0.4808191359043121,0.050000000745058,0.2330258339643478,291.1761474609375,291.1499938964844,262.9217834472656,261.8987731933594,280.2238464355469,293.29345703125,291.1697998046875,1.0,0.2770651578903198,0.8528154492378235,0.8528154492378235,1.0,1.0,-1.263385772705078,0.5438248515129089,0.7195609211921692,0.2439185827970504,0.0,0.0,0.5700109004974365,54.44879150390625,70.0,-68.87416076660156,-13809.8662109375,231.47036743164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6698303222656,308.911376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18046.322265625,18000.0,0.0,0.0,0.3089471161365509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5730913877487183,0.5730973482131958,-5.945943030383205e-06,0.0,0.0003135420556645,0.0,0.0,37.72514343261719,0.0,0.0,0.0,0.3926433324813843,4.0,0.0,1.0
383880,293.2023620605469,297.1499938964844,293.1499938964844,0.0560229197144508,-1493.0465087890625,304.1542053222656,0.6300433278083801,0.103726252913475,0.0951477661728859,293.4342041015625,297.1499938964844,293.1499938964844,0.0130398664623498,-740.2792358398438,303.6612243652344,0.4808191359043121,0.050000000745058,0.0491245724260807,293.2113342285156,297.1499938964844,293.1499938964844,0.3023490905761719,-4302.36328125,304.1555480957031,0.9795098900794984,0.3908799588680267,0.2741487324237823,293.138427734375,297.1499938964844,293.1499938964844,0.3338808119297027,-6297.994140625,304.15789794921875,0.9990000128746032,0.4676501452922821,0.4012648165225982,293.2686462402344,297.1499938964844,293.1499938964844,0.0099967885762453,-3077.06298828125,302.10479736328125,0.4808191359043121,0.050000000745058,0.2330258339643478,291.1761474609375,291.1499938964844,262.9217834472656,261.8987731933594,280.2238464355469,293.29345703125,291.1697998046875,1.0,0.2770651578903198,0.8528154492378235,0.8528154492378235,1.0,1.0,-1.263385772705078,0.5438248515129089,0.7195609211921692,0.2439185827970504,0.0,0.0,0.5700109004974365,54.44879150390625,70.0,-68.87416076660156,-13809.8662109375,231.47036743164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6698303222656,308.911376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18046.322265625,18000.0,0.0,0.0,0.3089471161365509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5730913877487183,0.5730973482131958,-5.945943030383205e-06,0.0,0.0003135420556645,0.0,0.0,37.72514343261719,0.0,0.0,0.0,0.3926433324813843,4.0,0.0,1.0
383940,293.200439453125,297.1499938964844,293.1499938964844,0.0556582026183605,-1487.593994140625,304.1534118652344,0.6214598417282104,0.1027866825461387,0.0944204330444336,293.4476623535156,297.1499938964844,293.1499938964844,0.0128325996920466,-736.9876098632812,303.521728515625,0.4742699265480041,0.050000000745058,0.049251239746809,293.2113037109375,297.1499938964844,293.1499938964844,0.3023835122585296,-4303.8427734375,304.1537170410156,0.9673495888710022,0.38933065533638,0.2731666266918182,293.1607360839844,297.1499938964844,293.1499938964844,0.3494946658611297,-6541.48291015625,304.1297302246094,0.9990000128746032,0.4634548425674438,0.4159690141677856,293.26873779296875,297.1499938964844,293.1499938964844,0.0100040016695857,-3085.839599609375,302.0546875,0.4742699265480041,0.050000000745058,0.2336266636848449,291.12188720703125,291.1499938964844,262.99884033203125,261.96490478515625,280.2547607421875,293.3095703125,291.1186828613281,1.0,0.2829457819461822,0.852627694606781,0.852627694606781,1.0,1.0,-1.279861330986023,0.5513885021209717,0.7284727692604065,0.2477843016386032,0.0,0.0,0.5777909159660339,57.901344299316406,73.0,-63.63643264770508,-13923.0986328125,245.0512237548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5425109863281,308.8354797363281,278.1499938964844,0.0,18000.0,313.1499938964844,17906.005859375,18000.0,0.0,0.0,0.304353266954422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5833514332771301,0.5833574533462524,-5.981577032798668e-06,0.0,0.0003088798839598,0.0,0.0,38.84040069580078,0.0,0.0,0.0,0.3959223330020904,4.0,0.0,1.0
384000,293.200439453125,297.1499938964844,293.1499938964844,0.0556582026183605,-1487.593994140625,304.1534118652344,0.6214598417282104,0.1027866825461387,0.0944204330444336,293.4476623535156,297.1499938964844,293.1499938964844,0.0128325996920466,-736.9876098632812,303.521728515625,0.4742699265480041,0.050000000745058,0.049251239746809,293.2113037109375,297.1499938964844,293.1499938964844,0.3023835122585296,-4303.8427734375,304.1537170410156,0.9673495888710022,0.38933065533638,0.2731666266918182,293.1607360839844,297.1499938964844,293.1499938964844,0.3494946658611297,-6541.48291015625,304.1297302246094,0.9990000128746032,0.4634548425674438,0.4159690141677856,293.26873779296875,297.1499938964844,293.1499938964844,0.0100040016695857,-3085.839599609375,302.0546875,0.4742699265480041,0.050000000745058,0.2336266636848449,291.12188720703125,291.1499938964844,262.99884033203125,261.96490478515625,280.2547607421875,293.3095703125,291.1186828613281,1.0,0.2829457819461822,0.852627694606781,0.852627694606781,1.0,1.0,-1.279861330986023,0.5513885021209717,0.7284727692604065,0.2477843016386032,0.0,0.0,0.5777909159660339,57.901344299316406,73.0,-63.63643264770508,-13923.0986328125,245.0512237548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5425109863281,308.8354797363281,278.1499938964844,0.0,18000.0,313.1499938964844,17906.005859375,18000.0,0.0,0.0,0.304353266954422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5833514332771301,0.5833574533462524,-5.981577032798668e-06,0.0,0.0003088798839598,0.0,0.0,38.84040069580078,0.0,0.0,0.0,0.3959223330020904,4.0,0.0,1.0
384060,293.19842529296875,297.1499938964844,293.1499938964844,0.0551587119698524,-1479.5283203125,304.1531066894531,0.6133065223693848,0.1019135564565658,0.0937086269259452,293.4615783691406,297.1499938964844,293.1499938964844,0.0125870183110237,-731.8299560546875,303.37713623046875,0.4675256609916687,0.050000000745058,0.0493744574487209,293.2114562988281,297.1499938964844,293.1499938964844,0.3017641305923462,-4297.24609375,304.1535339355469,0.9552621841430664,0.3877503275871277,0.2721647322177887,293.193359375,297.1499938964844,293.1499938964844,0.3641463816165924,-6764.40283203125,304.1122436523437,0.9990000128746032,0.4565865099430084,0.4297899305820465,293.2701416015625,297.1499938964844,293.1499938964844,0.0099857151508331,-3087.3232421875,302.0048217773437,0.4675256609916687,0.050000000745058,0.2342111766338348,291.0934143066406,291.1499938964844,263.0756225585937,262.0309143066406,280.2911682128906,293.3318786621094,291.0911865234375,1.0,0.2886748909950256,0.8519734144210815,0.8519734144210815,1.0,1.0,-1.295238733291626,0.5584138631820679,0.7368249297142029,0.2514044344425201,0.0,0.0,0.587331235408783,61.25419616699219,76.0,-44.21096420288086,-14031.8818359375,258.2977294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.302001953125,308.7088623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17850.732421875,18000.0,0.0,0.0,0.3016402721405029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5999988317489624,0.6000049114227295,-6.080927505536238e-06,0.0,0.0003061265160795,0.0,0.0,40.91852951049805,0.0,0.0,0.0,0.4018333852291107,4.0,0.0,1.0
384120,293.19842529296875,297.1499938964844,293.1499938964844,0.0551587119698524,-1479.5283203125,304.1531066894531,0.6133065223693848,0.1019135564565658,0.0937086269259452,293.4615783691406,297.1499938964844,293.1499938964844,0.0125870183110237,-731.8299560546875,303.37713623046875,0.4675256609916687,0.050000000745058,0.0493744574487209,293.2114562988281,297.1499938964844,293.1499938964844,0.3017641305923462,-4297.24609375,304.1535339355469,0.9552621841430664,0.3877503275871277,0.2721647322177887,293.193359375,297.1499938964844,293.1499938964844,0.3641463816165924,-6764.40283203125,304.1122436523437,0.9990000128746032,0.4565865099430084,0.4297899305820465,293.2701416015625,297.1499938964844,293.1499938964844,0.0099857151508331,-3087.3232421875,302.0048217773437,0.4675256609916687,0.050000000745058,0.2342111766338348,291.0934143066406,291.1499938964844,263.0756225585937,262.0309143066406,280.2911682128906,293.3318786621094,291.0911865234375,1.0,0.2886748909950256,0.8519734144210815,0.8519734144210815,1.0,1.0,-1.295238733291626,0.5584138631820679,0.7368249297142029,0.2514044344425201,0.0,0.0,0.587331235408783,61.25419616699219,76.0,-44.21096420288086,-14031.8818359375,258.2977294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.302001953125,308.7088623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17850.732421875,18000.0,0.0,0.0,0.3016402721405029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5999988317489624,0.6000049114227295,-6.080927505536238e-06,0.0,0.0003061265160795,0.0,0.0,40.91852951049805,0.0,0.0,0.0,0.4018333852291107,4.0,0.0,1.0
384180,293.19403076171875,297.1499938964844,293.1499938964844,0.0549482777714729,-1476.042724609375,304.1524353027344,0.6031874418258667,0.1015803515911102,0.0934856981039047,293.4760437011719,297.1499938964844,293.1499938964844,0.0123288081958889,-725.5764770507812,303.2276306152344,0.4569067656993866,0.050000000745058,0.0495549365878105,293.21160888671875,297.1499938964844,293.1499938964844,0.3004952371120453,-4282.6904296875,304.154541015625,0.938374161720276,0.3861640691757202,0.2712002396583557,293.2221984863281,297.1499938964844,293.1499938964844,0.3630945682525635,-6741.7646484375,304.1275634765625,0.9876851439476012,0.4495870471000671,0.427794873714447,293.272216796875,297.1499938964844,293.1499938964844,0.0099626490846276,-3085.521240234375,301.9566345214844,0.4569067656993866,0.050000000745058,0.2350672930479049,291.0902099609375,291.1499938964844,263.1521301269531,262.09686279296875,280.3399353027344,293.352783203125,291.09295654296875,1.0,0.2937019765377044,0.8513191938400269,0.8513191938400269,1.0,1.0,-1.292672634124756,0.557108461856842,0.735564112663269,0.2509760856628418,0.0,0.0,0.5962069630622864,65.79168701171875,79.0,1.375012755393982,-14025.7197265625,267.2776184082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9994812011719,308.5844421386719,278.1499938964844,0.0,18000.0,313.1499938964844,17837.951171875,18000.0,0.0,0.0,0.3006592094898224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6195449233055115,0.6195511221885681,-6.213379947439535e-06,0.0,0.0003051308740396,0.0,0.0,43.53185272216797,0.0,0.0,0.0,0.4089545905590057,4.0,0.0,1.0
384240,293.19403076171875,297.1499938964844,293.1499938964844,0.0549482777714729,-1476.042724609375,304.1524353027344,0.6031874418258667,0.1015803515911102,0.0934856981039047,293.4760437011719,297.1499938964844,293.1499938964844,0.0123288081958889,-725.5764770507812,303.2276306152344,0.4569067656993866,0.050000000745058,0.0495549365878105,293.21160888671875,297.1499938964844,293.1499938964844,0.3004952371120453,-4282.6904296875,304.154541015625,0.938374161720276,0.3861640691757202,0.2712002396583557,293.2221984863281,297.1499938964844,293.1499938964844,0.3630945682525635,-6741.7646484375,304.1275634765625,0.9876851439476012,0.4495870471000671,0.427794873714447,293.272216796875,297.1499938964844,293.1499938964844,0.0099626490846276,-3085.521240234375,301.9566345214844,0.4569067656993866,0.050000000745058,0.2350672930479049,291.0902099609375,291.1499938964844,263.1521301269531,262.09686279296875,280.3399353027344,293.352783203125,291.09295654296875,1.0,0.2937019765377044,0.8513191938400269,0.8513191938400269,1.0,1.0,-1.292672634124756,0.557108461856842,0.735564112663269,0.2509760856628418,0.0,0.0,0.5962069630622864,65.79168701171875,79.0,1.375012755393982,-14025.7197265625,267.2776184082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9994812011719,308.5844421386719,278.1499938964844,0.0,18000.0,313.1499938964844,17837.951171875,18000.0,0.0,0.0,0.3006592094898224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6195449233055115,0.6195511221885681,-6.213379947439535e-06,0.0,0.0003051308740396,0.0,0.0,43.53185272216797,0.0,0.0,0.0,0.4089545905590057,4.0,0.0,1.0
384300,293.19244384765625,297.1499938964844,293.1499938964844,0.0547772273421287,-1473.0001220703125,304.1523132324219,0.5984412431716919,0.101332277059555,0.0933889299631118,293.4835510253906,297.1499938964844,293.1499938964844,0.0121815595775842,-721.4728393554688,303.1514587402344,0.4520958662033081,0.050000000745058,0.0496432967483997,293.2118225097656,297.1499938964844,293.1499938964844,0.2994756996631622,-4270.7900390625,304.15557861328125,0.9303550124168396,0.3853413760662079,0.2707015573978424,293.2287902832031,297.1499938964844,293.1499938964844,0.3606657683849334,-6702.32568359375,304.1360168457031,0.980441689491272,0.4473799169063568,0.4254531562328338,293.2733764648437,297.1499938964844,293.1499938964844,0.0099390931427478,-3080.90283203125,301.9346008300781,0.4520958662033081,0.050000000745058,0.2354864329099655,291.10382080078125,291.1499938964844,263.1902770996094,262.1297912597656,280.36328125,293.3593139648437,291.1058349609375,1.0,0.2959339022636413,0.8509920239448547,0.8509920239448547,1.0,1.0,-1.2897610664367676,0.5557177066802979,0.734043300151825,0.2503408193588257,0.0,0.0,0.5978994965553284,67.98690795898438,79.0,15.638975143432615,-13980.9677734375,270.94189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8514099121094,308.50372314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17886.060546875,18000.0,0.0,0.0,0.3005914390087127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6252009868621826,0.625207245349884,-6.264233888941817e-06,0.0,0.0003050621016882,0.0,0.0,44.37736892700195,0.0,0.0,0.0,0.4111618399620056,4.0,0.0,1.0
384360,293.1914367675781,297.1499938964844,293.1499938964844,0.0545616410672664,-1469.2767333984375,304.1522827148437,0.5938838720321655,0.1009965017437934,0.0932050198316574,293.4912109375,297.1499938964844,293.1499938964844,0.0120371142402291,-717.5078735351562,303.0732727050781,0.4478853940963745,0.050000000745058,0.0497259944677352,293.2120666503906,297.1499938964844,293.1499938964844,0.2985832095146179,-4260.4970703125,304.1561584472656,0.9230631589889526,0.3845099508762359,0.2701878845691681,293.2325744628906,297.1499938964844,293.1499938964844,0.3588848114013672,-6673.64404296875,304.1417541503906,0.9737286567687988,0.4456340670585632,0.4236852824687958,293.2745056152344,297.1499938964844,293.1499938964844,0.0099176680669188,-3077.25732421875,301.9114074707031,0.4478853940963745,0.050000000745058,0.2358787059783935,291.11163330078125,291.1499938964844,263.22833251953125,262.1626892089844,280.3854675292969,293.3645324707031,291.11260986328125,1.0,0.2980467081069946,0.8507003784179688,0.8507003784179688,1.0,1.0,-1.2873713970184326,0.5545678734779358,0.732803463935852,0.2498381286859512,0.0,0.0,0.5996472835540771,70.04692840576172,82.0,16.43590545654297,-13930.48046875,274.5025634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.713623046875,308.4191589355469,278.1499938964844,0.0,18000.0,313.1499938964844,17916.078125,18000.0,0.0,0.0,0.3007068336009979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.629163920879364,0.6291701793670654,-6.299245796981268e-06,0.0,0.0003051792155019,0.0,0.0,44.97195053100586,0.0,0.0,0.0,0.4127596616744995,4.0,0.0,1.0
384420,293.1903991699219,297.1499938964844,293.1499938964844,0.0539826676249504,-1459.399169921875,304.1524963378906,0.5851188898086548,0.1001577973365783,0.0926436781883239,293.5068359375,297.1499938964844,293.1499938964844,0.0117463450878858,-709.377197265625,302.91192626953125,0.440729022026062,0.050000000745058,0.0498801544308662,293.2124938964844,297.1499938964844,293.1499938964844,0.2969020903110504,-4241.24658203125,304.15692138671875,0.9103634357452391,0.3828470110893249,0.2691463232040405,293.2359619140625,297.1499938964844,293.1499938964844,0.3561630845069885,-6630.52099609375,304.14892578125,0.9613237380981444,0.4428447782993316,0.4210228323936462,293.2767333984375,297.1499938964844,293.1499938964844,0.0098750097677111,-3070.400390625,301.8636169433594,0.440729022026062,0.050000000745058,0.2366099804639816,291.12115478515625,291.1499938964844,263.3041687011719,262.2283935546875,280.4281005859375,293.3729553222656,291.1220703125,1.0,0.3019875288009643,0.850117027759552,0.850117027759552,1.0,1.0,-1.2833139896392822,0.552598774433136,0.7307152152061462,0.2490123212337494,0.0,0.0,0.6028543710708618,73.89373779296875,85.0,14.877010345458984,-13842.70703125,281.27783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47369384765625,308.2728271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17935.5703125,18000.0,0.0,0.0,0.3013511896133423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6364023089408875,0.6364086866378784,-6.355666755553102e-06,0.0,0.0003058331494685,0.0,0.0,46.0265998840332,0.0,0.0,0.0,0.4155458509922027,4.0,0.0,1.0
384480,293.1903991699219,297.1499938964844,293.1499938964844,0.0539826676249504,-1459.399169921875,304.1524963378906,0.5851188898086548,0.1001577973365783,0.0926436781883239,293.5068359375,297.1499938964844,293.1499938964844,0.0117463450878858,-709.377197265625,302.91192626953125,0.440729022026062,0.050000000745058,0.0498801544308662,293.2124938964844,297.1499938964844,293.1499938964844,0.2969020903110504,-4241.24658203125,304.15692138671875,0.9103634357452391,0.3828470110893249,0.2691463232040405,293.2359619140625,297.1499938964844,293.1499938964844,0.3561630845069885,-6630.52099609375,304.14892578125,0.9613237380981444,0.4428447782993316,0.4210228323936462,293.2767333984375,297.1499938964844,293.1499938964844,0.0098750097677111,-3070.400390625,301.8636169433594,0.440729022026062,0.050000000745058,0.2366099804639816,291.12115478515625,291.1499938964844,263.3041687011719,262.2283935546875,280.4281005859375,293.3729553222656,291.1220703125,1.0,0.3019875288009643,0.850117027759552,0.850117027759552,1.0,1.0,-1.2833139896392822,0.552598774433136,0.7307152152061462,0.2490123212337494,0.0,0.0,0.6028543710708618,73.89373779296875,85.0,14.877010345458984,-13842.70703125,281.27783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47369384765625,308.2728271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17935.5703125,18000.0,0.0,0.0,0.3013511896133423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6364023089408875,0.6364086866378784,-6.355666755553102e-06,0.0,0.0003058331494685,0.0,0.0,46.0265998840332,0.0,0.0,0.0,0.4155458509922027,4.0,0.0,1.0
