time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
384540,293.19000244140625,297.1499938964844,293.1499938964844,0.0532805770635604,-1447.469970703125,304.15283203125,0.5767964124679565,0.099216416478157,0.091951735317707,293.5225524902344,297.1499938964844,293.1499938964844,0.0114505942910909,-700.7169189453125,302.7450866699219,0.4347620606422424,0.050000000745058,0.0500245504081249,293.2128601074219,297.1499938964844,293.1499938964844,0.2952044606208801,-4221.84521484375,304.1574401855469,0.8999567627906799,0.3811920285224914,0.2681019306182861,293.2369384765625,297.1499938964844,293.1499938964844,0.3537902534008026,-6593.7587890625,304.1531677246094,0.949787139892578,0.4404666423797607,0.4188616573810577,293.2788391113281,297.1499938964844,293.1499938964844,0.0098288729786872,-3062.7158203125,301.81549072265625,0.4347620606422424,0.050000000745058,0.237294927239418,291.1307983398437,291.1499938964844,263.3796081542969,262.2939453125,280.4697570800781,293.3802185058594,291.1317138671875,1.0,0.3056374788284302,0.8495336771011353,0.8495336771011353,1.0,1.0,-1.2796310186386108,0.5507989525794983,0.7288320660591125,0.2482862919569015,0.0,0.0,0.6047571897506714,77.49939727783203,88.0,14.03770351409912,-13760.6953125,287.63592529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2839660644531,308.1543884277344,278.1499938964844,0.0,18000.0,313.1499938964844,17957.59765625,18000.0,0.0,0.0,0.3023539185523987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6413508057594299,0.6413572430610657,-6.396548087650444e-06,0.0,0.0003068507940042,0.0,0.0,46.76947784423828,0.0,0.0,0.0,0.4174653887748718,4.0,0.0,1.0
384600,293.19000244140625,297.1499938964844,293.1499938964844,0.0532805770635604,-1447.469970703125,304.15283203125,0.5767964124679565,0.099216416478157,0.091951735317707,293.5225524902344,297.1499938964844,293.1499938964844,0.0114505942910909,-700.7169189453125,302.7450866699219,0.4347620606422424,0.050000000745058,0.0500245504081249,293.2128601074219,297.1499938964844,293.1499938964844,0.2952044606208801,-4221.84521484375,304.1574401855469,0.8999567627906799,0.3811920285224914,0.2681019306182861,293.2369384765625,297.1499938964844,293.1499938964844,0.3537902534008026,-6593.7587890625,304.1531677246094,0.949787139892578,0.4404666423797607,0.4188616573810577,293.2788391113281,297.1499938964844,293.1499938964844,0.0098288729786872,-3062.7158203125,301.81549072265625,0.4347620606422424,0.050000000745058,0.237294927239418,291.1307983398437,291.1499938964844,263.3796081542969,262.2939453125,280.4697570800781,293.3802185058594,291.1317138671875,1.0,0.3056374788284302,0.8495336771011353,0.8495336771011353,1.0,1.0,-1.2796310186386108,0.5507989525794983,0.7288320660591125,0.2482862919569015,0.0,0.0,0.6047571897506714,77.49939727783203,88.0,14.03770351409912,-13760.6953125,287.63592529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2839660644531,308.1543884277344,278.1499938964844,0.0,18000.0,313.1499938964844,17957.59765625,18000.0,0.0,0.0,0.3023539185523987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6413508057594299,0.6413572430610657,-6.396548087650444e-06,0.0,0.0003068507940042,0.0,0.0,46.76947784423828,0.0,0.0,0.0,0.4174653887748718,4.0,0.0,1.0
384660,293.1897888183594,297.1499938964844,293.1499938964844,0.0525330044329166,-1434.815185546875,304.15313720703125,0.5689184069633484,0.0982439741492271,0.0912136137485504,293.5382995605469,297.1499938964844,293.1499938964844,0.0111524630337953,-691.5927734375,302.5731201171875,0.4296426773071289,0.050000000745058,0.0501626096665859,293.213134765625,297.1499938964844,293.1499938964844,0.2935017049312591,-4202.40478515625,304.15777587890625,0.8907994031906128,0.3795453608036041,0.2670587003231048,293.23699951171875,297.1499938964844,293.1499938964844,0.3515208661556244,-6559.162109375,304.1558837890625,0.9388964772224426,0.4382508099079132,0.4168885052204132,293.28082275390625,297.1499938964844,293.1499938964844,0.009780223481357,-3054.41552734375,301.7669677734375,0.4296426773071289,0.050000000745058,0.2379498332738876,291.1405029296875,291.1499938964844,263.45465087890625,262.3593444824219,280.5107727050781,293.3870544433594,291.1414794921875,1.0,0.3090730607509613,0.8490641117095947,0.8490641117095947,1.0,1.0,-1.276076078414917,0.5490627884864807,0.7270132899284363,0.247610256075859,0.0,0.0,0.6053780317306519,80.94702911376953,91.0,13.972413063049316,-13682.8935546875,293.6646423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1464233398437,308.0653686523437,278.1499938964844,0.0,18000.0,313.1499938964844,17981.046875,18000.0,0.0,0.0,0.3034842312335968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6437424421310425,0.6437488794326782,-6.4193018260994e-06,0.0,0.0003079979214817,0.0,0.0,47.148529052734375,0.0,0.0,0.0,0.4184224605560303,4.0,0.0,1.0
384720,293.1897888183594,297.1499938964844,293.1499938964844,0.0525330044329166,-1434.815185546875,304.15313720703125,0.5689184069633484,0.0982439741492271,0.0912136137485504,293.5382995605469,297.1499938964844,293.1499938964844,0.0111524630337953,-691.5927734375,302.5731201171875,0.4296426773071289,0.050000000745058,0.0501626096665859,293.213134765625,297.1499938964844,293.1499938964844,0.2935017049312591,-4202.40478515625,304.15777587890625,0.8907994031906128,0.3795453608036041,0.2670587003231048,293.23699951171875,297.1499938964844,293.1499938964844,0.3515208661556244,-6559.162109375,304.1558837890625,0.9388964772224426,0.4382508099079132,0.4168885052204132,293.28082275390625,297.1499938964844,293.1499938964844,0.009780223481357,-3054.41552734375,301.7669677734375,0.4296426773071289,0.050000000745058,0.2379498332738876,291.1405029296875,291.1499938964844,263.45465087890625,262.3593444824219,280.5107727050781,293.3870544433594,291.1414794921875,1.0,0.3090730607509613,0.8490641117095947,0.8490641117095947,1.0,1.0,-1.276076078414917,0.5490627884864807,0.7270132899284363,0.247610256075859,0.0,0.0,0.6053780317306519,80.94702911376953,91.0,13.972413063049316,-13682.8935546875,293.6646423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1464233398437,308.0653686523437,278.1499938964844,0.0,18000.0,313.1499938964844,17981.046875,18000.0,0.0,0.0,0.3034842312335968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6437424421310425,0.6437488794326782,-6.4193018260994e-06,0.0,0.0003079979214817,0.0,0.0,47.148529052734375,0.0,0.0,0.0,0.4184224605560303,4.0,0.0,1.0
384780,293.18963623046875,297.1499938964844,293.1499938964844,0.0517683885991573,-1421.9090576171875,304.1533508300781,0.5614644289016724,0.0972677245736122,0.0904633030295372,293.5539245605469,297.1499938964844,293.1499938964844,0.0108532579615712,-682.0162963867188,302.3963623046875,0.4251660406589508,0.050000000745058,0.0502962432801723,293.2133178710937,297.1499938964844,293.1499938964844,0.2917836606502533,-4182.78466796875,304.1580505371094,0.8823840618133545,0.3779056668281555,0.2660172581672668,293.2366943359375,297.1499938964844,293.1499938964844,0.3492662012577057,-6525.13330078125,304.1576538085937,0.9286307692527772,0.4361123740673065,0.4149982631206512,293.28277587890625,297.1499938964844,293.1499938964844,0.0097292261198163,-3045.482177734375,301.7181396484375,0.4251660406589508,0.050000000745058,0.2385837286710739,291.1508483886719,291.1499938964844,263.5292358398437,262.4245910644531,280.5514831542969,293.39361572265625,291.15185546875,1.0,0.3123453259468078,0.8485945463180542,0.8485945463180542,1.0,1.0,-1.2725777626037598,0.5473495125770569,0.7252282500267029,0.24695985019207,0.0,0.0,0.6045741438865662,84.28379821777344,94.0,14.46894359588623,-13607.3701171875,299.4407958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0605163574219,308.0047607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.8984375,18000.0,0.0,0.0,0.3045454621315002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6433167457580566,0.6433231234550476,-6.4220371314149816e-06,0.0,0.0003090749378316,0.0,0.0,47.12049102783203,0.0,0.0,0.0,0.4183149635791778,4.0,0.0,1.0
384840,293.18963623046875,297.1499938964844,293.1499938964844,0.0517683885991573,-1421.9090576171875,304.1533508300781,0.5614644289016724,0.0972677245736122,0.0904633030295372,293.5539245605469,297.1499938964844,293.1499938964844,0.0108532579615712,-682.0162963867188,302.3963623046875,0.4251660406589508,0.050000000745058,0.0502962432801723,293.2133178710937,297.1499938964844,293.1499938964844,0.2917836606502533,-4182.78466796875,304.1580505371094,0.8823840618133545,0.3779056668281555,0.2660172581672668,293.2366943359375,297.1499938964844,293.1499938964844,0.3492662012577057,-6525.13330078125,304.1576538085937,0.9286307692527772,0.4361123740673065,0.4149982631206512,293.28277587890625,297.1499938964844,293.1499938964844,0.0097292261198163,-3045.482177734375,301.7181396484375,0.4251660406589508,0.050000000745058,0.2385837286710739,291.1508483886719,291.1499938964844,263.5292358398437,262.4245910644531,280.5514831542969,293.39361572265625,291.15185546875,1.0,0.3123453259468078,0.8485945463180542,0.8485945463180542,1.0,1.0,-1.2725777626037598,0.5473495125770569,0.7252282500267029,0.24695985019207,0.0,0.0,0.6045741438865662,84.28379821777344,94.0,14.46894359588623,-13607.3701171875,299.4407958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0605163574219,308.0047607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.8984375,18000.0,0.0,0.0,0.3045454621315002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6433167457580566,0.6433231234550476,-6.4220371314149816e-06,0.0,0.0003090749378316,0.0,0.0,47.12049102783203,0.0,0.0,0.0,0.4183149635791778,4.0,0.0,1.0
384900,293.1895446777344,297.1499938964844,293.1499938964844,0.0513846576213836,-1415.4462890625,304.1534423828125,0.5578858852386475,0.0967814773321151,0.0900880172848701,293.5616760253906,297.1499938964844,293.1499938964844,0.0107039483264088,-677.0800170898438,302.30621337890625,0.4231225252151489,0.050000000745058,0.050361830741167,293.2134094238281,297.1499938964844,293.1499938964844,0.2909228205680847,-4172.95166015625,304.1581420898437,0.8784130811691284,0.3770880997180938,0.2654972374439239,293.2364501953125,297.1499938964844,293.1499938964844,0.3481416404247284,-6508.24658203125,304.1582946777344,0.9237487316131592,0.4350612759590149,0.4140712022781372,293.2837219238281,297.1499938964844,293.1499938964844,0.0097030978649854,-3040.840576171875,301.693603515625,0.4231225252151489,0.050000000745058,0.2388948500156402,291.1561279296875,291.1499938964844,263.5663452148437,262.4571533203125,280.5717163085937,293.3968505859375,291.1571350097656,1.0,0.3139326572418213,0.8483597636222839,0.8483597636222839,1.0,1.0,-1.270842432975769,0.5464979410171509,0.7243445515632629,0.2466424852609634,0.0,0.0,0.6036350131034851,85.92141723632812,94.0,14.612500190734863,-13569.7724609375,302.2553100585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0358581542969,307.9840393066406,278.1499938964844,0.0,18000.0,313.1499938964844,18020.21484375,18000.0,0.0,0.0,0.3049971461296081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6420049667358398,0.6420114040374756,-6.415475581889041e-06,0.0,0.0003095333231613,0.0,0.0,46.94690704345703,0.0,0.0,0.0,0.4178459942340851,4.0,0.0,1.0
384960,293.1894836425781,297.1499938964844,293.1499938964844,0.0510017089545726,-1409.0069580078125,304.15350341796875,0.5544018745422363,0.0962972491979599,0.089713729918003,293.56939697265625,297.1499938964844,293.1499938964844,0.0105549106374382,-672.0487060546875,302.21490478515625,0.4211904406547546,0.050000000745058,0.0504267513751983,293.2134704589844,297.1499938964844,293.1499938964844,0.2900638878345489,-4163.14013671875,304.1582336425781,0.8745839595794678,0.3762719929218292,0.264977753162384,293.2361755371094,297.1499938964844,293.1499938964844,0.347021609544754,-6491.4716796875,304.1588134765625,0.919051229953766,0.4340198040008545,0.413153201341629,293.2846374511719,297.1499938964844,293.1499938964844,0.0096766268834471,-3036.110107421875,301.6689453125,0.4211904406547546,0.050000000745058,0.2392027974128723,291.161376953125,291.1499938964844,263.60333251953125,262.4896545410156,280.5919189453125,293.3999938964844,291.1623840332031,1.0,0.3154920935630798,0.8481276035308838,0.8481276035308838,1.0,1.0,-1.269115328788757,0.5456493496894836,0.7234659790992737,0.2463302612304687,0.0,0.0,0.6023439764976501,87.5423583984375,97.0,14.58170223236084,-13532.0146484375,305.02880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0228576660156,307.9692687988281,278.1499938964844,0.0,18000.0,313.1499938964844,18033.34375,18000.0,0.0,0.0,0.3053705990314483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6399580240249634,0.6399644613265991,-6.403545739885885e-06,0.0,0.0003099123423453,0.0,0.0,46.66701126098633,0.0,0.0,0.0,0.4170994460582733,4.0,0.0,1.0
385020,293.18927001953125,297.1499938964844,293.1499938964844,0.0502416901290416,-1396.2606201171875,304.1535949707031,0.5477040410041809,0.0953356400132179,0.0889694839715957,293.5846862792969,297.1499938964844,293.1499938964844,0.0102586383000016,-661.7391357421875,302.0288391113281,0.4176147580146789,0.050000000745058,0.0505549609661102,293.21356201171875,297.1499938964844,293.1499938964844,0.2883623540401459,-4143.70654296875,304.1583251953125,0.8673123717308044,0.3746441006660461,0.2639405429363251,293.2355651855469,297.1499938964844,293.1499938964844,0.3448073267936706,-6458.4072265625,304.1595764160156,0.9102733731269836,0.4319611191749573,0.4113397300243377,293.2864685058594,297.1499938964844,293.1499938964844,0.0096230991184711,-3026.507080078125,301.61920166015625,0.4176147580146789,0.050000000745058,0.2398109585046768,291.17138671875,291.1499938964844,263.67694091796875,262.55450439453125,280.632080078125,293.4061889648437,291.1723022460937,1.0,0.3185414671897888,0.8476632833480835,0.8476632833480835,1.0,1.0,-1.2656841278076172,0.5439601540565491,0.7217239141464233,0.2457205206155777,0.0,0.0,0.5988064408302307,90.74364471435548,100.0,13.86521339416504,-13455.4404296875,310.4735717773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0280456542969,307.9550170898437,278.1499938964844,0.0,18000.0,313.1499938964844,18057.853515625,18000.0,0.0,0.0,0.3058281540870666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.633830726146698,0.633837103843689,-6.364773980749305e-06,0.0,0.0003103766939602,0.0,0.0,45.81772994995117,0.0,0.0,0.0,0.4148417711257934,4.0,0.0,1.0
385080,293.18927001953125,297.1499938964844,293.1499938964844,0.0502416901290416,-1396.2606201171875,304.1535949707031,0.5477040410041809,0.0953356400132179,0.0889694839715957,293.5846862792969,297.1499938964844,293.1499938964844,0.0102586383000016,-661.7391357421875,302.0288391113281,0.4176147580146789,0.050000000745058,0.0505549609661102,293.21356201171875,297.1499938964844,293.1499938964844,0.2883623540401459,-4143.70654296875,304.1583251953125,0.8673123717308044,0.3746441006660461,0.2639405429363251,293.2355651855469,297.1499938964844,293.1499938964844,0.3448073267936706,-6458.4072265625,304.1595764160156,0.9102733731269836,0.4319611191749573,0.4113397300243377,293.2864685058594,297.1499938964844,293.1499938964844,0.0096230991184711,-3026.507080078125,301.61920166015625,0.4176147580146789,0.050000000745058,0.2398109585046768,291.17138671875,291.1499938964844,263.67694091796875,262.55450439453125,280.632080078125,293.4061889648437,291.1723022460937,1.0,0.3185414671897888,0.8476632833480835,0.8476632833480835,1.0,1.0,-1.2656841278076172,0.5439601540565491,0.7217239141464233,0.2457205206155777,0.0,0.0,0.5988064408302307,90.74364471435548,100.0,13.86521339416504,-13455.4404296875,310.4735717773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0280456542969,307.9550170898437,278.1499938964844,0.0,18000.0,313.1499938964844,18057.853515625,18000.0,0.0,0.0,0.3058281540870666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.633830726146698,0.633837103843689,-6.364773980749305e-06,0.0,0.0003103766939602,0.0,0.0,45.81772994995117,0.0,0.0,0.0,0.4148417711257934,4.0,0.0,1.0
385140,293.1890563964844,297.1499938964844,293.1499938964844,0.0494937859475612,-1383.7652587890625,304.1536560058594,0.5413495898246765,0.094383604824543,0.0882320702075958,293.59979248046875,297.1499938964844,293.1499938964844,0.0099655352532863,-651.1355590820312,301.8381042480469,0.4143612384796142,0.050000000745058,0.0506814457476139,293.213623046875,297.1499938964844,293.1499938964844,0.2866976261138916,-4124.70361328125,304.1583251953125,0.860503613948822,0.3730220198631286,0.2629060745239258,293.2348937988281,297.1499938964844,293.1499938964844,0.3426462709903717,-6426.24169921875,304.15997314453125,0.9024446606636048,0.4299311637878418,0.4095524251461029,293.28826904296875,297.1499938964844,293.1499938964844,0.0095692751929163,-3016.868896484375,301.5687561035156,0.4143612384796142,0.050000000745058,0.2404109537601471,291.18017578125,291.1499938964844,263.75,262.6191711425781,280.6719970703125,293.4122009277344,291.1809387207031,1.0,0.3215141296386719,0.847199022769928,0.847199022769928,1.0,1.0,-1.2622839212417605,0.5422815680503845,0.720002293586731,0.2451304197311401,0.0,0.0,0.5941701531410217,93.90217590332033,103.0,12.260353088378906,-13376.8701171875,315.8074951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0693359375,307.9577331542969,278.1499938964844,0.0,18000.0,313.1499938964844,18078.361328125,18000.0,0.0,0.0,0.3058284521102905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6253209114074707,0.6253272294998169,-6.308574029390002e-06,0.0,0.0003103769849985,0.0,0.0,44.64061737060547,0.0,0.0,0.0,0.4116972386837005,4.0,0.0,1.0
385200,293.1890563964844,297.1499938964844,293.1499938964844,0.0494937859475612,-1383.7652587890625,304.1536560058594,0.5413495898246765,0.094383604824543,0.0882320702075958,293.59979248046875,297.1499938964844,293.1499938964844,0.0099655352532863,-651.1355590820312,301.8381042480469,0.4143612384796142,0.050000000745058,0.0506814457476139,293.213623046875,297.1499938964844,293.1499938964844,0.2866976261138916,-4124.70361328125,304.1583251953125,0.860503613948822,0.3730220198631286,0.2629060745239258,293.2348937988281,297.1499938964844,293.1499938964844,0.3426462709903717,-6426.24169921875,304.15997314453125,0.9024446606636048,0.4299311637878418,0.4095524251461029,293.28826904296875,297.1499938964844,293.1499938964844,0.0095692751929163,-3016.868896484375,301.5687561035156,0.4143612384796142,0.050000000745058,0.2404109537601471,291.18017578125,291.1499938964844,263.75,262.6191711425781,280.6719970703125,293.4122009277344,291.1809387207031,1.0,0.3215141296386719,0.847199022769928,0.847199022769928,1.0,1.0,-1.2622839212417605,0.5422815680503845,0.720002293586731,0.2451304197311401,0.0,0.0,0.5941701531410217,93.90217590332033,103.0,12.260353088378906,-13376.8701171875,315.8074951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0693359375,307.9577331542969,278.1499938964844,0.0,18000.0,313.1499938964844,18078.361328125,18000.0,0.0,0.0,0.3058284521102905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6253209114074707,0.6253272294998169,-6.308574029390002e-06,0.0,0.0003103769849985,0.0,0.0,44.64061737060547,0.0,0.0,0.0,0.4116972386837005,4.0,0.0,1.0
385260,293.1888427734375,297.1499938964844,293.1499938964844,0.0487617775797843,-1371.5860595703125,304.1536560058594,0.5353216528892517,0.0934417992830276,0.0875023752450943,293.6146850585937,297.1499938964844,293.1499938964844,0.009676294401288,-640.2714233398438,301.6426696777344,0.4113662540912628,0.050000000745058,0.0508066602051258,293.2136535644531,297.1499938964844,293.1499938964844,0.2850837409496307,-4106.29541015625,304.1582336425781,0.854102611541748,0.3714059591293335,0.2618747353553772,293.2341613769531,297.1499938964844,293.1499938964844,0.3405564427375793,-6395.212890625,304.1601257324219,0.8952838778495789,0.4279269874095917,0.4077885448932647,293.2900085449219,297.1499938964844,293.1499938964844,0.0095156133174896,-3007.340576171875,301.5175476074219,0.4113662540912628,0.050000000745058,0.2410049140453338,291.187255859375,291.1499938964844,263.8220520019531,262.6830139160156,280.71160888671875,293.41802978515625,291.1878356933594,1.0,0.3244251310825348,0.8467443585395813,0.8467443585395813,1.0,1.0,-1.2589160203933716,0.5406070351600647,0.7183090448379517,0.2445844113826751,0.0,0.0,0.5887054204940796,97.02999877929688,106.0,9.940784454345703,-13296.08984375,321.05816650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13885498046875,307.9730529785156,278.1499938964844,0.0,18000.0,313.1499938964844,18093.529296875,18000.0,0.0,0.0,0.3053230047225952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6149795651435852,0.6149857640266418,-6.2391786741500255e-06,0.0,0.0003098640590906,0.0,0.0,43.22896957397461,0.0,0.0,0.0,0.4078848659992218,4.0,0.0,1.0
385320,293.1888427734375,297.1499938964844,293.1499938964844,0.0487617775797843,-1371.5860595703125,304.1536560058594,0.5353216528892517,0.0934417992830276,0.0875023752450943,293.6146850585937,297.1499938964844,293.1499938964844,0.009676294401288,-640.2714233398438,301.6426696777344,0.4113662540912628,0.050000000745058,0.0508066602051258,293.2136535644531,297.1499938964844,293.1499938964844,0.2850837409496307,-4106.29541015625,304.1582336425781,0.854102611541748,0.3714059591293335,0.2618747353553772,293.2341613769531,297.1499938964844,293.1499938964844,0.3405564427375793,-6395.212890625,304.1601257324219,0.8952838778495789,0.4279269874095917,0.4077885448932647,293.2900085449219,297.1499938964844,293.1499938964844,0.0095156133174896,-3007.340576171875,301.5175476074219,0.4113662540912628,0.050000000745058,0.2410049140453338,291.187255859375,291.1499938964844,263.8220520019531,262.6830139160156,280.71160888671875,293.41802978515625,291.1878356933594,1.0,0.3244251310825348,0.8467443585395813,0.8467443585395813,1.0,1.0,-1.2589160203933716,0.5406070351600647,0.7183090448379517,0.2445844113826751,0.0,0.0,0.5887054204940796,97.02999877929688,106.0,9.940784454345703,-13296.08984375,321.05816650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13885498046875,307.9730529785156,278.1499938964844,0.0,18000.0,313.1499938964844,18093.529296875,18000.0,0.0,0.0,0.3053230047225952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6149795651435852,0.6149857640266418,-6.2391786741500255e-06,0.0,0.0003098640590906,0.0,0.0,43.22896957397461,0.0,0.0,0.0,0.4078848659992218,4.0,0.0,1.0
385380,293.1882629394531,297.1499938964844,293.1499938964844,0.048076432198286,-1360.23388671875,304.153564453125,0.5296854972839355,0.0925746336579322,0.086811788380146,293.6293640136719,297.1499938964844,293.1499938964844,0.0093912743031978,-629.1648559570312,301.44244384765625,0.4085786044597626,0.050000000745058,0.0509308613836765,293.21392822265625,297.1499938964844,293.1499938964844,0.2835007607936859,-4088.242431640625,304.1581420898437,0.8480415344238281,0.3697348833084106,0.2608245611190796,293.2333984375,297.1499938964844,293.1499938964844,0.3385486304759979,-6365.46044921875,304.1600952148437,0.888453483581543,0.4259471595287323,0.4060467481613159,293.2917175292969,297.1499938964844,293.1499938964844,0.0094623947516083,-2998.0078125,301.4654846191406,0.4085786044597626,0.050000000745058,0.2415940910577774,291.1923522949219,291.1499938964844,263.8926086425781,262.7454833984375,280.7509460449219,293.42364501953125,291.1927185058594,1.0,0.3272852003574371,0.8462896943092346,0.8462896943092346,1.0,1.0,-1.2555922269821167,0.5389313101768494,0.7166608572006226,0.2441132217645645,0.0,0.0,0.5826970934867859,100.13459777832033,94.0,7.209245681762695,-13213.3095703125,326.2474365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2283630371094,307.9966125488281,278.1499938964844,0.0,18000.0,313.1499938964844,18102.849609375,18000.0,0.0,0.0,0.3042955100536346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6034155488014221,0.6034217476844788,-6.161289093142841e-06,0.0,0.0003088212688453,0.0,0.0,41.68122100830078,0.0,0.0,0.0,0.4036436080932617,4.0,0.0,1.0
385440,293.1882629394531,297.1499938964844,293.1499938964844,0.048076432198286,-1360.23388671875,304.153564453125,0.5296854972839355,0.0925746336579322,0.086811788380146,293.6293640136719,297.1499938964844,293.1499938964844,0.0093912743031978,-629.1648559570312,301.44244384765625,0.4085786044597626,0.050000000745058,0.0509308613836765,293.21392822265625,297.1499938964844,293.1499938964844,0.2835007607936859,-4088.242431640625,304.1581420898437,0.8480415344238281,0.3697348833084106,0.2608245611190796,293.2333984375,297.1499938964844,293.1499938964844,0.3385486304759979,-6365.46044921875,304.1600952148437,0.888453483581543,0.4259471595287323,0.4060467481613159,293.2917175292969,297.1499938964844,293.1499938964844,0.0094623947516083,-2998.0078125,301.4654846191406,0.4085786044597626,0.050000000745058,0.2415940910577774,291.1923522949219,291.1499938964844,263.8926086425781,262.7454833984375,280.7509460449219,293.42364501953125,291.1927185058594,1.0,0.3272852003574371,0.8462896943092346,0.8462896943092346,1.0,1.0,-1.2555922269821167,0.5389313101768494,0.7166608572006226,0.2441132217645645,0.0,0.0,0.5826970934867859,100.13459777832033,94.0,7.209245681762695,-13213.3095703125,326.2474365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2283630371094,307.9966125488281,278.1499938964844,0.0,18000.0,313.1499938964844,18102.849609375,18000.0,0.0,0.0,0.3042955100536346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6034155488014221,0.6034217476844788,-6.161289093142841e-06,0.0,0.0003088212688453,0.0,0.0,41.68122100830078,0.0,0.0,0.0,0.4036436080932617,4.0,0.0,1.0
385500,293.1876220703125,297.1499938964844,293.1499938964844,0.0477283187210559,-1354.4791259765625,304.153564453125,0.528989851474762,0.0922106876969337,0.086457759141922,293.6365966796875,297.1499938964844,293.1499938964844,0.0092336079105734,-622.6911010742188,301.3406982421875,0.4087069630622864,0.050000000745058,0.0509249977767467,293.2142944335937,297.1499938964844,293.1499938964844,0.2826171517372131,-4078.111572265625,304.15826416015625,0.847633957862854,0.3688533902168274,0.2602153122425079,293.2330017089844,297.1499938964844,293.1499938964844,0.3375060856342315,-6349.96630859375,304.16015625,0.888012170791626,0.4249725639820099,0.4051183462142944,293.2925109863281,297.1499938964844,293.1499938964844,0.0094187343493103,-2989.4423828125,301.43927001953125,0.4087069630622864,0.050000000745058,0.2415662705898285,291.1943359375,291.1499938964844,263.9273681640625,262.7762145996094,280.7710876464844,293.4263610839844,291.1947631835937,1.0,0.326549619436264,0.8460623621940613,0.8460623621940613,1.0,1.0,-1.2532819509506226,0.5377799868583679,0.7155019044876099,0.2437727451324463,0.0,0.0,0.5795437097549438,99.95769500732422,94.0,6.7136993408203125,-13167.3935546875,324.857177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2782592773437,308.01177978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18105.66015625,18000.0,0.0,0.0,0.3035905659198761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5973567962646484,0.5973629355430603,-6.120617854321608e-06,0.0,0.0003081058093812,0.0,0.0,40.88460922241211,0.0,0.0,0.0,0.4014319777488708,4.0,0.0,1.0
385560,293.1868591308594,297.1499938964844,293.1499938964844,0.0473734699189662,-1348.6102294921875,304.153564453125,0.5296571850776672,0.091887466609478,0.0861013233661651,293.6437072753906,297.1499938964844,293.1499938964844,0.009066617116332,-615.5890502929688,301.2382507324219,0.4098206162452698,0.050000000745058,0.0508746616542339,293.2146301269531,297.1499938964844,293.1499938964844,0.2816642522811889,-4067.1494140625,304.1584777832031,0.8489261865615845,0.3679734468460083,0.2595659494400024,293.23248291015625,297.1499938964844,293.1499938964844,0.3364152014255523,-6333.70458984375,304.1602783203125,0.889499306678772,0.4240186512470245,0.4041618108749389,293.2932434082031,297.1499938964844,293.1499938964844,0.0093636969104409,-2978.1357421875,301.413330078125,0.4098206162452698,0.050000000745058,0.2413274943828582,291.197021484375,291.1499938964844,263.9617614746094,262.8066101074219,280.7915344238281,293.428955078125,291.1976013183594,1.0,0.3248232305049896,0.8458437919616699,0.8458437919616699,1.0,1.0,-1.2505797147750854,0.5364404320716858,0.7141392230987549,0.2433681488037109,0.0,0.0,0.5761420726776123,98.64969635009766,82.0,7.346292972564697,-13117.7763671875,320.8928527832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3310241699219,308.0283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18109.93359375,18000.0,0.0,0.0,0.3027532696723938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5910212993621826,0.5910273790359497,-6.078836122469511e-06,0.0,0.0003072560939472,0.0,0.0,40.06550598144531,0.0,0.0,0.0,0.3991300463676452,4.0,0.0,1.0
385620,293.1849365234375,297.1499938964844,293.1499938964844,0.0466741360723972,-1337.0614013671875,304.1535339355469,0.5340012311935425,0.0913397148251533,0.0853998064994812,293.6575012207031,297.1499938964844,293.1499938964844,0.0087199164554476,-600.2252807617188,301.0309753417969,0.4142690598964691,0.050000000745058,0.0506852753460407,293.215087890625,297.1499938964844,293.1499938964844,0.2796933352947235,-4044.46240234375,304.158935546875,0.8552789092063904,0.3662445843219757,0.2582168877124786,293.2312927246094,297.1499938964844,293.1499938964844,0.334205687046051,-6300.7470703125,304.1605529785156,0.8966817855834961,0.4221740663051605,0.4022189676761627,293.29443359375,297.1499938964844,293.1499938964844,0.0092332679778337,-2950.538818359375,301.36187744140625,0.4142690598964691,0.050000000745058,0.2404291331768036,291.2025451660156,291.1499938964844,264.0294494628906,262.86639404296875,280.83306884765625,293.433837890625,291.2029724121094,1.0,0.3189831078052521,0.8454067707061768,0.8454067707061768,1.0,1.0,-1.2444812059402466,0.5334113836288452,0.7110698223114014,0.2424923181533813,0.0,0.0,0.5687558650970459,93.77986145019533,70.0,7.089399337768555,-13006.806640625,307.9404602050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4436950683594,308.0603942871094,278.1499938964844,0.0,18000.0,313.1499938964844,18120.443359375,18000.0,0.0,0.0,0.3006787300109863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5772180557250977,0.57722407579422,-5.989656528981868e-06,0.0,0.0003051506646443,0.0,0.0,38.325042724609375,0.0,0.0,0.0,0.3941725194454193,4.0,0.0,1.0
385680,293.1849365234375,297.1499938964844,293.1499938964844,0.0466741360723972,-1337.0614013671875,304.1535339355469,0.5340012311935425,0.0913397148251533,0.0853998064994812,293.6575012207031,297.1499938964844,293.1499938964844,0.0087199164554476,-600.2252807617188,301.0309753417969,0.4142690598964691,0.050000000745058,0.0506852753460407,293.215087890625,297.1499938964844,293.1499938964844,0.2796933352947235,-4044.46240234375,304.158935546875,0.8552789092063904,0.3662445843219757,0.2582168877124786,293.2312927246094,297.1499938964844,293.1499938964844,0.334205687046051,-6300.7470703125,304.1605529785156,0.8966817855834961,0.4221740663051605,0.4022189676761627,293.29443359375,297.1499938964844,293.1499938964844,0.0092332679778337,-2950.538818359375,301.36187744140625,0.4142690598964691,0.050000000745058,0.2404291331768036,291.2025451660156,291.1499938964844,264.0294494628906,262.86639404296875,280.83306884765625,293.433837890625,291.2029724121094,1.0,0.3189831078052521,0.8454067707061768,0.8454067707061768,1.0,1.0,-1.2444812059402466,0.5334113836288452,0.7110698223114014,0.2424923181533813,0.0,0.0,0.5687558650970459,93.77986145019533,70.0,7.089399337768555,-13006.806640625,307.9404602050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4436950683594,308.0603942871094,278.1499938964844,0.0,18000.0,313.1499938964844,18120.443359375,18000.0,0.0,0.0,0.3006787300109863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5772180557250977,0.57722407579422,-5.989656528981868e-06,0.0,0.0003051506646443,0.0,0.0,38.325042724609375,0.0,0.0,0.0,0.3941725194454193,4.0,0.0,1.0
385740,293.1827087402344,297.1499938964844,293.1499938964844,0.0460090450942516,-1326.1190185546875,304.1534729003906,0.5419513583183289,0.0909059345722198,0.0847253203392028,293.6707458496094,297.1499938964844,293.1499938964844,0.0083678429946303,-583.8732299804688,300.8201904296875,0.4216318130493164,0.050000000745058,0.0504118502140045,293.2152099609375,297.1499938964844,293.1499938964844,0.2777289152145386,-4021.878173828125,304.15924072265625,0.8662033081054688,0.3645709156990051,0.2568418383598327,293.2298278808594,297.1499938964844,293.1499938964844,0.3320396542549133,-6268.4765625,304.16064453125,0.9089817404747008,0.4204098582267761,0.4002690613269806,293.2951965332031,297.1499938964844,293.1499938964844,0.0090865418314933,-2918.803466796875,301.3108215332031,0.4216318130493164,0.050000000745058,0.2391321212053299,291.206298828125,291.1499938964844,264.09576416015625,262.92486572265625,280.8754577636719,293.43853759765625,291.2065734863281,1.0,0.3107375502586365,0.8449696898460388,0.8449696898460388,1.0,1.0,-1.2377957105636597,0.5300660133361816,0.7077296376228333,0.2416221350431442,0.0,0.0,0.5609780550003052,86.7774429321289,58.0,5.227529048919678,-12885.419921875,290.3715515136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5624694824219,308.091064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18125.041015625,18000.0,0.0,0.0,0.298078328371048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5626025199890137,0.5626084208488464,-5.896130005567102e-06,0.0,0.0003025116166099,0.0,0.0,36.53719329833984,0.0,0.0,0.0,0.3889774680137634,4.0,0.0,1.0
385800,293.1827087402344,297.1499938964844,293.1499938964844,0.0460090450942516,-1326.1190185546875,304.1534729003906,0.5419513583183289,0.0909059345722198,0.0847253203392028,293.6707458496094,297.1499938964844,293.1499938964844,0.0083678429946303,-583.8732299804688,300.8201904296875,0.4216318130493164,0.050000000745058,0.0504118502140045,293.2152099609375,297.1499938964844,293.1499938964844,0.2777289152145386,-4021.878173828125,304.15924072265625,0.8662033081054688,0.3645709156990051,0.2568418383598327,293.2298278808594,297.1499938964844,293.1499938964844,0.3320396542549133,-6268.4765625,304.16064453125,0.9089817404747008,0.4204098582267761,0.4002690613269806,293.2951965332031,297.1499938964844,293.1499938964844,0.0090865418314933,-2918.803466796875,301.3108215332031,0.4216318130493164,0.050000000745058,0.2391321212053299,291.206298828125,291.1499938964844,264.09576416015625,262.92486572265625,280.8754577636719,293.43853759765625,291.2065734863281,1.0,0.3107375502586365,0.8449696898460388,0.8449696898460388,1.0,1.0,-1.2377957105636597,0.5300660133361816,0.7077296376228333,0.2416221350431442,0.0,0.0,0.5609780550003052,86.7774429321289,58.0,5.227529048919678,-12885.419921875,290.3715515136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5624694824219,308.091064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18125.041015625,18000.0,0.0,0.0,0.298078328371048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5626025199890137,0.5626084208488464,-5.896130005567102e-06,0.0,0.0003025116166099,0.0,0.0,36.53719329833984,0.0,0.0,0.0,0.3889774680137634,4.0,0.0,1.0
385860,293.1802673339844,297.1499938964844,293.1499938964844,0.0453930273652076,-1316.0228271484375,304.1533203125,0.5534412264823914,0.0905723497271537,0.084092803299427,293.6834411621094,297.1499938964844,293.1499938964844,0.0080189565196633,-566.9560546875,300.6058959960937,0.4324728548526764,0.050000000745058,0.050084788352251,293.21502685546875,297.1499938964844,293.1499938964844,0.2758089900016784,-3999.8349609375,304.15936279296875,0.8817326426506042,0.3629548847675323,0.2554672658443451,293.22821044921875,297.1499938964844,293.1499938964844,0.3299442529678345,-6237.29638671875,304.1605834960937,0.92766135931015,0.4187172949314117,0.3983350396156311,293.29559326171875,297.1499938964844,293.1499938964844,0.0089318677783012,-2884.782958984375,301.2601013183594,0.4324728548526764,0.050000000745058,0.2375806868076324,291.208251953125,291.1499938964844,264.1606750488281,262.9820556640625,280.918701171875,293.4432067871094,291.20831298828125,1.0,0.3007369637489319,0.8445807099342346,0.8445807099342346,1.0,1.0,-1.230810523033142,0.5265344381332397,0.7042760848999023,0.2408433705568313,0.0,0.0,0.5530653595924377,78.41690063476562,46.0,2.770751714706421,-12757.4306640625,270.0186767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.681884765625,308.118408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18124.5625,18000.0,0.0,0.0,0.2949933409690857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.547789990901947,0.5477957725524902,-5.802753094030777e-06,0.0,0.0002993807429447,0.0,0.0,34.78425979614258,0.0,0.0,0.0,0.3837704658508301,4.0,0.0,1.0
385920,293.1802673339844,297.1499938964844,293.1499938964844,0.0453930273652076,-1316.0228271484375,304.1533203125,0.5534412264823914,0.0905723497271537,0.084092803299427,293.6834411621094,297.1499938964844,293.1499938964844,0.0080189565196633,-566.9560546875,300.6058959960937,0.4324728548526764,0.050000000745058,0.050084788352251,293.21502685546875,297.1499938964844,293.1499938964844,0.2758089900016784,-3999.8349609375,304.15936279296875,0.8817326426506042,0.3629548847675323,0.2554672658443451,293.22821044921875,297.1499938964844,293.1499938964844,0.3299442529678345,-6237.29638671875,304.1605834960937,0.92766135931015,0.4187172949314117,0.3983350396156311,293.29559326171875,297.1499938964844,293.1499938964844,0.0089318677783012,-2884.782958984375,301.2601013183594,0.4324728548526764,0.050000000745058,0.2375806868076324,291.208251953125,291.1499938964844,264.1606750488281,262.9820556640625,280.918701171875,293.4432067871094,291.20831298828125,1.0,0.3007369637489319,0.8445807099342346,0.8445807099342346,1.0,1.0,-1.230810523033142,0.5265344381332397,0.7042760848999023,0.2408433705568313,0.0,0.0,0.5530653595924377,78.41690063476562,46.0,2.770751714706421,-12757.4306640625,270.0186767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.681884765625,308.118408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18124.5625,18000.0,0.0,0.0,0.2949933409690857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.547789990901947,0.5477957725524902,-5.802753094030777e-06,0.0,0.0002993807429447,0.0,0.0,34.78425979614258,0.0,0.0,0.0,0.3837704658508301,4.0,0.0,1.0
385980,293.1777038574219,297.1499938964844,293.1499938964844,0.0448349714279174,-1306.9129638671875,304.1531677246094,0.5686818361282349,0.0903275907039642,0.083511434495449,293.6956787109375,297.1499938964844,293.1499938964844,0.0076779429800808,-549.7396850585938,300.38800048828125,0.4479600191116333,0.050000000745058,0.0497248657047748,293.214599609375,297.1499938964844,293.1499938964844,0.2739530801773071,-3978.55126953125,304.1593322753906,0.9023456573486328,0.3613935708999634,0.2541070282459259,293.2264709472656,297.1499938964844,293.1499938964844,0.3279329836368561,-6207.400390625,304.160400390625,0.95197993516922,0.4170873165130615,0.396429032087326,293.2956848144531,297.1499938964844,293.1499938964844,0.0087745292112231,-2849.681396484375,301.20965576171875,0.4479600191116333,0.050000000745058,0.2358733564615249,291.2082824707031,291.1499938964844,264.2242126464844,263.0379638671875,280.962890625,293.44793701171875,291.20819091796875,1.0,0.2893780469894409,0.8441917300224304,0.8441917300224304,1.0,1.0,-1.223711013793945,0.5228961110115051,0.700814962387085,0.2402015179395675,0.0,0.0,0.545272946357727,69.22704315185547,34.0,0.2568696737289428,-12625.63671875,248.1156311035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7960205078125,308.1403503417969,278.1499938964844,0.0,18000.0,313.1499938964844,18119.81640625,18000.0,0.0,0.0,0.2914914488792419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5332936644554138,0.5332993865013123,-5.712981874239631e-06,0.0,0.0002958267577923,0.0,0.0,33.12618637084961,0.0,0.0,0.0,0.3787349760532379,4.0,0.0,1.0
386040,293.1777038574219,297.1499938964844,293.1499938964844,0.0448349714279174,-1306.9129638671875,304.1531677246094,0.5686818361282349,0.0903275907039642,0.083511434495449,293.6956787109375,297.1499938964844,293.1499938964844,0.0076779429800808,-549.7396850585938,300.38800048828125,0.4479600191116333,0.050000000745058,0.0497248657047748,293.214599609375,297.1499938964844,293.1499938964844,0.2739530801773071,-3978.55126953125,304.1593322753906,0.9023456573486328,0.3613935708999634,0.2541070282459259,293.2264709472656,297.1499938964844,293.1499938964844,0.3279329836368561,-6207.400390625,304.160400390625,0.95197993516922,0.4170873165130615,0.396429032087326,293.2956848144531,297.1499938964844,293.1499938964844,0.0087745292112231,-2849.681396484375,301.20965576171875,0.4479600191116333,0.050000000745058,0.2358733564615249,291.2082824707031,291.1499938964844,264.2242126464844,263.0379638671875,280.962890625,293.44793701171875,291.20819091796875,1.0,0.2893780469894409,0.8441917300224304,0.8441917300224304,1.0,1.0,-1.223711013793945,0.5228961110115051,0.700814962387085,0.2402015179395675,0.0,0.0,0.545272946357727,69.22704315185547,34.0,0.2568696737289428,-12625.63671875,248.1156311035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7960205078125,308.1403503417969,278.1499938964844,0.0,18000.0,313.1499938964844,18119.81640625,18000.0,0.0,0.0,0.2914914488792419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5332936644554138,0.5332993865013123,-5.712981874239631e-06,0.0,0.0002958267577923,0.0,0.0,33.12618637084961,0.0,0.0,0.0,0.3787349760532379,4.0,0.0,1.0
386100,293.1763916015625,297.1499938964844,293.1499938964844,0.0445783399045467,-1302.7359619140625,304.1530456542969,0.5778264403343201,0.0902354344725608,0.083241119980812,293.7016296386719,297.1499938964844,293.1499938964844,0.007511022966355,-541.0633544921875,300.2776794433594,0.4579533338546753,0.050000000745058,0.0495369434356689,293.2143249511719,297.1499938964844,293.1499938964844,0.2730501890182495,-3968.20263671875,304.1592712402344,0.915601372718811,0.3606320321559906,0.2534346878528595,293.2255859375,297.1499938964844,293.1499938964844,0.3269583880901336,-6192.9208984375,304.1602783203125,0.9655419588088988,0.4162933230400085,0.3954884707927704,293.2956237792969,297.1499938964844,293.1499938964844,0.0086958324536681,-2831.945556640625,301.1845397949219,0.4579533338546753,0.050000000745058,0.2349819242954254,291.20770263671875,291.1499938964844,264.2554626464844,263.06549072265625,280.9853515625,293.4503479003906,291.20751953125,1.0,0.2832661271095276,0.8439972400665283,0.8439972400665283,1.0,1.0,-1.2201550006866455,0.5210537314414978,0.6991012692451477,0.2399395704269409,0.0,0.0,0.5414823293685913,64.43211364746094,34.0,-0.8806303143501282,-12558.9921875,236.83786010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.849365234375,308.1486511230469,278.1499938964844,0.0,18000.0,313.1499938964844,18116.26953125,18000.0,0.0,0.0,0.2896105945110321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5262914896011353,0.5262971520423889,-5.670268819812918e-06,0.0,0.0002939179248642,0.0,0.0,32.34562301635742,0.0,0.0,0.0,0.3763249814510345,4.0,0.0,1.0
386160,293.175048828125,297.1499938964844,293.1499938964844,0.0443365275859832,-1298.8072509765625,304.1529235839844,0.5880560278892517,0.090161807835102,0.0829845815896987,293.70751953125,297.1499938964844,293.1499938964844,0.0073469872586429,-532.3739624023438,300.16650390625,0.4691843688488006,0.050000000745058,0.0493455082178115,293.2139892578125,297.1499938964844,293.1499938964844,0.2721634209156036,-3958.040283203125,304.1592102050781,0.9316795468330384,0.3598823845386505,0.2527680993080139,293.22467041015625,297.1499938964844,293.1499938964844,0.3260031342506408,-6178.72998046875,304.16015625,0.9795109033584596,0.4155119955539703,0.3945566415786743,293.2955322265625,297.1499938964844,293.1499938964844,0.008617534302175,-2814.1806640625,301.1594543457031,0.4691843688488006,0.050000000745058,0.2340738475322723,291.206787109375,291.1499938964844,264.2864074707031,263.0926513671875,281.0079650878906,293.45281982421875,291.20654296875,1.0,0.2768964767456054,0.8438230752944946,0.8438230752944946,1.0,1.0,-1.2166088819503784,0.519204318523407,0.6974046230316162,0.2397198230028152,0.0,0.0,0.5377872586250305,59.54942321777344,25.0,-1.9155802726745603,-12492.1337890625,225.4452209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8994140625,308.1548767089844,278.1499938964844,0.0,18000.0,313.1499938964844,18112.150390625,18000.0,0.0,0.0,0.2876606583595276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5195023417472839,0.5195079445838928,-5.6292888075404335e-06,0.0,0.0002919389808084,0.0,0.0,31.60139274597168,0.0,0.0,0.0,0.3740025460720062,4.0,0.0,1.0
386220,293.17236328125,297.1499938964844,293.1499938964844,0.0439387671649456,-1292.36279296875,304.1526184082031,0.6085548400878906,0.0900734141469001,0.0825623795390129,293.7189636230469,297.1499938964844,293.1499938964844,0.0070364079438149,-515.4998168945312,299.941650390625,0.4868578314781189,0.050000000745058,0.0490074232220649,293.21319580078125,297.1499938964844,293.1499938964844,0.2704642415046692,-3938.57080078125,304.1589660644531,0.9638162851333618,0.3584188222885132,0.2514909505844116,293.2216186523437,297.1499938964844,293.1499938964844,0.3189537227153778,-6068.8173828125,304.1697998046875,0.9990000128746032,0.4142285287380218,0.3871525824069977,293.295166015625,297.1499938964844,293.1499938964844,0.0084746265783905,-2781.56884765625,301.1097106933594,0.4868578314781189,0.050000000745058,0.2324701100587844,291.20458984375,291.1499938964844,264.3472595214844,263.1461486816406,281.0588073730469,293.4559020996094,291.2049865722656,1.0,0.2644015252590179,0.8434747457504272,0.8434747457504272,1.0,1.0,-1.2033687829971311,0.5125172138214111,0.6908515095710754,0.2383614182472229,0.0,0.0,0.5306814312934875,50.84383773803711,28.0,1.6478310823440552,-12324.7900390625,202.9752960205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9881896972656,308.1743469238281,278.1499938964844,0.0,18000.0,313.1499938964844,18102.822265625,18000.0,0.0,0.0,0.2835933566093445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5066837072372437,0.5066892504692078,-5.553160917770583e-06,0.0,0.0002878111845348,0.0,0.0,30.22987174987793,0.0,0.0,0.0,0.369654506444931,4.0,0.0,1.0
