time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
386280,293.17236328125,297.1499938964844,293.1499938964844,0.0439387671649456,-1292.36279296875,304.1526184082031,0.6085548400878906,0.0900734141469001,0.0825623795390129,293.7189636230469,297.1499938964844,293.1499938964844,0.0070364079438149,-515.4998168945312,299.941650390625,0.4868578314781189,0.050000000745058,0.0490074232220649,293.21319580078125,297.1499938964844,293.1499938964844,0.2704642415046692,-3938.57080078125,304.1589660644531,0.9638162851333618,0.3584188222885132,0.2514909505844116,293.2216186523437,297.1499938964844,293.1499938964844,0.3189537227153778,-6068.8173828125,304.1697998046875,0.9990000128746032,0.4142285287380218,0.3871525824069977,293.295166015625,297.1499938964844,293.1499938964844,0.0084746265783905,-2781.56884765625,301.1097106933594,0.4868578314781189,0.050000000745058,0.2324701100587844,291.20458984375,291.1499938964844,264.3472595214844,263.1461486816406,281.0588073730469,293.4559020996094,291.2049865722656,1.0,0.2644015252590179,0.8434747457504272,0.8434747457504272,1.0,1.0,-1.2033687829971311,0.5125172138214111,0.6908515095710754,0.2383614182472229,0.0,0.0,0.5306814312934875,50.84383773803711,28.0,1.6478310823440552,-12324.7900390625,202.9752960205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9881896972656,308.1743469238281,278.1499938964844,0.0,18000.0,313.1499938964844,18102.822265625,18000.0,0.0,0.0,0.2835933566093445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5066837072372437,0.5066892504692078,-5.553160917770583e-06,0.0,0.0002878111845348,0.0,0.0,30.22987174987793,0.0,0.0,0.0,0.369654506444931,4.0,0.0,1.0
386340,293.1698303222656,297.1499938964844,293.1499938964844,0.043551005423069,-1285.6151123046875,304.15240478515625,0.6197210550308228,0.0900193825364112,0.0823578834533691,293.7302551269531,297.1499938964844,293.1499938964844,0.0067523624747991,-498.9723510742188,299.72576904296875,0.4960956573486328,0.050000000745058,0.0488396622240543,293.2120056152344,297.1499938964844,293.1499938964844,0.268138587474823,-3911.1123046875,304.15985107421875,0.9799011945724488,0.3570574522018432,0.250404804944992,293.1969909667969,297.1499938964844,293.1499938964844,0.2975282669067383,-5734.04150390625,304.1981506347656,0.9990000128746032,0.4173667132854461,0.3660211563110351,293.2945251464844,297.1499938964844,293.1499938964844,0.0083554359152913,-2751.192138671875,301.06951904296875,0.4960956573486328,0.050000000745058,0.2316743433475494,291.23883056640625,291.1499938964844,264.40679931640625,263.19842529296875,281.1139831542969,293.43017578125,291.2415466308594,1.0,0.2555843591690063,0.8431264162063599,0.8431264162063599,1.0,1.0,-1.1752883195877075,0.4987727403640747,0.6765155792236328,0.2343877255916595,0.0,0.0,0.5168430805206299,46.26358795166016,31.0,34.84199523925781,-12028.970703125,184.6260223388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09503173828125,308.20281982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18170.271484375,18000.0,0.0,0.0,0.2789706885814667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4875146448612213,0.4875200986862182,-5.461670752993086e-06,0.0,0.0002831197634804,0.0,0.0,28.344383239746094,0.0,0.0,0.0,0.363429844379425,4.0,0.0,1.0
386400,293.1698303222656,297.1499938964844,293.1499938964844,0.043551005423069,-1285.6151123046875,304.15240478515625,0.6197210550308228,0.0900193825364112,0.0823578834533691,293.7302551269531,297.1499938964844,293.1499938964844,0.0067523624747991,-498.9723510742188,299.72576904296875,0.4960956573486328,0.050000000745058,0.0488396622240543,293.2120056152344,297.1499938964844,293.1499938964844,0.268138587474823,-3911.1123046875,304.15985107421875,0.9799011945724488,0.3570574522018432,0.250404804944992,293.1969909667969,297.1499938964844,293.1499938964844,0.2975282669067383,-5734.04150390625,304.1981506347656,0.9990000128746032,0.4173667132854461,0.3660211563110351,293.2945251464844,297.1499938964844,293.1499938964844,0.0083554359152913,-2751.192138671875,301.06951904296875,0.4960956573486328,0.050000000745058,0.2316743433475494,291.23883056640625,291.1499938964844,264.40679931640625,263.19842529296875,281.1139831542969,293.43017578125,291.2415466308594,1.0,0.2555843591690063,0.8431264162063599,0.8431264162063599,1.0,1.0,-1.1752883195877075,0.4987727403640747,0.6765155792236328,0.2343877255916595,0.0,0.0,0.5168430805206299,46.26358795166016,31.0,34.84199523925781,-12028.970703125,184.6260223388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09503173828125,308.20281982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18170.271484375,18000.0,0.0,0.0,0.2789706885814667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4875146448612213,0.4875200986862182,-5.461670752993086e-06,0.0,0.0002831197634804,0.0,0.0,28.344383239746094,0.0,0.0,0.0,0.363429844379425,4.0,0.0,1.0
386460,293.1675720214844,297.1499938964844,293.1499938964844,0.0433782339096069,-1282.7794189453125,304.1518859863281,0.6271927952766418,0.0899741202592849,0.0822076573967933,293.74151611328125,297.1499938964844,293.1499938964844,0.006492190528661,-483.9222717285156,299.4970703125,0.5028195977210999,0.050000000745058,0.0487317442893981,293.2046813964844,297.1499938964844,293.1499938964844,0.2670585811138153,-3899.03369140625,304.1582336425781,0.9902116060256958,0.356926292181015,0.2497498989105224,293.16534423828125,297.1499938964844,293.1499938964844,0.2831661701202392,-5511.75390625,304.20562744140625,0.9990000128746032,0.4225930869579315,0.351756751537323,293.29345703125,297.1499938964844,293.1499938964844,0.0082669435068964,-2730.820556640625,301.0240478515625,0.5028195977210999,0.050000000745058,0.2311624139547348,291.2449645996094,291.1499938964844,264.46502685546875,263.24951171875,281.15338134765625,293.3949584960937,291.2440795898437,1.0,0.2496266663074493,0.8429571390151978,0.8429571390151978,1.0,1.0,-1.156452775001526,0.4893967807292938,0.6670559644699097,0.2322320789098739,0.0,0.0,0.5033891201019287,43.323524475097656,49.0,7.135507583618164,-11748.2861328125,173.0001678466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2366943359375,308.1846008300781,278.1499938964844,0.0,18000.0,313.1499938964844,18174.783203125,18000.0,0.0,0.0,0.273497462272644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4635398685932159,0.4635452032089233,-5.335932200978277e-06,0.0,0.0002775651519186,0.0,0.0,26.03820037841797,0.0,0.0,0.0,0.3557803630828857,4.0,0.0,1.0
386520,293.1675720214844,297.1499938964844,293.1499938964844,0.0433782339096069,-1282.7794189453125,304.1518859863281,0.6271927952766418,0.0899741202592849,0.0822076573967933,293.74151611328125,297.1499938964844,293.1499938964844,0.006492190528661,-483.9222717285156,299.4970703125,0.5028195977210999,0.050000000745058,0.0487317442893981,293.2046813964844,297.1499938964844,293.1499938964844,0.2670585811138153,-3899.03369140625,304.1582336425781,0.9902116060256958,0.356926292181015,0.2497498989105224,293.16534423828125,297.1499938964844,293.1499938964844,0.2831661701202392,-5511.75390625,304.20562744140625,0.9990000128746032,0.4225930869579315,0.351756751537323,293.29345703125,297.1499938964844,293.1499938964844,0.0082669435068964,-2730.820556640625,301.0240478515625,0.5028195977210999,0.050000000745058,0.2311624139547348,291.2449645996094,291.1499938964844,264.46502685546875,263.24951171875,281.15338134765625,293.3949584960937,291.2440795898437,1.0,0.2496266663074493,0.8429571390151978,0.8429571390151978,1.0,1.0,-1.156452775001526,0.4893967807292938,0.6670559644699097,0.2322320789098739,0.0,0.0,0.5033891201019287,43.323524475097656,49.0,7.135507583618164,-11748.2861328125,173.0001678466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2366943359375,308.1846008300781,278.1499938964844,0.0,18000.0,313.1499938964844,18174.783203125,18000.0,0.0,0.0,0.273497462272644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4635398685932159,0.4635452032089233,-5.335932200978277e-06,0.0,0.0002775651519186,0.0,0.0,26.03820037841797,0.0,0.0,0.0,0.3557803630828857,4.0,0.0,1.0
386580,293.1655578613281,297.1499938964844,293.1499938964844,0.0435486920177936,-1286.046630859375,304.15093994140625,0.6250912547111511,0.0899411812424659,0.0822048783302307,293.75262451171875,297.1499938964844,293.1499938964844,0.0062709278427064,-471.4963989257813,299.2507629394531,0.5009863972663879,0.050000000745058,0.0487599037587642,293.1871337890625,297.1499938964844,293.1499938964844,0.2695679366588592,-3930.19140625,304.1512756347656,0.9889313578605652,0.3591140508651733,0.2512151598930359,293.146484375,297.1499938964844,293.1499938964844,0.2865950465202331,-5574.4931640625,304.1805114746094,0.9990000128746032,0.4260806143283844,0.3555327355861664,293.2920227050781,297.1499938964844,293.1499938964844,0.0082301720976829,-2726.51953125,300.9707946777344,0.5009863972663879,0.050000000745058,0.2312959879636764,291.2133178710937,291.1499938964844,264.5220031738281,263.29949951171875,281.1651306152344,293.36688232421875,291.206787109375,1.0,0.2521631419658661,0.8427878022193909,0.8427878022193909,1.0,1.0,-1.1629222631454468,0.4920720160007477,0.6708502769470215,0.2344507426023483,0.0,0.0,0.4963757693767547,44.14293670654297,67.0,-47.99248504638672,-11662.396484375,176.58126831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3614807128906,308.13677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18106.44140625,18000.0,0.0,0.0,0.267632395029068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4474524557590484,0.4474577009677887,-5.239659913058858e-06,0.0,0.0002716128656174,0.0,0.0,24.50583839416504,0.0,0.0,0.0,0.350544810295105,4.0,0.0,1.0
386640,293.1655578613281,297.1499938964844,293.1499938964844,0.0435486920177936,-1286.046630859375,304.15093994140625,0.6250912547111511,0.0899411812424659,0.0822048783302307,293.75262451171875,297.1499938964844,293.1499938964844,0.0062709278427064,-471.4963989257813,299.2507629394531,0.5009863972663879,0.050000000745058,0.0487599037587642,293.1871337890625,297.1499938964844,293.1499938964844,0.2695679366588592,-3930.19140625,304.1512756347656,0.9889313578605652,0.3591140508651733,0.2512151598930359,293.146484375,297.1499938964844,293.1499938964844,0.2865950465202331,-5574.4931640625,304.1805114746094,0.9990000128746032,0.4260806143283844,0.3555327355861664,293.2920227050781,297.1499938964844,293.1499938964844,0.0082301720976829,-2726.51953125,300.9707946777344,0.5009863972663879,0.050000000745058,0.2312959879636764,291.2133178710937,291.1499938964844,264.5220031738281,263.29949951171875,281.1651306152344,293.36688232421875,291.206787109375,1.0,0.2521631419658661,0.8427878022193909,0.8427878022193909,1.0,1.0,-1.1629222631454468,0.4920720160007477,0.6708502769470215,0.2344507426023483,0.0,0.0,0.4963757693767547,44.14293670654297,67.0,-47.99248504638672,-11662.396484375,176.58126831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3614807128906,308.13677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18106.44140625,18000.0,0.0,0.0,0.267632395029068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4474524557590484,0.4474577009677887,-5.239659913058858e-06,0.0,0.0002716128656174,0.0,0.0,24.50583839416504,0.0,0.0,0.0,0.350544810295105,4.0,0.0,1.0
386700,293.1646423339844,297.1499938964844,293.1499938964844,0.0437649860978126,-1290.0255126953125,304.150390625,0.6206178069114685,0.0899213328957557,0.0822494029998779,293.75811767578125,297.1499938964844,293.1499938964844,0.0061740223318338,-466.2808837890625,299.1192321777344,0.4970661103725433,0.050000000745058,0.0488233007490634,293.1825256347656,297.1499938964844,293.1499938964844,0.2710155248641968,-3947.987548828125,304.1484069824219,0.9831233620643616,0.359553724527359,0.2517538368701935,293.1483154296875,297.1499938964844,293.1499938964844,0.2949710488319397,-5711.13427734375,304.1596984863281,0.9990000128746032,0.4257734715938568,0.363893449306488,293.2914428710937,297.1499938964844,293.1499938964844,0.0082308817654848,-2730.561279296875,300.93951416015625,0.4970661103725433,0.050000000745058,0.2315967231988906,291.1801147460937,291.1499938964844,264.5500183105469,263.32403564453125,281.1706848144531,293.3702697753906,291.1730041503906,1.0,0.2560156285762787,0.8427031636238098,0.8427031636238098,1.0,1.0,-1.174091339111328,0.4971621632575989,0.6769291162490845,0.2370234429836273,0.0,0.0,0.4976766109466553,45.9033432006836,67.0,-70.37965393066406,-11710.26953125,183.5335693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.38922119140625,308.1183776855469,278.1499938964844,0.0,18000.0,313.1499938964844,18039.212890625,18000.0,0.0,0.0,0.2648992240428924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4461822211742401,0.4461874365806579,-5.218219939706614e-06,0.0,0.0002688390377443,0.0,0.0,24.33116149902344,0.0,0.0,0.0,0.3499541878700256,4.0,0.0,1.0
386760,293.16387939453125,297.1499938964844,293.1499938964844,0.0440027862787246,-1294.3531494140625,304.1498718261719,0.6142392754554749,0.0898865610361099,0.0823141783475875,293.7635803222656,297.1499938964844,293.1499938964844,0.0060812337324023,-461.2503662109375,298.9859313964844,0.4917276799678802,0.050000000745058,0.0489164963364601,293.1811828613281,297.1499938964844,293.1499938964844,0.272042453289032,-3960.595947265625,304.1468505859375,0.9737898707389832,0.359409362077713,0.251931220293045,293.1583557128906,297.1499938964844,293.1499938964844,0.306965708732605,-5903.3193359375,304.1361083984375,0.9990000128746032,0.4238339960575104,0.3758458793163299,293.2912292480469,297.1499938964844,293.1499938964844,0.008237088099122,-2736.056884765625,300.9070739746094,0.4917276799678802,0.050000000745058,0.2320387959480285,291.146240234375,291.1499938964844,264.57769775390625,263.34832763671875,281.17840576171875,293.38555908203125,291.1394958496094,1.0,0.2613371908664703,0.8425374031066895,0.8425374031066895,1.0,1.0,-1.1893678903579712,0.5041842460632324,0.6851836442947388,0.2403964102268219,0.0,0.0,0.5013245940208435,48.47403335571289,70.0,-81.29846954345703,-11807.943359375,193.56141662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3800964355469,308.0987243652344,278.1499938964844,0.0,18000.0,313.1499938964844,17974.408203125,18000.0,0.0,0.0,0.2625150084495544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4493172466754913,0.4493224620819092,-5.218993010203121e-06,0.0,0.0002664193452801,0.0,0.0,24.55109214782715,0.0,0.0,0.0,0.3507291078567505,4.0,0.0,1.0
386820,293.1626892089844,297.1499938964844,293.1499938964844,0.0443197973072528,-1300.1348876953125,304.1494140625,0.6031779646873474,0.0897781178355217,0.0823842883110046,293.7745361328125,297.1499938964844,293.1499938964844,0.0058872103691101,-450.0460205078125,298.72222900390625,0.4831171929836273,0.050000000745058,0.0490797758102417,293.1820678710937,297.1499938964844,293.1499938964844,0.2726208567619324,-3967.739990234375,304.14703369140625,0.9562819004058838,0.3584396839141845,0.2514648139476776,293.19342041015625,297.1499938964844,293.1499938964844,0.3273318707942962,-6222.1884765625,304.1073913574219,0.9990000128746032,0.4165384173393249,0.3955610692501068,293.2920227050781,297.1499938964844,293.1499938964844,0.0082313166931271,-2740.846435546875,300.8433837890625,0.4831171929836273,0.050000000745058,0.2328133285045623,291.0970458984375,291.1499938964844,264.6321716308594,263.3960876464844,281.212890625,293.4365234375,291.0945739746094,1.0,0.2696278691291809,0.8422058820724487,0.8422058820724487,1.0,1.0,-1.21368145942688,0.515220046043396,0.6984613537788391,0.2462338060140609,0.0,0.0,0.5121832489967346,52.96174621582031,73.0,-59.12635803222656,-12012.919921875,210.8104858398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.243408203125,308.0575561523437,278.1499938964844,0.0,18000.0,313.1499938964844,17884.369140625,18000.0,0.0,0.0,0.2591863572597503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4645082354545593,0.4645135104656219,-5.275229341350496e-06,0.0,0.0002630412054713,0.0,0.0,25.8521728515625,0.0,0.0,0.0,0.3552215993404388,4.0,0.0,1.0
386880,293.1626892089844,297.1499938964844,293.1499938964844,0.0443197973072528,-1300.1348876953125,304.1494140625,0.6031779646873474,0.0897781178355217,0.0823842883110046,293.7745361328125,297.1499938964844,293.1499938964844,0.0058872103691101,-450.0460205078125,298.72222900390625,0.4831171929836273,0.050000000745058,0.0490797758102417,293.1820678710937,297.1499938964844,293.1499938964844,0.2726208567619324,-3967.739990234375,304.14703369140625,0.9562819004058838,0.3584396839141845,0.2514648139476776,293.19342041015625,297.1499938964844,293.1499938964844,0.3273318707942962,-6222.1884765625,304.1073913574219,0.9990000128746032,0.4165384173393249,0.3955610692501068,293.2920227050781,297.1499938964844,293.1499938964844,0.0082313166931271,-2740.846435546875,300.8433837890625,0.4831171929836273,0.050000000745058,0.2328133285045623,291.0970458984375,291.1499938964844,264.6321716308594,263.3960876464844,281.212890625,293.4365234375,291.0945739746094,1.0,0.2696278691291809,0.8422058820724487,0.8422058820724487,1.0,1.0,-1.21368145942688,0.515220046043396,0.6984613537788391,0.2462338060140609,0.0,0.0,0.5121832489967346,52.96174621582031,73.0,-59.12635803222656,-12012.919921875,210.8104858398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.243408203125,308.0575561523437,278.1499938964844,0.0,18000.0,313.1499938964844,17884.369140625,18000.0,0.0,0.0,0.2591863572597503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4645082354545593,0.4645135104656219,-5.275229341350496e-06,0.0,0.0002630412054713,0.0,0.0,25.8521728515625,0.0,0.0,0.0,0.3552215993404388,4.0,0.0,1.0
386940,293.161865234375,297.1499938964844,293.1499938964844,0.0443480871617794,-1300.429443359375,304.14959716796875,0.5887277126312256,0.0896235406398773,0.0824783220887184,293.78570556640625,297.1499938964844,293.1499938964844,0.0056871841661632,-437.1717834472656,298.4778747558594,0.4710845649242401,0.050000000745058,0.0493109859526157,293.171630859375,297.1499938964844,293.1499938964844,0.2729901969432831,-3971.776123046875,304.1473083496094,0.9337884783744812,0.35970139503479,0.2519508004188537,293.2166442871094,297.1499938964844,293.1499938964844,0.3231333196163177,-6149.955078125,304.128662109375,0.979263961315155,0.4106693863868713,0.3906686007976532,293.2936706542969,297.1499938964844,293.1499938964844,0.0082088485360145,-2736.43212890625,300.79180908203125,0.4710845649242401,0.050000000745058,0.2339100837707519,291.1065979003906,291.1499938964844,264.6854248046875,263.4427490234375,281.2637023925781,293.4602966308594,291.10968017578125,1.0,0.2765189409255981,0.8418743014335632,0.8418743014335632,1.0,1.0,-1.2101225852966309,0.5130319595336914,0.6970906257629395,0.2469163239002227,0.0,0.0,0.5181547999382019,58.80403900146485,76.0,7.300858497619629,-12024.9873046875,221.6250457763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0081787109375,307.9952697753906,278.1499938964844,0.0,18000.0,313.1499938964844,17911.767578125,18000.0,0.0,0.0,0.2576236724853515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4782742857933044,0.4782796204090118,-5.353461801860249e-06,0.0,0.0002614552795421,0.0,0.0,27.182973861694336,0.0,0.0,0.0,0.3596446812152862,4.0,0.0,1.0
387000,293.161865234375,297.1499938964844,293.1499938964844,0.0443480871617794,-1300.429443359375,304.14959716796875,0.5887277126312256,0.0896235406398773,0.0824783220887184,293.78570556640625,297.1499938964844,293.1499938964844,0.0056871841661632,-437.1717834472656,298.4778747558594,0.4710845649242401,0.050000000745058,0.0493109859526157,293.171630859375,297.1499938964844,293.1499938964844,0.2729901969432831,-3971.776123046875,304.1473083496094,0.9337884783744812,0.35970139503479,0.2519508004188537,293.2166442871094,297.1499938964844,293.1499938964844,0.3231333196163177,-6149.955078125,304.128662109375,0.979263961315155,0.4106693863868713,0.3906686007976532,293.2936706542969,297.1499938964844,293.1499938964844,0.0082088485360145,-2736.43212890625,300.79180908203125,0.4710845649242401,0.050000000745058,0.2339100837707519,291.1065979003906,291.1499938964844,264.6854248046875,263.4427490234375,281.2637023925781,293.4602966308594,291.10968017578125,1.0,0.2765189409255981,0.8418743014335632,0.8418743014335632,1.0,1.0,-1.2101225852966309,0.5130319595336914,0.6970906257629395,0.2469163239002227,0.0,0.0,0.5181547999382019,58.80403900146485,76.0,7.300858497619629,-12024.9873046875,221.6250457763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0081787109375,307.9952697753906,278.1499938964844,0.0,18000.0,313.1499938964844,17911.767578125,18000.0,0.0,0.0,0.2576236724853515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4782742857933044,0.4782796204090118,-5.353461801860249e-06,0.0,0.0002614552795421,0.0,0.0,27.182973861694336,0.0,0.0,0.0,0.3596446812152862,4.0,0.0,1.0
387060,293.1614074707031,297.1499938964844,293.1499938964844,0.0443068407475948,-1299.638916015625,304.1497802734375,0.5775641798973083,0.0894191414117813,0.0824802666902542,293.7972106933594,297.1499938964844,293.1499938964844,0.0054762363433837,-423.2920227050781,298.229248046875,0.4599065780639648,0.050000000745058,0.0495031848549842,293.1549377441406,297.1499938964844,293.1499938964844,0.2753461301326751,-3999.546142578125,304.1442565917969,0.9191315174102784,0.3625380098819732,0.253936767578125,293.2230224609375,297.1499938964844,293.1499938964844,0.3203193247318268,-6103.01416015625,304.14019775390625,0.9615680575370787,0.4076720774173736,0.3876019716262817,293.295166015625,297.1499938964844,293.1499938964844,0.0081757940351963,-2729.703125,300.7402648925781,0.4599065780639648,0.050000000745058,0.2348217964172363,291.1166381835937,291.1499938964844,264.7374572753906,263.4883728027344,281.2943725585937,293.45562744140625,291.1163635253906,1.0,0.2824889123439789,0.8412925004959106,0.8412925004959106,1.0,1.0,-1.2101449966430664,0.5125697255134583,0.6975752711296082,0.2481196075677871,0.0,0.0,0.521537184715271,63.70219421386719,79.0,4.742577075958252,-11975.591796875,231.71978759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7656555175781,307.8445129394531,278.1499938964844,0.0,18000.0,313.1499938964844,17949.18359375,18000.0,0.0,0.0,0.2571056485176086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4836618602275848,0.483667254447937,-5.390793376136571e-06,0.0,0.0002609295479487,0.0,0.0,27.74390411376953,0.0,0.0,0.0,0.361594408750534,4.0,0.0,1.0
387120,293.1614074707031,297.1499938964844,293.1499938964844,0.0443068407475948,-1299.638916015625,304.1497802734375,0.5775641798973083,0.0894191414117813,0.0824802666902542,293.7972106933594,297.1499938964844,293.1499938964844,0.0054762363433837,-423.2920227050781,298.229248046875,0.4599065780639648,0.050000000745058,0.0495031848549842,293.1549377441406,297.1499938964844,293.1499938964844,0.2753461301326751,-3999.546142578125,304.1442565917969,0.9191315174102784,0.3625380098819732,0.253936767578125,293.2230224609375,297.1499938964844,293.1499938964844,0.3203193247318268,-6103.01416015625,304.14019775390625,0.9615680575370787,0.4076720774173736,0.3876019716262817,293.295166015625,297.1499938964844,293.1499938964844,0.0081757940351963,-2729.703125,300.7402648925781,0.4599065780639648,0.050000000745058,0.2348217964172363,291.1166381835937,291.1499938964844,264.7374572753906,263.4883728027344,281.2943725585937,293.45562744140625,291.1163635253906,1.0,0.2824889123439789,0.8412925004959106,0.8412925004959106,1.0,1.0,-1.2101449966430664,0.5125697255134583,0.6975752711296082,0.2481196075677871,0.0,0.0,0.521537184715271,63.70219421386719,79.0,4.742577075958252,-11975.591796875,231.71978759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7656555175781,307.8445129394531,278.1499938964844,0.0,18000.0,313.1499938964844,17949.18359375,18000.0,0.0,0.0,0.2571056485176086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4836618602275848,0.483667254447937,-5.390793376136571e-06,0.0,0.0002609295479487,0.0,0.0,27.74390411376953,0.0,0.0,0.0,0.361594408750534,4.0,0.0,1.0
387180,293.16082763671875,297.1499938964844,293.1499938964844,0.0443029999732971,-1299.569091796875,304.1498718261719,0.5684211254119873,0.0892434939742088,0.0824753046035766,293.8085021972656,297.1499938964844,293.1499938964844,0.0052665257826447,-409.268798828125,297.97283935546875,0.4505611658096313,0.050000000745058,0.0496731586754322,293.1394348144531,297.1499938964844,293.1499938964844,0.2782378494739532,-4033.43896484375,304.1413879394531,0.9085548520088196,0.3655585050582886,0.2561444938182831,293.2248840332031,297.1499938964844,293.1499938964844,0.3185240924358368,-6073.5625,304.1463928222656,0.9461986422538756,0.4054372906684875,0.3855501413345337,293.29620361328125,297.1499938964844,293.1499938964844,0.0081441411748528,-2723.90283203125,300.6868591308594,0.4505611658096313,0.050000000745058,0.2356280833482742,291.1164855957031,291.1499938964844,264.7882995605469,263.532958984375,281.3207397460937,293.44830322265625,291.1166381835937,1.0,0.2878115773200989,0.8407106399536133,0.8407106399536133,1.0,1.0,-1.211498141288757,0.5127654075622559,0.6987326741218567,0.2494926452636718,0.0,0.0,0.5260652303695679,68.05354309082031,82.0,2.8147692680358887,-11957.5576171875,241.173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53472900390625,307.714599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17940.599609375,18000.0,0.0,0.0,0.2574189007282257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4913085699081421,0.491314023733139,-5.430479177448433e-06,0.0,0.0002612474490888,0.0,0.0,28.49233627319336,0.0,0.0,0.0,0.3640726804733276,4.0,0.0,1.0
387240,293.16082763671875,297.1499938964844,293.1499938964844,0.0443029999732971,-1299.569091796875,304.1498718261719,0.5684211254119873,0.0892434939742088,0.0824753046035766,293.8085021972656,297.1499938964844,293.1499938964844,0.0052665257826447,-409.268798828125,297.97283935546875,0.4505611658096313,0.050000000745058,0.0496731586754322,293.1394348144531,297.1499938964844,293.1499938964844,0.2782378494739532,-4033.43896484375,304.1413879394531,0.9085548520088196,0.3655585050582886,0.2561444938182831,293.2248840332031,297.1499938964844,293.1499938964844,0.3185240924358368,-6073.5625,304.1463928222656,0.9461986422538756,0.4054372906684875,0.3855501413345337,293.29620361328125,297.1499938964844,293.1499938964844,0.0081441411748528,-2723.90283203125,300.6868591308594,0.4505611658096313,0.050000000745058,0.2356280833482742,291.1164855957031,291.1499938964844,264.7882995605469,263.532958984375,281.3207397460937,293.44830322265625,291.1166381835937,1.0,0.2878115773200989,0.8407106399536133,0.8407106399536133,1.0,1.0,-1.211498141288757,0.5127654075622559,0.6987326741218567,0.2494926452636718,0.0,0.0,0.5260652303695679,68.05354309082031,82.0,2.8147692680358887,-11957.5576171875,241.173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53472900390625,307.714599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17940.599609375,18000.0,0.0,0.0,0.2574189007282257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4913085699081421,0.491314023733139,-5.430479177448433e-06,0.0,0.0002612474490888,0.0,0.0,28.49233627319336,0.0,0.0,0.0,0.3640726804733276,4.0,0.0,1.0
387300,293.1605224609375,297.1499938964844,293.1499938964844,0.0443054512143135,-1299.600341796875,304.1498718261719,0.564399242401123,0.0891702100634574,0.0824805125594139,293.8139953613281,297.1499938964844,293.1499938964844,0.0051620178855955,-402.1438293457031,297.8438415527344,0.4466030895709991,0.050000000745058,0.0497525967657566,293.1322937011719,297.1499938964844,293.1499938964844,0.2797107696533203,-4050.578125,304.1402587890625,0.904329776763916,0.3670983910560608,0.2572649717330932,293.2252502441406,297.1499938964844,293.1499938964844,0.3176875412464142,-6060.111328125,304.1485595703125,0.9391504526138306,0.4044169187545776,0.3846483528614044,293.2966003417969,297.1499938964844,293.1499938964844,0.0081272274255752,-2720.641845703125,300.6606140136719,0.4466030895709991,0.050000000745058,0.236004889011383,291.1170654296875,291.1499938964844,264.81329345703125,263.55487060546875,281.3334350585937,293.445068359375,291.1171569824219,1.0,0.2902827858924866,0.8404197096824646,0.8404197096824646,1.0,1.0,-1.2123146057128906,0.5129438638687134,0.6993707418441772,0.2501645386219024,0.0,0.0,0.5281993746757507,70.08949279785156,82.0,2.2316856384277344,-11949.826171875,245.6721649169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42559814453125,307.6528625488281,278.1499938964844,0.0,18000.0,313.1499938964844,17941.103515625,18000.0,0.0,0.0,0.2578528523445129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4950101375579834,0.4950155913829803,-5.451016477309167e-06,0.0,0.0002616878773551,0.0,0.0,28.864805221557617,0.0,0.0,0.0,0.3652975261211395,4.0,0.0,1.0
387360,293.16015625,297.1499938964844,293.1499938964844,0.0443136096000671,-1299.7274169921875,304.14990234375,0.5606712698936462,0.0891050323843956,0.0824910178780555,293.8194274902344,297.1499938964844,293.1499938964844,0.005057091359049,-394.908935546875,297.7140197753906,0.4430140852928161,0.050000000745058,0.0498291663825511,293.12548828125,297.1499938964844,293.1499938964844,0.2812128365039825,-4067.994384765625,304.1393127441406,0.9006555080413818,0.3686559200286865,0.2583977580070495,293.2254638671875,297.1499938964844,293.1499938964844,0.31686532497406,-6047.04052734375,304.1502990722656,0.9324796795845032,0.4034247696399688,0.3837791085243225,293.296875,297.1499938964844,293.1499938964844,0.008109850808978,-2717.253173828125,300.6344299316406,0.4430140852928161,0.050000000745058,0.2363681048154831,291.11749267578125,291.1499938964844,264.8380126953125,263.5765380859375,281.3457946777344,293.4422607421875,291.1176147460937,1.0,0.2926502823829651,0.8402144908905029,0.8402144908905029,1.0,1.0,-1.2131716012954712,0.5131586194038391,0.7000129818916321,0.250818133354187,0.0,0.0,0.5303254127502441,72.0527114868164,85.0,1.9480082988739007,-11944.0234375,250.0414276123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32244873046875,307.59527587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17941.169921875,18000.0,0.0,0.0,0.2584392130374908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4986980557441711,0.4987035393714905,-5.471556505654007e-06,0.0,0.0002622829633764,0.0,0.0,29.239091873168945,0.0,0.0,0.0,0.3665225505828857,4.0,0.0,1.0
387420,293.1594543457031,297.1499938964844,293.1499938964844,0.0443347431719303,-1300.0457763671875,304.14990234375,0.5539341568946838,0.0889925733208656,0.0825237855315208,293.8301086425781,297.1499938964844,293.1499938964844,0.0048465291038155,-380.1298522949219,297.45263671875,0.4367247223854065,0.050000000745058,0.0499754883348941,293.1131286621094,297.1499938964844,293.1499938964844,0.2842342257499695,-4102.830078125,304.1378479003906,0.8942515850067139,0.3717867136001587,0.2606791257858276,293.2255554199219,297.1499938964844,293.1499938964844,0.315191775560379,-6020.76416015625,304.1529541015625,0.9202409386634828,0.4014907777309418,0.3820922076702118,293.2973327636719,297.1499938964844,293.1499938964844,0.0080733485519886,-2709.8603515625,300.5826721191406,0.4367247223854065,0.050000000745058,0.2370622009038925,291.11944580078125,291.1499938964844,264.88653564453125,263.619140625,281.36993408203125,293.4379577636719,291.1197509765625,1.0,0.2971270382404327,0.8398039937019348,0.8398039937019348,1.0,1.0,-1.2149333953857422,0.5136488676071167,0.7012845277786255,0.2520283460617065,0.0,0.0,0.5342882871627808,75.80451202392578,88.0,3.1912317276000977,-11937.349609375,258.4552917480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1374816894531,307.4945983886719,278.1499938964844,0.0,18000.0,313.1499938964844,17943.484375,18000.0,0.0,0.0,0.2599809765815735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.505833089351654,0.5058386325836182,-5.5122891353676096e-06,0.0,0.0002638476435095,0.0,0.0,29.975893020629883,0.0,0.0,0.0,0.3689081072807312,4.0,0.0,1.0
387480,293.1594543457031,297.1499938964844,293.1499938964844,0.0443347431719303,-1300.0457763671875,304.14990234375,0.5539341568946838,0.0889925733208656,0.0825237855315208,293.8301086425781,297.1499938964844,293.1499938964844,0.0048465291038155,-380.1298522949219,297.45263671875,0.4367247223854065,0.050000000745058,0.0499754883348941,293.1131286621094,297.1499938964844,293.1499938964844,0.2842342257499695,-4102.830078125,304.1378479003906,0.8942515850067139,0.3717867136001587,0.2606791257858276,293.2255554199219,297.1499938964844,293.1499938964844,0.315191775560379,-6020.76416015625,304.1529541015625,0.9202409386634828,0.4014907777309418,0.3820922076702118,293.2973327636719,297.1499938964844,293.1499938964844,0.0080733485519886,-2709.8603515625,300.5826721191406,0.4367247223854065,0.050000000745058,0.2370622009038925,291.11944580078125,291.1499938964844,264.88653564453125,263.619140625,281.36993408203125,293.4379577636719,291.1197509765625,1.0,0.2971270382404327,0.8398039937019348,0.8398039937019348,1.0,1.0,-1.2149333953857422,0.5136488676071167,0.7012845277786255,0.2520283460617065,0.0,0.0,0.5342882871627808,75.80451202392578,88.0,3.1912317276000977,-11937.349609375,258.4552917480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1374816894531,307.4945983886719,278.1499938964844,0.0,18000.0,313.1499938964844,17943.484375,18000.0,0.0,0.0,0.2599809765815735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.505833089351654,0.5058386325836182,-5.5122891353676096e-06,0.0,0.0002638476435095,0.0,0.0,29.975893020629883,0.0,0.0,0.0,0.3689081072807312,4.0,0.0,1.0
387540,293.15875244140625,297.1499938964844,293.1499938964844,0.0443539172410965,-1300.3087158203125,304.14990234375,0.5479508638381958,0.0888935104012489,0.0825649425387382,293.8406066894531,297.1499938964844,293.1499938964844,0.0046355053782463,-364.98345947265625,297.189208984375,0.4313576519489288,0.050000000745058,0.0501149259507656,293.1025085449219,297.1499938964844,293.1499938964844,0.2872110307216644,-4136.90869140625,304.136962890625,0.8887484669685364,0.3748773038387298,0.262940376996994,293.2254638671875,297.1499938964844,293.1499938964844,0.31345996260643,-5993.87255859375,304.15484619140625,0.9095044732093812,0.3995985686779022,0.3804439604282379,293.29766845703125,297.1499938964844,293.1499938964844,0.0080346511676907,-2701.661865234375,300.5316162109375,0.4313576519489288,0.050000000745058,0.237723633646965,291.123291015625,291.1499938964844,264.9339599609375,263.6607666015625,281.3932189941406,293.43524169921875,291.123779296875,1.0,0.3013261258602142,0.8393934965133667,0.8393934965133667,1.0,1.0,-1.2166801691055298,0.5141862630844116,0.7024939656257629,0.2530800402164459,0.0,0.0,0.5376076102256775,79.37789154052734,91.0,5.305349349975586,-11934.201171875,266.51776123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98553466796875,307.41357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17950.484375,18000.0,0.0,0.0,0.2618681490421295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5120918154716492,0.5120973587036133,-5.549681645788951e-06,0.0,0.0002657628792803,0.0,0.0,30.63887405395508,0.0,0.0,0.0,0.3710297346115112,4.0,0.0,1.0
387600,293.15875244140625,297.1499938964844,293.1499938964844,0.0443539172410965,-1300.3087158203125,304.14990234375,0.5479508638381958,0.0888935104012489,0.0825649425387382,293.8406066894531,297.1499938964844,293.1499938964844,0.0046355053782463,-364.98345947265625,297.189208984375,0.4313576519489288,0.050000000745058,0.0501149259507656,293.1025085449219,297.1499938964844,293.1499938964844,0.2872110307216644,-4136.90869140625,304.136962890625,0.8887484669685364,0.3748773038387298,0.262940376996994,293.2254638671875,297.1499938964844,293.1499938964844,0.31345996260643,-5993.87255859375,304.15484619140625,0.9095044732093812,0.3995985686779022,0.3804439604282379,293.29766845703125,297.1499938964844,293.1499938964844,0.0080346511676907,-2701.661865234375,300.5316162109375,0.4313576519489288,0.050000000745058,0.237723633646965,291.123291015625,291.1499938964844,264.9339599609375,263.6607666015625,281.3932189941406,293.43524169921875,291.123779296875,1.0,0.3013261258602142,0.8393934965133667,0.8393934965133667,1.0,1.0,-1.2166801691055298,0.5141862630844116,0.7024939656257629,0.2530800402164459,0.0,0.0,0.5376076102256775,79.37789154052734,91.0,5.305349349975586,-11934.201171875,266.51776123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98553466796875,307.41357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17950.484375,18000.0,0.0,0.0,0.2618681490421295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5120918154716492,0.5120973587036133,-5.549681645788951e-06,0.0,0.0002657628792803,0.0,0.0,30.63887405395508,0.0,0.0,0.0,0.3710297346115112,4.0,0.0,1.0
387660,293.1581420898437,297.1499938964844,293.1499938964844,0.0443647243082523,-1300.4154052734375,304.14990234375,0.5425356030464172,0.0887964889407157,0.0826058238744735,293.85089111328125,297.1499938964844,293.1499938964844,0.0044239135459065,-349.4877014160156,296.9236755371094,0.426686018705368,0.050000000745058,0.0502495355904102,293.09375,297.1499938964844,293.1499938964844,0.2900827527046203,-4169.57275390625,304.13653564453125,0.8838618397712708,0.3778611421585083,0.2651349604129791,293.2252197265625,297.1499938964844,293.1499938964844,0.3116794526576996,-5966.40966796875,304.1561889648437,0.9003292322158813,0.3977334201335907,0.3788190186023712,293.2980041503906,297.1499938964844,293.1499938964844,0.0079940892755985,-2692.777099609375,300.48095703125,0.426686018705368,0.050000000745058,0.2383621633052826,291.128662109375,291.1499938964844,264.9802551269531,263.70147705078125,281.41558837890625,293.43389892578125,291.1293029785156,1.0,0.3053099513053894,0.8389657735824585,0.8389657735824585,1.0,1.0,-1.21834135055542,0.5147385001182556,0.7036027908325195,0.2539510726928711,0.0,0.0,0.5401021838188171,82.8238296508789,94.0,7.357081413269043,-11932.74609375,274.3048095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8700866699219,307.3529052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17960.876953125,18000.0,0.0,0.0,0.2639239430427551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.51706463098526,0.5170701742172241,-5.580841389019042e-06,0.0,0.0002678492455743,0.0,0.0,31.17857551574707,0.0,0.0,0.0,0.3727388381958008,4.0,0.0,1.0
387720,293.1581420898437,297.1499938964844,293.1499938964844,0.0443647243082523,-1300.4154052734375,304.14990234375,0.5425356030464172,0.0887964889407157,0.0826058238744735,293.85089111328125,297.1499938964844,293.1499938964844,0.0044239135459065,-349.4877014160156,296.9236755371094,0.426686018705368,0.050000000745058,0.0502495355904102,293.09375,297.1499938964844,293.1499938964844,0.2900827527046203,-4169.57275390625,304.13653564453125,0.8838618397712708,0.3778611421585083,0.2651349604129791,293.2252197265625,297.1499938964844,293.1499938964844,0.3116794526576996,-5966.40966796875,304.1561889648437,0.9003292322158813,0.3977334201335907,0.3788190186023712,293.2980041503906,297.1499938964844,293.1499938964844,0.0079940892755985,-2692.777099609375,300.48095703125,0.426686018705368,0.050000000745058,0.2383621633052826,291.128662109375,291.1499938964844,264.9802551269531,263.70147705078125,281.41558837890625,293.43389892578125,291.1293029785156,1.0,0.3053099513053894,0.8389657735824585,0.8389657735824585,1.0,1.0,-1.21834135055542,0.5147385001182556,0.7036027908325195,0.2539510726928711,0.0,0.0,0.5401021838188171,82.8238296508789,94.0,7.357081413269043,-11932.74609375,274.3048095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8700866699219,307.3529052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17960.876953125,18000.0,0.0,0.0,0.2639239430427551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.51706463098526,0.5170701742172241,-5.580841389019042e-06,0.0,0.0002678492455743,0.0,0.0,31.17857551574707,0.0,0.0,0.0,0.3727388381958008,4.0,0.0,1.0
387780,293.1576538085937,297.1499938964844,293.1499938964844,0.0443616770207881,-1300.281005859375,304.1499328613281,0.5375584959983826,0.0886910185217857,0.0826383680105209,293.86114501953125,297.1499938964844,293.1499938964844,0.0042114667594432,-333.6492004394531,296.655517578125,0.4225552976131439,0.050000000745058,0.050380703061819,293.0868530273437,297.1499938964844,293.1499938964844,0.2928037643432617,-4200.337890625,304.1365051269531,0.8793995380401611,0.3806873261928558,0.2672255337238312,293.2249450683594,297.1499938964844,293.1499938964844,0.3098648488521576,-5938.537109375,304.1571350097656,0.8920287489891052,0.3958875834941864,0.377210408449173,293.2983703613281,297.1499938964844,293.1499938964844,0.0079519851133227,-2683.32568359375,300.430419921875,0.4225552976131439,0.050000000745058,0.2389843612909317,291.1351928710937,291.1499938964844,265.02545166015625,263.74127197265625,281.43707275390625,293.433837890625,291.1358947753906,1.0,0.3091224133968353,0.8385380506515503,0.8385380506515503,1.0,1.0,-1.2198634147644043,0.5152800679206848,0.7045832872390747,0.2546361982822418,0.0,0.0,0.5416442155838013,86.17659759521484,97.0,8.902913093566895,-11931.3447265625,281.863525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7924499511719,307.3123779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.7734375,18000.0,0.0,0.0,0.2659880518913269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5204492211341858,0.5204548239707947,-5.603545560006751e-06,0.0,0.0002699440519791,0.0,0.0,31.5561637878418,0.0,0.0,0.0,0.3739231526851654,4.0,0.0,1.0
387840,293.1576538085937,297.1499938964844,293.1499938964844,0.0443616770207881,-1300.281005859375,304.1499328613281,0.5375584959983826,0.0886910185217857,0.0826383680105209,293.86114501953125,297.1499938964844,293.1499938964844,0.0042114667594432,-333.6492004394531,296.655517578125,0.4225552976131439,0.050000000745058,0.050380703061819,293.0868530273437,297.1499938964844,293.1499938964844,0.2928037643432617,-4200.337890625,304.1365051269531,0.8793995380401611,0.3806873261928558,0.2672255337238312,293.2249450683594,297.1499938964844,293.1499938964844,0.3098648488521576,-5938.537109375,304.1571350097656,0.8920287489891052,0.3958875834941864,0.377210408449173,293.2983703613281,297.1499938964844,293.1499938964844,0.0079519851133227,-2683.32568359375,300.430419921875,0.4225552976131439,0.050000000745058,0.2389843612909317,291.1351928710937,291.1499938964844,265.02545166015625,263.74127197265625,281.43707275390625,293.433837890625,291.1358947753906,1.0,0.3091224133968353,0.8385380506515503,0.8385380506515503,1.0,1.0,-1.2198634147644043,0.5152800679206848,0.7045832872390747,0.2546361982822418,0.0,0.0,0.5416442155838013,86.17659759521484,97.0,8.902913093566895,-11931.3447265625,281.863525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7924499511719,307.3123779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.7734375,18000.0,0.0,0.0,0.2659880518913269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5204492211341858,0.5204548239707947,-5.603545560006751e-06,0.0,0.0002699440519791,0.0,0.0,31.5561637878418,0.0,0.0,0.0,0.3739231526851654,4.0,0.0,1.0
387900,293.157470703125,297.1499938964844,293.1499938964844,0.044353000819683,-1300.093505859375,304.14996337890625,0.5352011322975159,0.0886314213275909,0.0826485306024551,293.8663635253906,297.1499938964844,293.1499938964844,0.0041047348640859,-325.5967102050781,296.5201721191406,0.4206559360027313,0.050000000745058,0.0504453256726264,293.0841064453125,297.1499938964844,293.1499938964844,0.2940974831581116,-4214.90380859375,304.1365966796875,0.8772828578948975,0.3820283412933349,0.2682223320007324,293.2247619628906,297.1499938964844,293.1499938964844,0.308950126171112,-5924.51708984375,304.1575012207031,0.8880789875984192,0.3949700891971588,0.3764107823371887,293.298583984375,297.1499938964844,293.1499938964844,0.0079304371029138,-2678.424072265625,300.40509033203125,0.4206559360027313,0.050000000745058,0.2392909079790115,291.1387023925781,291.1499938964844,265.04766845703125,263.7608337402344,281.44757080078125,293.4342956542969,291.1394348144531,1.0,0.3109741508960724,0.8383241891860962,0.8383241891860962,1.0,1.0,-1.2205578088760376,0.5155385136604309,0.7050192952156067,0.2549106180667877,0.0,0.0,0.5420371890068054,87.82646942138672,97.0,9.41963005065918,-11930.2099609375,285.56787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.767822265625,307.29937744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.78125,18000.0,0.0,0.0,0.2669773697853088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5214838981628418,0.5214895009994507,-5.6112085076165386e-06,0.0,0.0002709480759222,0.0,0.0,31.6755485534668,0.0,0.0,0.0,0.3742945194244385,4.0,0.0,1.0
387960,293.1573181152344,297.1499938964844,293.1499938964844,0.0443388186395168,-1299.814697265625,304.1499938964844,0.5329163670539856,0.0885657519102096,0.0826533511281013,293.87158203125,297.1499938964844,293.1499938964844,0.0039976239204406,-317.45733642578125,296.3839416503906,0.4188505113124847,0.050000000745058,0.0505094937980175,293.081787109375,297.1499938964844,293.1499938964844,0.2953450381755829,-4228.91455078125,304.13677978515625,0.8752244710922241,0.383318692445755,0.2691844999790191,293.224609375,297.1499938964844,293.1499938964844,0.3080332577228546,-5910.478515625,304.1578063964844,0.8842481970787048,0.3940553367137909,0.3756134808063507,293.298828125,297.1499938964844,293.1499938964844,0.0079086059704422,-2673.42578125,300.3796691894531,0.4188505113124847,0.050000000745058,0.2395952939987182,291.1423034667969,291.1499938964844,265.069580078125,263.7801818847656,281.4578857421875,293.4350280761719,291.1430358886719,1.0,0.3127949237823486,0.8381075859069824,0.8381075859069824,1.0,1.0,-1.2212039232254028,0.515785276889801,0.7054187059402466,0.2551425993442535,0.0,0.0,0.5421855449676514,89.46322631835938,100.0,9.760798454284668,-11928.591796875,289.2294311523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7519836425781,307.29083251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.9453125,18000.0,0.0,0.0,0.2679177522659302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.522082507610321,0.5220881104469299,-5.6163517001550645e-06,0.0,0.0002719024778343,0.0,0.0,31.748092651367188,0.0,0.0,0.0,0.3745181560516357,4.0,0.0,1.0
