time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
388020,293.1571655273437,297.1499938964844,293.1499938964844,0.0442922674119472,-1298.9598388671875,304.15008544921875,0.5285345315933228,0.0884130150079727,0.0826437324285507,293.8822021484375,297.1499938964844,293.1499938964844,0.0037822446320205,-300.93170166015625,296.108642578125,0.4154843091964721,0.050000000745058,0.0506367273628711,293.0783996582031,297.1499938964844,293.1499938964844,0.2976971864700317,-4255.23876953125,304.13726806640625,0.8712467551231384,0.3857389986515045,0.2709982097148895,293.2242736816406,297.1499938964844,293.1499938964844,0.3062008321285248,-5882.45361328125,304.15826416015625,0.8769167065620422,0.3922320604324341,0.3740243017673492,293.2994384765625,297.1499938964844,293.1499938964844,0.0078642321750521,-2663.19677734375,300.3284912109375,0.4154843091964721,0.050000000745058,0.2401988208293914,291.1495056152344,291.1499938964844,265.1126708984375,263.8182067871094,281.4781799316406,293.437255859375,291.15020751953125,1.0,0.3163522183895111,0.8376744389533997,0.8376744389533997,1.0,1.0,-1.2223392724990845,0.5162333250045776,0.7061058878898621,0.2554925382137298,0.0,0.0,0.5417711734771729,92.70455932617188,103.0,9.902594566345217,-11923.4248046875,296.4322509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7452087402344,307.285888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.169921875,18000.0,0.0,0.0,0.2695995569229126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5219825506210327,0.5219881534576416,-5.618979685095837e-06,0.0,0.0002736093010753,0.0,0.0,31.75247001647949,0.0,0.0,0.0,0.3745238482952118,4.0,0.0,1.0
388080,293.1571655273437,297.1499938964844,293.1499938964844,0.0442922674119472,-1298.9598388671875,304.15008544921875,0.5285345315933228,0.0884130150079727,0.0826437324285507,293.8822021484375,297.1499938964844,293.1499938964844,0.0037822446320205,-300.93170166015625,296.108642578125,0.4154843091964721,0.050000000745058,0.0506367273628711,293.0783996582031,297.1499938964844,293.1499938964844,0.2976971864700317,-4255.23876953125,304.13726806640625,0.8712467551231384,0.3857389986515045,0.2709982097148895,293.2242736816406,297.1499938964844,293.1499938964844,0.3062008321285248,-5882.45361328125,304.15826416015625,0.8769167065620422,0.3922320604324341,0.3740243017673492,293.2994384765625,297.1499938964844,293.1499938964844,0.0078642321750521,-2663.19677734375,300.3284912109375,0.4154843091964721,0.050000000745058,0.2401988208293914,291.1495056152344,291.1499938964844,265.1126708984375,263.8182067871094,281.4781799316406,293.437255859375,291.15020751953125,1.0,0.3163522183895111,0.8376744389533997,0.8376744389533997,1.0,1.0,-1.2223392724990845,0.5162333250045776,0.7061058878898621,0.2554925382137298,0.0,0.0,0.5417711734771729,92.70455932617188,103.0,9.902594566345217,-11923.4248046875,296.4322509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7452087402344,307.285888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.169921875,18000.0,0.0,0.0,0.2695995569229126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5219825506210327,0.5219881534576416,-5.618979685095837e-06,0.0,0.0002736093010753,0.0,0.0,31.75247001647949,0.0,0.0,0.0,0.3745238482952118,4.0,0.0,1.0
388140,293.1571655273437,297.1499938964844,293.1499938964844,0.0442195646464824,-1297.682373046875,304.1501770019531,0.5243663787841797,0.0882273167371749,0.0826044082641601,293.8929443359375,297.1499938964844,293.1499938964844,0.0035652408841997,-284.0962829589844,295.82928466796875,0.4123930037021637,0.050000000745058,0.0507627837359905,293.0764465332031,297.1499938964844,293.1499938964844,0.2998622059822082,-4279.37158203125,304.1379089355469,0.8674183487892151,0.3879480957984924,0.272662341594696,293.2239685058594,297.1499938964844,293.1499938964844,0.3043804764747619,-5854.64697265625,304.1585388183594,0.8699904084205627,0.39041468501091,0.3724401891231537,293.3002014160156,297.1499938964844,293.1499938964844,0.0078190891072154,-2652.73486328125,300.2765808105469,0.4123930037021637,0.050000000745058,0.2407967895269394,291.1562805175781,291.1499938964844,265.1546936035156,263.8554077148437,281.4980773925781,293.4403686523437,291.15692138671875,1.0,0.3198080658912658,0.8372413516044617,0.8372413516044617,1.0,1.0,-1.223257303237915,0.5166066884994507,0.7066506147384644,0.2557187676429748,0.0,0.0,0.5404676795005798,95.91112518310548,106.0,9.390541076660156,-11915.0654296875,303.4849548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7687683105469,307.2953491210937,278.1499938964844,0.0,18000.0,313.1499938964844,18015.365234375,18000.0,0.0,0.0,0.2709429562091827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5202285051345825,0.5202341079711914,-5.611656888504513e-06,0.0,0.000274972670013,0.0,0.0,31.57669448852539,0.0,0.0,0.0,0.3739644885063171,4.0,0.0,1.0
388200,293.1571655273437,297.1499938964844,293.1499938964844,0.0442195646464824,-1297.682373046875,304.1501770019531,0.5243663787841797,0.0882273167371749,0.0826044082641601,293.8929443359375,297.1499938964844,293.1499938964844,0.0035652408841997,-284.0962829589844,295.82928466796875,0.4123930037021637,0.050000000745058,0.0507627837359905,293.0764465332031,297.1499938964844,293.1499938964844,0.2998622059822082,-4279.37158203125,304.1379089355469,0.8674183487892151,0.3879480957984924,0.272662341594696,293.2239685058594,297.1499938964844,293.1499938964844,0.3043804764747619,-5854.64697265625,304.1585388183594,0.8699904084205627,0.39041468501091,0.3724401891231537,293.3002014160156,297.1499938964844,293.1499938964844,0.0078190891072154,-2652.73486328125,300.2765808105469,0.4123930037021637,0.050000000745058,0.2407967895269394,291.1562805175781,291.1499938964844,265.1546936035156,263.8554077148437,281.4980773925781,293.4403686523437,291.15692138671875,1.0,0.3198080658912658,0.8372413516044617,0.8372413516044617,1.0,1.0,-1.223257303237915,0.5166066884994507,0.7066506147384644,0.2557187676429748,0.0,0.0,0.5404676795005798,95.91112518310548,106.0,9.390541076660156,-11915.0654296875,303.4849548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7687683105469,307.2953491210937,278.1499938964844,0.0,18000.0,313.1499938964844,18015.365234375,18000.0,0.0,0.0,0.2709429562091827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5202285051345825,0.5202341079711914,-5.611656888504513e-06,0.0,0.000274972670013,0.0,0.0,31.57669448852539,0.0,0.0,0.0,0.3739644885063171,4.0,0.0,1.0
388260,293.1573791503906,297.1499938964844,293.1499938964844,0.0441205278038978,-1295.9842529296875,304.1502685546875,0.520379364490509,0.088006392121315,0.0825331211090087,293.90380859375,297.1499938964844,293.1499938964844,0.0033462392166256,-266.9527587890625,295.5457458496094,0.4095221161842346,0.050000000745058,0.0508879981935024,293.0757141113281,297.1499938964844,293.1499938964844,0.3018623292446136,-4301.60009765625,304.1386108398437,0.8637170791625977,0.3899633288383484,0.2741885185241699,293.2236633300781,297.1499938964844,293.1499938964844,0.3025829792022705,-5827.2119140625,304.15869140625,0.8634313344955444,0.3886009752750397,0.3708590567111969,293.3011169433594,297.1499938964844,293.1499938964844,0.0077733527868986,-2642.1171875,300.22381591796875,0.4095221161842346,0.050000000745058,0.2413907498121261,291.1622619628906,291.1499938964844,265.1957397460937,263.89178466796875,281.51788330078125,293.4441833496094,291.1628112792969,1.0,0.3231766521930694,0.8368081450462341,0.8368081450462341,1.0,1.0,-1.2239691019058228,0.5168967247009277,0.707072377204895,0.2558630704879761,0.0,0.0,0.5384227633476257,99.09239959716795,109.0,8.345466613769531,-11903.123046875,310.407958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81689453125,307.3158874511719,278.1499938964844,0.0,18000.0,313.1499938964844,18026.689453125,18000.0,0.0,0.0,0.2718952894210815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.517064094543457,0.5170696973800659,-5.595721631834749e-06,0.0,0.0002759391500148,0.0,0.0,31.24827766418457,0.0,0.0,0.0,0.3729235231876373,4.0,0.0,1.0
388320,293.1573791503906,297.1499938964844,293.1499938964844,0.0441205278038978,-1295.9842529296875,304.1502685546875,0.520379364490509,0.088006392121315,0.0825331211090087,293.90380859375,297.1499938964844,293.1499938964844,0.0033462392166256,-266.9527587890625,295.5457458496094,0.4095221161842346,0.050000000745058,0.0508879981935024,293.0757141113281,297.1499938964844,293.1499938964844,0.3018623292446136,-4301.60009765625,304.1386108398437,0.8637170791625977,0.3899633288383484,0.2741885185241699,293.2236633300781,297.1499938964844,293.1499938964844,0.3025829792022705,-5827.2119140625,304.15869140625,0.8634313344955444,0.3886009752750397,0.3708590567111969,293.3011169433594,297.1499938964844,293.1499938964844,0.0077733527868986,-2642.1171875,300.22381591796875,0.4095221161842346,0.050000000745058,0.2413907498121261,291.1622619628906,291.1499938964844,265.1957397460937,263.89178466796875,281.51788330078125,293.4441833496094,291.1628112792969,1.0,0.3231766521930694,0.8368081450462341,0.8368081450462341,1.0,1.0,-1.2239691019058228,0.5168967247009277,0.707072377204895,0.2558630704879761,0.0,0.0,0.5384227633476257,99.09239959716795,109.0,8.345466613769531,-11903.123046875,310.407958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81689453125,307.3158874511719,278.1499938964844,0.0,18000.0,313.1499938964844,18026.689453125,18000.0,0.0,0.0,0.2718952894210815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.517064094543457,0.5170696973800659,-5.595721631834749e-06,0.0,0.0002759391500148,0.0,0.0,31.24827766418457,0.0,0.0,0.0,0.3729235231876373,4.0,0.0,1.0
388380,293.15771484375,297.1499938964844,293.1499938964844,0.0439950861036777,-1293.8682861328125,304.150390625,0.516551673412323,0.0877488702535629,0.0824283361434936,293.91473388671875,297.1499938964844,293.1499938964844,0.003124919719994,-249.50564575195312,295.2577209472656,0.4068271517753601,0.050000000745058,0.0510125048458576,293.075927734375,297.1499938964844,293.1499938964844,0.303716778755188,-4322.16796875,304.1393127441406,0.8601316213607788,0.3918012380599975,0.2755872905254364,293.223388671875,297.1499938964844,293.1499938964844,0.300815999507904,-5800.2578125,304.1587219238281,0.857211172580719,0.3867897391319275,0.3692797422409057,293.3021850585937,297.1499938964844,293.1499938964844,0.007727154996246,-2631.39794921875,300.1700744628906,0.4068271517753601,0.050000000745058,0.2419813573360443,291.1672058105469,291.1499938964844,265.2357482910156,263.9273681640625,281.5377502441406,293.4485168457031,291.1676330566406,1.0,0.3264663815498352,0.8363749980926514,0.8363749980926514,1.0,1.0,-1.2244850397109983,0.5170958638191223,0.707389235496521,0.2559637129306793,0.0,0.0,0.5357816815376282,102.25291442871094,112.0,6.923269748687744,-11887.359375,317.2115783691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8842468261719,307.3445739746094,278.1499938964844,0.0,18000.0,313.1499938964844,18035.568359375,18000.0,0.0,0.0,0.2724209427833557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.512747049331665,0.5127525925636292,-5.572701411438175e-06,0.0,0.0002764726523309,0.0,0.0,30.79757499694824,0.0,0.0,0.0,0.3714909255504608,4.0,0.0,1.0
388440,293.15771484375,297.1499938964844,293.1499938964844,0.0439950861036777,-1293.8682861328125,304.150390625,0.516551673412323,0.0877488702535629,0.0824283361434936,293.91473388671875,297.1499938964844,293.1499938964844,0.003124919719994,-249.50564575195312,295.2577209472656,0.4068271517753601,0.050000000745058,0.0510125048458576,293.075927734375,297.1499938964844,293.1499938964844,0.303716778755188,-4322.16796875,304.1393127441406,0.8601316213607788,0.3918012380599975,0.2755872905254364,293.223388671875,297.1499938964844,293.1499938964844,0.300815999507904,-5800.2578125,304.1587219238281,0.857211172580719,0.3867897391319275,0.3692797422409057,293.3021850585937,297.1499938964844,293.1499938964844,0.007727154996246,-2631.39794921875,300.1700744628906,0.4068271517753601,0.050000000745058,0.2419813573360443,291.1672058105469,291.1499938964844,265.2357482910156,263.9273681640625,281.5377502441406,293.4485168457031,291.1676330566406,1.0,0.3264663815498352,0.8363749980926514,0.8363749980926514,1.0,1.0,-1.2244850397109983,0.5170958638191223,0.707389235496521,0.2559637129306793,0.0,0.0,0.5357816815376282,102.25291442871094,112.0,6.923269748687744,-11887.359375,317.2115783691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8842468261719,307.3445739746094,278.1499938964844,0.0,18000.0,313.1499938964844,18035.568359375,18000.0,0.0,0.0,0.2724209427833557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.512747049331665,0.5127525925636292,-5.572701411438175e-06,0.0,0.0002764726523309,0.0,0.0,30.79757499694824,0.0,0.0,0.0,0.3714909255504608,4.0,0.0,1.0
388500,293.157958984375,297.1499938964844,293.1499938964844,0.0439228601753711,-1292.660888671875,304.15045166015625,0.5146925449371338,0.0876066461205482,0.0823635309934616,293.92022705078125,297.1499938964844,293.1499938964844,0.003013226436451,-240.6641082763672,295.11199951171875,0.4055328071117401,0.050000000745058,0.0510745383799076,293.07635498046875,297.1499938964844,293.1499938964844,0.3045952618122101,-4331.90087890625,304.1396484375,0.8583794832229614,0.3926571905612945,0.2762424349784851,293.2232666015625,297.1499938964844,293.1499938964844,0.2999455630779266,-5786.98388671875,304.1587219238281,0.8542191386222839,0.3858849108219147,0.368490606546402,293.3027648925781,297.1499938964844,293.1499938964844,0.0077039068564772,-2626.010498046875,300.142822265625,0.4055328071117401,0.050000000745058,0.2422756105661392,291.1692199707031,291.1499938964844,265.2554016113281,263.94488525390625,281.5477294921875,293.45086669921875,291.1695861816406,1.0,0.3280842900276184,0.8361583948135376,0.8361583948135376,1.0,1.0,-1.2246742248535156,0.517160952091217,0.7075132131576538,0.2560059130191803,0.0,0.0,0.534292459487915,103.8268051147461,112.0,6.117522239685059,-11878.0517578125,320.57244873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92315673828125,307.3609313964844,278.1499938964844,0.0,18000.0,313.1499938964844,18039.005859375,18000.0,0.0,0.0,0.2725220620632171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5102565288543701,0.510262131690979,-5.559148121392354e-06,0.0,0.0002765752433333,0.0,0.0,30.538074493408203,0.0,0.0,0.0,0.3706628680229187,4.0,0.0,1.0
388560,293.158203125,297.1499938964844,293.1499938964844,0.0438446775078773,-1291.3602294921875,304.1505126953125,0.51286780834198,0.0874558836221695,0.0822907909750938,293.9257202148437,297.1499938964844,293.1499938964844,0.0029009149875491,-231.7538909912109,294.9651184082031,0.4042674005031585,0.050000000745058,0.051136452704668,293.07696533203125,297.1499938964844,293.1499938964844,0.3054419457912445,-4341.27490234375,304.1399841308594,0.856651246547699,0.3934706747531891,0.2768683433532715,293.22314453125,297.1499938964844,293.1499938964844,0.2990842163562774,-5773.849609375,304.15869140625,0.8513007760047913,0.38498055934906,0.3677017986774444,293.3033447265625,297.1499938964844,293.1499938964844,0.0076805939897894,-2620.61328125,300.11529541015625,0.4042674005031585,0.050000000745058,0.2425693124532699,291.1709289550781,291.1499938964844,265.2747802734375,263.9621887207031,281.55780029296875,293.4533386230469,291.1712341308594,1.0,0.3296855092048645,0.835943341255188,0.835943341255188,1.0,1.0,-1.224818229675293,0.5172028541564941,0.7076153755187988,0.2560450732707977,0.0,0.0,0.5327211618423462,105.39724731445312,115.0,5.278943061828613,-11867.826171875,323.9075622558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9645080566406,307.3780822753906,278.1499938964844,0.0,18000.0,313.1499938964844,18041.76953125,18000.0,0.0,0.0,0.2725182473659515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.507601797580719,0.5076073408126831,-5.544585292227566e-06,0.0,0.0002765713725239,0.0,0.0,30.262359619140625,0.0,0.0,0.0,0.369780033826828,4.0,0.0,1.0
388620,293.1587829589844,297.1499938964844,293.1499938964844,0.0436718016862869,-1288.501708984375,304.150634765625,0.5093170404434204,0.0871303901076316,0.0821231380105018,293.9367370605469,297.1499938964844,293.1499938964844,0.0026741325855255,-213.71539306640625,294.66796875,0.4018053412437439,0.050000000745058,0.0512600094079971,293.0787353515625,297.1499938964844,293.1499938964844,0.3070348799228668,-4358.89013671875,304.1406555175781,0.8532541394233704,0.3949629068374634,0.2780288159847259,293.2229309082031,297.1499938964844,293.1499938964844,0.29738849401474,-5747.99365234375,304.1586303710937,0.8456701636314392,0.3831733465194702,0.3661252558231354,293.3046264648437,297.1499938964844,293.1499938964844,0.0076337624341249,-2609.7841796875,300.0594787597656,0.4018053412437439,0.050000000745058,0.2431554198265075,291.1734313964844,291.1499938964844,265.3128662109375,263.9962463378906,281.578125,293.4586181640625,291.1736145019531,1.0,0.3328407108783722,0.8355132341384888,0.8355132341384888,1.0,1.0,-1.224969506263733,0.5172140598297119,0.707755446434021,0.2561193108558655,0.0,0.0,0.5294142961502075,108.5299072265625,103.0,3.5948314666748047,-11844.7138671875,330.5028076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0516052246094,307.4134826660156,278.1499938964844,0.0,18000.0,313.1499938964844,18045.392578125,18000.0,0.0,0.0,0.2722131609916687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5019569396972656,0.5019624829292297,-5.513410087587545e-06,0.0,0.0002762617659755,0.0,0.0,29.68006134033203,0.0,0.0,0.0,0.367904782295227,4.0,0.0,1.0
388680,293.1587829589844,297.1499938964844,293.1499938964844,0.0436718016862869,-1288.501708984375,304.150634765625,0.5093170404434204,0.0871303901076316,0.0821231380105018,293.9367370605469,297.1499938964844,293.1499938964844,0.0026741325855255,-213.71539306640625,294.66796875,0.4018053412437439,0.050000000745058,0.0512600094079971,293.0787353515625,297.1499938964844,293.1499938964844,0.3070348799228668,-4358.89013671875,304.1406555175781,0.8532541394233704,0.3949629068374634,0.2780288159847259,293.2229309082031,297.1499938964844,293.1499938964844,0.29738849401474,-5747.99365234375,304.1586303710937,0.8456701636314392,0.3831733465194702,0.3661252558231354,293.3046264648437,297.1499938964844,293.1499938964844,0.0076337624341249,-2609.7841796875,300.0594787597656,0.4018053412437439,0.050000000745058,0.2431554198265075,291.1734313964844,291.1499938964844,265.3128662109375,263.9962463378906,281.578125,293.4586181640625,291.1736145019531,1.0,0.3328407108783722,0.8355132341384888,0.8355132341384888,1.0,1.0,-1.224969506263733,0.5172140598297119,0.707755446434021,0.2561193108558655,0.0,0.0,0.5294142961502075,108.5299072265625,103.0,3.5948314666748047,-11844.7138671875,330.5028076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0516052246094,307.4134826660156,278.1499938964844,0.0,18000.0,313.1499938964844,18045.392578125,18000.0,0.0,0.0,0.2722131609916687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5019569396972656,0.5019624829292297,-5.513410087587545e-06,0.0,0.0002762617659755,0.0,0.0,29.68006134033203,0.0,0.0,0.0,0.367904782295227,4.0,0.0,1.0
388740,293.1592712402344,297.1499938964844,293.1499938964844,0.0433219596743583,-1282.7314453125,304.1510009765625,0.5099862813949585,0.086809828877449,0.0817722082138061,293.9476928710937,297.1499938964844,293.1499938964844,0.0024350583553314,-194.6397705078125,294.3676452636719,0.4029768705368042,0.050000000745058,0.0512007661163806,293.0809020996094,297.1499938964844,293.1499938964844,0.3082934617996216,-4372.6337890625,304.1416931152344,0.8563425540924072,0.3963294923305511,0.2789495289325714,293.2225646972656,297.1499938964844,293.1499938964844,0.2955236732959747,-5719.38623046875,304.15887451171875,0.8464845418930054,0.381395161151886,0.3643824160099029,293.3058776855469,297.1499938964844,293.1499938964844,0.0075530190952122,-2589.452880859375,300.0035095214844,0.4029768705368042,0.050000000745058,0.2428743988275528,291.1764221191406,291.1499938964844,265.3500061035156,264.02960205078125,281.5998840332031,293.4639892578125,291.1768798828125,1.0,0.3306939899921417,0.8350831270217896,0.8350831270217896,1.0,1.0,-1.2231541872024536,0.5163140892982483,0.7068400382995605,0.2557548284530639,0.0,0.0,0.5257270932197571,107.00547790527344,91.0,4.886326313018799,-11808.07421875,326.5313720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1415100097656,307.4520263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18049.435546875,18000.0,0.0,0.0,0.2715287804603576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4958865046501159,0.4958919882774353,-5.480376785271801e-06,0.0,0.0002755672030616,0.0,0.0,29.063522338867188,0.0,0.0,0.0,0.3658954501152038,4.0,0.0,1.0
388800,293.1592712402344,297.1499938964844,293.1499938964844,0.0433219596743583,-1282.7314453125,304.1510009765625,0.5099862813949585,0.086809828877449,0.0817722082138061,293.9476928710937,297.1499938964844,293.1499938964844,0.0024350583553314,-194.6397705078125,294.3676452636719,0.4029768705368042,0.050000000745058,0.0512007661163806,293.0809020996094,297.1499938964844,293.1499938964844,0.3082934617996216,-4372.6337890625,304.1416931152344,0.8563425540924072,0.3963294923305511,0.2789495289325714,293.2225646972656,297.1499938964844,293.1499938964844,0.2955236732959747,-5719.38623046875,304.15887451171875,0.8464845418930054,0.381395161151886,0.3643824160099029,293.3058776855469,297.1499938964844,293.1499938964844,0.0075530190952122,-2589.452880859375,300.0035095214844,0.4029768705368042,0.050000000745058,0.2428743988275528,291.1764221191406,291.1499938964844,265.3500061035156,264.02960205078125,281.5998840332031,293.4639892578125,291.1768798828125,1.0,0.3306939899921417,0.8350831270217896,0.8350831270217896,1.0,1.0,-1.2231541872024536,0.5163140892982483,0.7068400382995605,0.2557548284530639,0.0,0.0,0.5257270932197571,107.00547790527344,91.0,4.886326313018799,-11808.07421875,326.5313720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1415100097656,307.4520263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18049.435546875,18000.0,0.0,0.0,0.2715287804603576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4958865046501159,0.4958919882774353,-5.480376785271801e-06,0.0,0.0002755672030616,0.0,0.0,29.063522338867188,0.0,0.0,0.0,0.3658954501152038,4.0,0.0,1.0
388860,293.154296875,297.1499938964844,293.1499938964844,0.043596226722002,-1287.2445068359375,304.1501770019531,0.5160685181617737,0.0875875875353813,0.0820752680301666,293.95263671875,297.1499938964844,293.1499938964844,0.0022028253879398,-176.09019470214844,294.0794677734375,0.4071105420589447,0.050000000745058,0.0509991198778152,293.0785217285156,297.1499938964844,293.1499938964844,0.3100623786449432,-4392.44921875,304.1414794921875,0.8654637336730957,0.3985746204853058,0.2802512645721435,293.2169189453125,297.1499938964844,293.1499938964844,0.2943390011787414,-5701.65234375,304.1578674316406,0.8531996607780457,0.3807136416435241,0.3633240461349487,293.30084228515625,297.1499938964844,293.1499938964844,0.0074708075262606,-2567.93212890625,299.9642333984375,0.4071105420589447,0.050000000745058,0.2419178634881973,291.1782531738281,291.1499938964844,265.3866577148437,264.06268310546875,281.62078857421875,293.4685974121094,291.1781005859375,1.0,0.3252681493759155,0.8346673250198364,0.8346673250198364,1.0,1.0,-1.222419261932373,0.5158857107162476,0.7065334916114807,0.2557190656661987,0.0,0.0,0.5217458009719849,101.89305877685548,79.0,1.2010679244995115,-11768.62109375,315.576904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2320861816406,307.481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18053.412109375,18000.0,0.0,0.0,0.2704745233058929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4889817237854004,0.4889871776103973,-5.443243935587816e-06,0.0,0.0002744972589425,0.0,0.0,28.373455047607425,0.0,0.0,0.0,0.363639235496521,4.0,0.0,1.0
388920,293.154296875,297.1499938964844,293.1499938964844,0.043596226722002,-1287.2445068359375,304.1501770019531,0.5160685181617737,0.0875875875353813,0.0820752680301666,293.95263671875,297.1499938964844,293.1499938964844,0.0022028253879398,-176.09019470214844,294.0794677734375,0.4071105420589447,0.050000000745058,0.0509991198778152,293.0785217285156,297.1499938964844,293.1499938964844,0.3100623786449432,-4392.44921875,304.1414794921875,0.8654637336730957,0.3985746204853058,0.2802512645721435,293.2169189453125,297.1499938964844,293.1499938964844,0.2943390011787414,-5701.65234375,304.1578674316406,0.8531996607780457,0.3807136416435241,0.3633240461349487,293.30084228515625,297.1499938964844,293.1499938964844,0.0074708075262606,-2567.93212890625,299.9642333984375,0.4071105420589447,0.050000000745058,0.2419178634881973,291.1782531738281,291.1499938964844,265.3866577148437,264.06268310546875,281.62078857421875,293.4685974121094,291.1781005859375,1.0,0.3252681493759155,0.8346673250198364,0.8346673250198364,1.0,1.0,-1.222419261932373,0.5158857107162476,0.7065334916114807,0.2557190656661987,0.0,0.0,0.5217458009719849,101.89305877685548,79.0,1.2010679244995115,-11768.62109375,315.576904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2320861816406,307.481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18053.412109375,18000.0,0.0,0.0,0.2704745233058929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4889817237854004,0.4889871776103973,-5.443243935587816e-06,0.0,0.0002744972589425,0.0,0.0,28.373455047607425,0.0,0.0,0.0,0.363639235496521,4.0,0.0,1.0
388980,293.15203857421875,297.1499938964844,293.1499938964844,0.0437023900449276,-1288.97265625,304.14996337890625,0.5247490406036377,0.0879426151514053,0.082192450761795,293.9594421386719,297.1499938964844,293.1499938964844,0.001961977686733,-156.84056091308594,293.78369140625,0.4134776294231415,0.050000000745058,0.0507175326347351,293.0795593261719,297.1499938964844,293.1499938964844,0.3114555478096008,-4407.8203125,304.1420288085937,0.878544807434082,0.4001796543598175,0.2812404334545135,293.2138671875,297.1499938964844,293.1499938964844,0.2930316627025604,-5681.78369140625,304.1574401855469,0.8638134002685547,0.3796384632587433,0.3620954751968384,293.2975158691406,297.1499938964844,293.1499938964844,0.0073690451681613,-2540.98974609375,299.92156982421875,0.4134776294231415,0.050000000745058,0.240582138299942,291.1790466308594,291.1499938964844,265.42333984375,264.0959777832031,281.6470031738281,293.47967529296875,291.1793518066406,1.0,0.317523181438446,0.8342515230178833,0.8342515230178833,1.0,1.0,-1.2203320264816284,0.5148121118545532,0.7055199146270752,0.2554368674755096,0.0,0.0,0.5178777575492859,94.73851776123048,67.0,2.4522950649261475,-11722.3525390625,299.8288269042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3180236816406,307.5140075683594,278.1499938964844,0.0,18000.0,313.1499938964844,18051.474609375,18000.0,0.0,0.0,0.2691120207309723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.482566773891449,0.4825721681118011,-5.408027845987817e-06,0.0,0.0002731145068537,0.0,0.0,27.737924575805664,0.0,0.0,0.0,0.361525148153305,4.0,0.0,1.0
389040,293.15203857421875,297.1499938964844,293.1499938964844,0.0437023900449276,-1288.97265625,304.14996337890625,0.5247490406036377,0.0879426151514053,0.082192450761795,293.9594421386719,297.1499938964844,293.1499938964844,0.001961977686733,-156.84056091308594,293.78369140625,0.4134776294231415,0.050000000745058,0.0507175326347351,293.0795593261719,297.1499938964844,293.1499938964844,0.3114555478096008,-4407.8203125,304.1420288085937,0.878544807434082,0.4001796543598175,0.2812404334545135,293.2138671875,297.1499938964844,293.1499938964844,0.2930316627025604,-5681.78369140625,304.1574401855469,0.8638134002685547,0.3796384632587433,0.3620954751968384,293.2975158691406,297.1499938964844,293.1499938964844,0.0073690451681613,-2540.98974609375,299.92156982421875,0.4134776294231415,0.050000000745058,0.240582138299942,291.1790466308594,291.1499938964844,265.42333984375,264.0959777832031,281.6470031738281,293.47967529296875,291.1793518066406,1.0,0.317523181438446,0.8342515230178833,0.8342515230178833,1.0,1.0,-1.2203320264816284,0.5148121118545532,0.7055199146270752,0.2554368674755096,0.0,0.0,0.5178777575492859,94.73851776123048,67.0,2.4522950649261475,-11722.3525390625,299.8288269042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3180236816406,307.5140075683594,278.1499938964844,0.0,18000.0,313.1499938964844,18051.474609375,18000.0,0.0,0.0,0.2691120207309723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.482566773891449,0.4825721681118011,-5.408027845987817e-06,0.0,0.0002731145068537,0.0,0.0,27.737924575805664,0.0,0.0,0.0,0.361525148153305,4.0,0.0,1.0
389100,293.1512756347656,297.1499938964844,293.1499938964844,0.0436653420329093,-1288.3427734375,304.1500549316406,0.52999347448349,0.0880638435482978,0.0821615979075431,293.9633178710937,297.1499938964844,293.1499938964844,0.0018406143644824,-147.1320343017578,293.6346130371094,0.4175773859024048,0.050000000745058,0.0505564287304878,293.0805969238281,297.1499938964844,293.1499938964844,0.3119750022888183,-4413.4462890625,304.1425170898437,0.8865055441856384,0.400865226984024,0.2816221415996551,293.2127380371094,297.1499938964844,293.1499938964844,0.2922703921794891,-5670.09033203125,304.157470703125,0.8705189228057861,0.3790498077869415,0.3613925874233246,293.2963562011719,297.1499938964844,293.1499938964844,0.0073137478902935,-2526.11083984375,299.8997802734375,0.4175773859024048,0.050000000745058,0.2398179173469543,291.1806030273437,291.1499938964844,265.4416809082031,264.1126708984375,281.6609191894531,293.4855651855469,291.180908203125,1.0,0.3129816353321075,0.8340436220169067,0.8340436220169067,1.0,1.0,-1.2187989950180054,0.5140430927276611,0.7047559022903442,0.2552029490470886,0.0,0.0,0.5156782865524292,90.64031982421876,67.0,3.217280149459839,-11692.505859375,290.69451904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3591003417969,307.52716064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18054.498046875,18000.0,0.0,0.0,0.2683233916759491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4790257811546325,0.4790311753749847,-5.389744728745427e-06,0.0,0.0002723141515161,0.0,0.0,27.39574813842773,0.0,0.0,0.0,0.3603793084621429,4.0,0.0,1.0
389160,293.15069580078125,297.1499938964844,293.1499938964844,0.0435994081199169,-1287.243408203125,304.150146484375,0.5359431505203247,0.0881647393107414,0.0820987448096275,293.9674377441406,297.1499938964844,293.1499938964844,0.0017182971350848,-137.34878540039062,293.4840087890625,0.422419011592865,0.050000000745058,0.0503852404654026,293.0819091796875,297.1499938964844,293.1499938964844,0.3124295175075531,-4418.34130859375,304.14306640625,0.895455002784729,0.4014880061149597,0.2819504141807556,293.2117614746094,297.1499938964844,293.1499938964844,0.2914896607398987,-5658.0869140625,304.15753173828125,0.8782270550727844,0.3784472048282623,0.3606609404087066,293.29541015625,297.1499938964844,293.1499938964844,0.0072566838935017,-2510.691162109375,299.8774719238281,0.422419011592865,0.050000000745058,0.2390058934688568,291.1819152832031,291.1499938964844,265.4599914550781,264.12945556640625,281.6751708984375,293.4914855957031,291.18212890625,1.0,0.3080717921257019,0.8338460922241211,0.8338460922241211,1.0,1.0,-1.2170594930648804,0.5131739377975464,0.7038854956626892,0.2549394071102142,0.0,0.0,0.5134162306785583,86.2843017578125,55.0,3.217573404312134,-11659.3544921875,280.9661560058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3992614746094,307.5384216308594,278.1499938964844,0.0,18000.0,313.1499938964844,18056.904296875,18000.0,0.0,0.0,0.2674629688262939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4753123819828033,0.4753177464008331,-5.370574854168808e-06,0.0,0.0002714409201871,0.0,0.0,27.039594650268555,0.0,0.0,0.0,0.3591836988925934,4.0,0.0,1.0
389220,293.1498107910156,297.1499938964844,293.1499938964844,0.0434089489281177,-1284.096435546875,304.1504211425781,0.5501919388771057,0.0883233398199081,0.0819077268242836,293.9761962890625,297.1499938964844,293.1499938964844,0.0014726396184414,-117.70508575439452,293.1786804199219,0.4349159002304077,0.050000000745058,0.0500208102166652,293.0851745605469,297.1499938964844,293.1499938964844,0.3131597638130188,-4426.1318359375,304.1441650390625,0.9174333810806274,0.4025512933731079,0.2824629843235016,293.2100830078125,297.1499938964844,293.1499938964844,0.2899026870727539,-5633.67333984375,304.1576538085937,0.8969078660011292,0.3772239685058594,0.3591509759426117,293.2940673828125,297.1499938964844,293.1499938964844,0.0071393577381968,-2478.769287109375,299.83160400390625,0.4349159002304077,0.050000000745058,0.2372771948575973,291.1838073730469,291.1499938964844,265.4966735839844,264.1630859375,281.7045288085937,293.5033264160156,291.1839294433594,1.0,0.2973080575466156,0.8334510326385498,0.8334510326385498,1.0,1.0,-1.2131208181381226,0.5112046003341675,0.7019161581993103,0.2543645203113556,0.0,0.0,0.5087769031524658,77.00857543945312,43.0,2.5780463218688965,-11586.7421875,260.25128173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4763488769531,307.5572204589844,278.1499938964844,0.0,18000.0,313.1499938964844,18058.919921875,18000.0,0.0,0.0,0.2655377388000488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4676951169967651,0.4677004516124725,-5.331158718036022e-06,0.0,0.0002694870636332,0.0,0.0,26.31711769104004,0.0,0.0,0.0,0.3567358553409576,4.0,0.0,1.0
389280,293.1498107910156,297.1499938964844,293.1499938964844,0.0434089489281177,-1284.096435546875,304.1504211425781,0.5501919388771057,0.0883233398199081,0.0819077268242836,293.9761962890625,297.1499938964844,293.1499938964844,0.0014726396184414,-117.70508575439452,293.1786804199219,0.4349159002304077,0.050000000745058,0.0500208102166652,293.0851745605469,297.1499938964844,293.1499938964844,0.3131597638130188,-4426.1318359375,304.1441650390625,0.9174333810806274,0.4025512933731079,0.2824629843235016,293.2100830078125,297.1499938964844,293.1499938964844,0.2899026870727539,-5633.67333984375,304.1576538085937,0.8969078660011292,0.3772239685058594,0.3591509759426117,293.2940673828125,297.1499938964844,293.1499938964844,0.0071393577381968,-2478.769287109375,299.83160400390625,0.4349159002304077,0.050000000745058,0.2372771948575973,291.1838073730469,291.1499938964844,265.4966735839844,264.1630859375,281.7045288085937,293.5033264160156,291.1839294433594,1.0,0.2973080575466156,0.8334510326385498,0.8334510326385498,1.0,1.0,-1.2131208181381226,0.5112046003341675,0.7019161581993103,0.2543645203113556,0.0,0.0,0.5087769031524658,77.00857543945312,43.0,2.5780463218688965,-11586.7421875,260.25128173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4763488769531,307.5572204589844,278.1499938964844,0.0,18000.0,313.1499938964844,18058.919921875,18000.0,0.0,0.0,0.2655377388000488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4676951169967651,0.4677004516124725,-5.331158718036022e-06,0.0,0.0002694870636332,0.0,0.0,26.31711769104004,0.0,0.0,0.0,0.3567358553409576,4.0,0.0,1.0
389340,293.1492614746094,297.1499938964844,293.1499938964844,0.0431651808321476,-1280.091064453125,304.15069580078125,0.5679477453231812,0.0884396880865097,0.0816573351621627,293.9854431152344,297.1499938964844,293.1499938964844,0.0012267871061339,-98.05062103271484,292.868408203125,0.4524036049842834,0.050000000745058,0.049637746065855,293.0892639160156,297.1499938964844,293.1499938964844,0.3136554360389709,-4431.30517578125,304.145263671875,0.94654381275177,0.40336874127388,0.2827920615673065,293.2086486816406,297.1499938964844,293.1499938964844,0.2883065938949585,-5609.1123046875,304.15777587890625,0.921967387199402,0.3759942352771759,0.3576119244098663,293.2932434082031,297.1499938964844,293.1499938964844,0.0070200823247432,-2446.0078125,299.78448486328125,0.4524036049842834,0.050000000745058,0.235460102558136,291.1849365234375,291.1499938964844,265.5333251953125,264.1968994140625,281.73516845703125,293.51544189453125,291.1849975585937,1.0,0.285459965467453,0.8330559730529785,0.8330559730529785,1.0,1.0,-1.208727240562439,0.5089972615242004,0.6997299790382385,0.2537697553634643,0.0,0.0,0.5040333867073059,67.25670623779297,31.0,1.6102453470230105,-11507.169921875,238.5223846435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5480651855469,307.570556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18059.34765625,18000.0,0.0,0.0,0.2633690536022186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4599497318267822,0.4599550068378448,-5.291495199344354e-06,0.0,0.0002672861155588,0.0,0.0,25.59587287902832,0.0,0.0,0.0,0.3542619049549103,4.0,0.0,1.0
389400,293.1492614746094,297.1499938964844,293.1499938964844,0.0431651808321476,-1280.091064453125,304.15069580078125,0.5679477453231812,0.0884396880865097,0.0816573351621627,293.9854431152344,297.1499938964844,293.1499938964844,0.0012267871061339,-98.05062103271484,292.868408203125,0.4524036049842834,0.050000000745058,0.049637746065855,293.0892639160156,297.1499938964844,293.1499938964844,0.3136554360389709,-4431.30517578125,304.145263671875,0.94654381275177,0.40336874127388,0.2827920615673065,293.2086486816406,297.1499938964844,293.1499938964844,0.2883065938949585,-5609.1123046875,304.15777587890625,0.921967387199402,0.3759942352771759,0.3576119244098663,293.2932434082031,297.1499938964844,293.1499938964844,0.0070200823247432,-2446.0078125,299.78448486328125,0.4524036049842834,0.050000000745058,0.235460102558136,291.1849365234375,291.1499938964844,265.5333251953125,264.1968994140625,281.73516845703125,293.51544189453125,291.1849975585937,1.0,0.285459965467453,0.8330559730529785,0.8330559730529785,1.0,1.0,-1.208727240562439,0.5089972615242004,0.6997299790382385,0.2537697553634643,0.0,0.0,0.5040333867073059,67.25670623779297,31.0,1.6102453470230105,-11507.169921875,238.5223846435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5480651855469,307.570556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18059.34765625,18000.0,0.0,0.0,0.2633690536022186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4599497318267822,0.4599550068378448,-5.291495199344354e-06,0.0,0.0002672861155588,0.0,0.0,25.59587287902832,0.0,0.0,0.0,0.3542619049549103,4.0,0.0,1.0
389460,293.1489562988281,297.1499938964844,293.1499938964844,0.0428858399391174,-1275.51904296875,304.1509094238281,0.589733362197876,0.0885239318013191,0.0813662409782409,293.9950256347656,297.1499938964844,293.1499938964844,0.0009812514763325,-78.42521667480469,292.55340576171875,0.4746448993682861,0.050000000745058,0.049244325608015,293.0940856933594,297.1499938964844,293.1499938964844,0.3139160573482513,-4433.8623046875,304.1464233398437,0.9787801504135132,0.403930515050888,0.2829374372959137,293.2073669433594,297.1499938964844,293.1499938964844,0.2867209017276764,-5584.7109375,304.1578369140625,0.9553768634796144,0.374767541885376,0.3560636043548584,293.2927551269531,297.1499938964844,293.1499938964844,0.0069006262347102,-2412.894287109375,299.7364196777344,0.4746448993682861,0.050000000745058,0.2335938811302185,291.1853332519531,291.1499938964844,265.57000732421875,264.2308654785156,281.7671203613281,293.5280456542969,291.1853332519531,1.0,0.2726429104804992,0.8327019810676575,0.8327019810676575,1.0,1.0,-1.203981637954712,0.5065998435020447,0.697381854057312,0.2531894743442535,0.0,0.0,0.4992899000644684,57.24000549316406,34.0,0.6356901526451111,-11422.267578125,216.2835388183593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61285400390625,307.578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18058.4140625,18000.0,0.0,0.0,0.2609943449497223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4522498846054077,0.4522551298141479,-5.252541541267419e-06,0.0,0.0002648760855663,0.0,0.0,24.89229965209961,0.0,0.0,0.0,0.3518186509609222,4.0,0.0,1.0
389520,293.1489562988281,297.1499938964844,293.1499938964844,0.0428858399391174,-1275.51904296875,304.1509094238281,0.589733362197876,0.0885239318013191,0.0813662409782409,293.9950256347656,297.1499938964844,293.1499938964844,0.0009812514763325,-78.42521667480469,292.55340576171875,0.4746448993682861,0.050000000745058,0.049244325608015,293.0940856933594,297.1499938964844,293.1499938964844,0.3139160573482513,-4433.8623046875,304.1464233398437,0.9787801504135132,0.403930515050888,0.2829374372959137,293.2073669433594,297.1499938964844,293.1499938964844,0.2867209017276764,-5584.7109375,304.1578369140625,0.9553768634796144,0.374767541885376,0.3560636043548584,293.2927551269531,297.1499938964844,293.1499938964844,0.0069006262347102,-2412.894287109375,299.7364196777344,0.4746448993682861,0.050000000745058,0.2335938811302185,291.1853332519531,291.1499938964844,265.57000732421875,264.2308654785156,281.7671203613281,293.5280456542969,291.1853332519531,1.0,0.2726429104804992,0.8327019810676575,0.8327019810676575,1.0,1.0,-1.203981637954712,0.5065998435020447,0.697381854057312,0.2531894743442535,0.0,0.0,0.4992899000644684,57.24000549316406,34.0,0.6356901526451111,-11422.267578125,216.2835388183593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61285400390625,307.578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18058.4140625,18000.0,0.0,0.0,0.2609943449497223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4522498846054077,0.4522551298141479,-5.252541541267419e-06,0.0,0.0002648760855663,0.0,0.0,24.89229965209961,0.0,0.0,0.0,0.3518186509609222,4.0,0.0,1.0
389580,293.1489562988281,297.1499938964844,293.1499938964844,0.0427066013216972,-1272.6202392578125,304.1509094238281,0.605696976184845,0.0885513499379158,0.0811716541647911,294.0047912597656,297.1499938964844,293.1499938964844,0.000738923845347,-59.06088638305664,292.23297119140625,0.4874989092350006,0.050000000745058,0.0489950366318225,293.099853515625,297.1499938964844,293.1499938964844,0.3140061795711517,-4434.84033203125,304.1474609375,0.998444676399231,0.4041770398616791,0.2829625606536865,293.2063293457031,297.1499938964844,293.1499938964844,0.2853120267391205,-5563.1513671875,304.1575622558594,0.977786123752594,0.3735259473323822,0.3546533286571502,293.2926330566406,297.1499938964844,293.1499938964844,0.0068068346008658,-2387.096923828125,299.6869201660156,0.4874989092350006,0.050000000745058,0.2324113547801971,291.1839599609375,291.1499938964844,265.6066589355469,264.2649230957031,281.7996520996094,293.5415344238281,291.18359375,1.0,0.2645524442195892,0.8323480486869812,0.8323480486869812,1.0,1.0,-1.20032000541687,0.5046595335006714,0.6956604719161987,0.2529782354831695,0.0,0.0,0.494815856218338,50.89158248901367,37.0,-2.3350963592529297,-11340.6796875,202.06825256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66851806640625,307.5775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18054.845703125,18000.0,0.0,0.0,0.2584712505340576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4448602497577667,0.4448654651641845,-5.215288183535449e-06,0.0,0.0002623154723551,0.0,0.0,24.228212356567383,0.0,0.0,0.0,0.3494879305362701,4.0,0.0,1.0
389640,293.1489562988281,297.1499938964844,293.1499938964844,0.0427066013216972,-1272.6202392578125,304.1509094238281,0.605696976184845,0.0885513499379158,0.0811716541647911,294.0047912597656,297.1499938964844,293.1499938964844,0.000738923845347,-59.06088638305664,292.23297119140625,0.4874989092350006,0.050000000745058,0.0489950366318225,293.099853515625,297.1499938964844,293.1499938964844,0.3140061795711517,-4434.84033203125,304.1474609375,0.998444676399231,0.4041770398616791,0.2829625606536865,293.2063293457031,297.1499938964844,293.1499938964844,0.2853120267391205,-5563.1513671875,304.1575622558594,0.977786123752594,0.3735259473323822,0.3546533286571502,293.2926330566406,297.1499938964844,293.1499938964844,0.0068068346008658,-2387.096923828125,299.6869201660156,0.4874989092350006,0.050000000745058,0.2324113547801971,291.1839599609375,291.1499938964844,265.6066589355469,264.2649230957031,281.7996520996094,293.5415344238281,291.18359375,1.0,0.2645524442195892,0.8323480486869812,0.8323480486869812,1.0,1.0,-1.20032000541687,0.5046595335006714,0.6956604719161987,0.2529782354831695,0.0,0.0,0.494815856218338,50.89158248901367,37.0,-2.3350963592529297,-11340.6796875,202.06825256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66851806640625,307.5775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18054.845703125,18000.0,0.0,0.0,0.2584712505340576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4448602497577667,0.4448654651641845,-5.215288183535449e-06,0.0,0.0002623154723551,0.0,0.0,24.228212356567383,0.0,0.0,0.0,0.3494879305362701,4.0,0.0,1.0
389700,293.1490783691406,297.1499938964844,293.1499938964844,0.0426418744027614,-1271.5665283203125,304.1508483886719,0.6101657152175903,0.0885411277413368,0.0811057090759277,294.0096740722656,297.1499938964844,293.1499938964844,0.0006194447632879,-49.51081466674805,292.07183837890625,0.4910052418708801,0.050000000745058,0.0489294677972793,293.1004943847656,297.1499938964844,293.1499938964844,0.3086994290351867,-4372.984375,304.15771484375,0.9990000128746032,0.4046812355518341,0.2788229286670685,293.20587158203125,297.1499938964844,293.1499938964844,0.2846348285675049,-5552.76318359375,304.15740966796875,0.983440101146698,0.3728996515274048,0.3539989292621612,293.29266357421875,297.1499938964844,293.1499938964844,0.006770197302103,-2377.0322265625,299.6620483398437,0.4910052418708801,0.050000000745058,0.2321003377437591,291.1836853027344,291.1499938964844,265.625,264.2820129394531,281.81793212890625,293.5448913574219,291.1843566894531,1.0,0.2616406679153442,0.8321710228919983,0.8321710228919983,1.0,1.0,-1.1939548254013062,0.5015838742256165,0.6923710107803345,0.2518960535526275,0.0,0.0,0.4926226437091827,49.14998245239258,37.0,2.64734411239624,-11280.453125,196.4389190673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6928100585937,307.5867004394531,278.1499938964844,0.0,18000.0,313.1499938964844,18052.076171875,18000.0,0.0,0.0,0.2571668624877929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4414880871772766,0.441493272781372,-5.198269263928523e-06,0.0,0.0002609916555229,0.0,0.0,23.928512573242188,0.0,0.0,0.0,0.3484200537204742,4.0,0.0,1.0
