time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
389760,293.1492919921875,297.1499938964844,293.1499938964844,0.0425448343157768,-1269.8970947265625,304.15087890625,0.6133898496627808,0.0885089561343193,0.0810425654053688,294.0146179199219,297.1499938964844,293.1499938964844,0.0005119762499816,-39.04775619506836,291.9161376953125,0.4936161935329437,0.050000000745058,0.048882458359003,293.0962829589844,297.1499938964844,293.1499938964844,0.3029631674289703,-4305.4609375,304.1667175292969,0.9990000128746032,0.4061324596405029,0.2744256258010864,293.2055358886719,297.1499938964844,293.1499938964844,0.283805102109909,-5539.8017578125,304.1575622558594,0.9873424172401428,0.3722606599330902,0.3533576726913452,293.292724609375,297.1499938964844,293.1499938964844,0.0067342710681259,-2366.604248046875,299.6395263671875,0.4936161935329437,0.050000000745058,0.2318773418664932,291.1902160644531,291.1499938964844,265.6433410644531,264.2991027832031,281.8340759277344,293.54278564453125,291.1917419433594,1.0,0.2593344449996948,0.8320143222808838,0.8320143222808838,1.0,1.0,-1.187636375427246,0.498522013425827,0.6891143918037415,0.2508577108383178,0.0,0.0,0.4893121719360351,47.879669189453125,40.0,11.100765228271484,-11213.673828125,191.7969512939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7181396484375,307.5917663574219,278.1499938964844,0.0,18000.0,313.1499938964844,18061.623046875,18000.0,0.0,0.0,0.2558024525642395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4373214542865753,0.4373266398906708,-5.180381322134053e-06,0.0,0.0002596069825813,0.0,0.0,23.57360076904297,0.0,0.0,0.0,0.3471280038356781,4.0,0.0,1.0
389820,293.1499328613281,297.1499938964844,293.1499938964844,0.0423843823373317,-1267.2286376953125,304.1508483886719,0.6173253059387207,0.088401049375534,0.0809014290571212,294.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.748046875,0.49707692861557,0.050000000745058,0.0488229058682918,293.0859680175781,297.1499938964844,293.1499938964844,0.2952715754508972,-4217.09326171875,304.173583984375,0.9990000128746032,0.4095904231071472,0.2687520384788513,293.2050170898437,297.1499938964844,293.1499938964844,0.2823754549026489,-5517.73876953125,304.15740966796875,0.991918444633484,0.370960921049118,0.3520810902118683,293.2926940917969,297.1499938964844,293.1499938964844,0.0066708792001008,-2348.888427734375,299.5921325683594,0.49707692861557,0.050000000745058,0.2315948605537414,291.1957397460937,291.1499938964844,265.67999267578125,264.3333740234375,281.86651611328125,293.5389404296875,291.19537353515625,1.0,0.25632044672966,0.8317009806632996,0.8317009806632996,1.0,1.0,-1.1787123680114746,0.4939630925655365,0.6847492456436157,0.2500388920307159,0.0,0.0,0.4826156497001648,46.27579879760742,43.0,3.35147476196289,-11074.8818359375,185.7266540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7740783691406,307.5746765136719,278.1499938964844,0.0,18000.0,313.1499938964844,18074.490234375,18000.0,0.0,0.0,0.2528605461120605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.42678302526474,0.4267881512641907,-5.133607373863924e-06,0.0,0.0002566213079262,0.0,0.0,22.68340301513672,0.0,0.0,0.0,0.3439408540725708,4.0,0.0,1.0
389880,293.1499328613281,297.1499938964844,293.1499938964844,0.0423843823373317,-1267.2286376953125,304.1508483886719,0.6173253059387207,0.088401049375534,0.0809014290571212,294.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.748046875,0.49707692861557,0.050000000745058,0.0488229058682918,293.0859680175781,297.1499938964844,293.1499938964844,0.2952715754508972,-4217.09326171875,304.173583984375,0.9990000128746032,0.4095904231071472,0.2687520384788513,293.2050170898437,297.1499938964844,293.1499938964844,0.2823754549026489,-5517.73876953125,304.15740966796875,0.991918444633484,0.370960921049118,0.3520810902118683,293.2926940917969,297.1499938964844,293.1499938964844,0.0066708792001008,-2348.888427734375,299.5921325683594,0.49707692861557,0.050000000745058,0.2315948605537414,291.1957397460937,291.1499938964844,265.67999267578125,264.3333740234375,281.86651611328125,293.5389404296875,291.19537353515625,1.0,0.25632044672966,0.8317009806632996,0.8317009806632996,1.0,1.0,-1.1787123680114746,0.4939630925655365,0.6847492456436157,0.2500388920307159,0.0,0.0,0.4826156497001648,46.27579879760742,43.0,3.35147476196289,-11074.8818359375,185.7266540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7740783691406,307.5746765136719,278.1499938964844,0.0,18000.0,313.1499938964844,18074.490234375,18000.0,0.0,0.0,0.2528605461120605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.42678302526474,0.4267881512641907,-5.133607373863924e-06,0.0,0.0002566213079262,0.0,0.0,22.68340301513672,0.0,0.0,0.0,0.3439408540725708,4.0,0.0,1.0
389940,293.150634765625,297.1499938964844,293.1499938964844,0.0422717183828353,-1265.4627685546875,304.1507568359375,0.6186940670013428,0.0882573723793029,0.0807572901248931,294.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3621520996094,0.4985149204730987,0.050000000745058,0.0487991422414779,293.0821838378906,297.1499938964844,293.1499938964844,0.2920665144920349,-4181.7744140625,304.1708984375,0.9990000128746032,0.4120000898838043,0.2664543986320495,293.20458984375,297.1499938964844,293.1499938964844,0.2812149822711944,-5500.087890625,304.1568603515625,0.9932067394256592,0.3696552515029907,0.3508303463459015,293.2927551269531,297.1499938964844,293.1499938964844,0.0066174231469631,-2334.74560546875,299.5408935546875,0.4985149204730987,0.050000000745058,0.2314821183681488,291.1907958984375,291.1499938964844,265.7166748046875,264.3677062988281,281.903564453125,293.54364013671875,291.19012451171875,1.0,0.2550630867481231,0.8313875794410706,0.8313875794410706,1.0,1.0,-1.1741151809692385,0.4912393987178802,0.6828757524490356,0.2506363987922668,0.0,0.0,0.4774706959724426,45.65053176879883,46.0,-4.946992874145508,-10971.7451171875,183.032470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8264465332031,307.5600891113281,278.1499938964844,0.0,18000.0,313.1499938964844,18060.77734375,18000.0,0.0,0.0,0.2497313469648361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4183142483234405,0.4183193445205688,-5.0916387408506125e-06,0.0,0.0002534455561544,0.0,0.0,21.965394973754883,0.0,0.0,0.0,0.341308444738388,4.0,0.0,1.0
390000,293.150634765625,297.1499938964844,293.1499938964844,0.0422717183828353,-1265.4627685546875,304.1507568359375,0.6186940670013428,0.0882573723793029,0.0807572901248931,294.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3621520996094,0.4985149204730987,0.050000000745058,0.0487991422414779,293.0821838378906,297.1499938964844,293.1499938964844,0.2920665144920349,-4181.7744140625,304.1708984375,0.9990000128746032,0.4120000898838043,0.2664543986320495,293.20458984375,297.1499938964844,293.1499938964844,0.2812149822711944,-5500.087890625,304.1568603515625,0.9932067394256592,0.3696552515029907,0.3508303463459015,293.2927551269531,297.1499938964844,293.1499938964844,0.0066174231469631,-2334.74560546875,299.5408935546875,0.4985149204730987,0.050000000745058,0.2314821183681488,291.1907958984375,291.1499938964844,265.7166748046875,264.3677062988281,281.903564453125,293.54364013671875,291.19012451171875,1.0,0.2550630867481231,0.8313875794410706,0.8313875794410706,1.0,1.0,-1.1741151809692385,0.4912393987178802,0.6828757524490356,0.2506363987922668,0.0,0.0,0.4774706959724426,45.65053176879883,46.0,-4.946992874145508,-10971.7451171875,183.032470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8264465332031,307.5600891113281,278.1499938964844,0.0,18000.0,313.1499938964844,18060.77734375,18000.0,0.0,0.0,0.2497313469648361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4183142483234405,0.4183193445205688,-5.0916387408506125e-06,0.0,0.0002534455561544,0.0,0.0,21.965394973754883,0.0,0.0,0.0,0.341308444738388,4.0,0.0,1.0
390060,293.1515197753906,297.1499938964844,293.1499938964844,0.0421640165150165,-1263.8131103515625,304.15069580078125,0.6180106401443481,0.0880640670657157,0.0806017443537712,294.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844177246094,0.4982668757438659,0.050000000745058,0.0488031916320323,293.0877380371094,297.1499938964844,293.1499938964844,0.2924278080463409,-4188.08740234375,304.1632385253906,0.9990000128746032,0.4126098453998565,0.2668480277061462,293.20428466796875,297.1499938964844,293.1499938964844,0.2801520228385925,-5483.96728515625,304.1563415527344,0.9919254779815674,0.3683333992958069,0.3495962917804718,293.293212890625,297.1499938964844,293.1499938964844,0.0065685529261827,-2322.12841796875,299.4874267578125,0.4982668757438659,0.050000000745058,0.2315013259649276,291.1828308105469,291.1499938964844,265.7533264160156,264.402099609375,281.946044921875,293.55908203125,291.181884765625,1.0,0.2551955282688141,0.8311379551887512,0.8311379551887512,1.0,1.0,-1.1729469299316406,0.4899895191192627,0.6829574108123779,0.252312958240509,0.0,0.0,0.4735919833183288,45.78562545776367,49.0,-10.272509574890137,-10894.4443359375,182.93731689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86041259765625,307.53912353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.962890625,18000.0,0.0,0.0,0.2466101348400116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4117972552776336,0.4118023216724396,-5.059018803876825e-06,0.0,0.0002502779243513,0.0,0.0,21.42050552368164,0.0,0.0,0.0,0.3392820060253143,4.0,0.0,1.0
390120,293.1515197753906,297.1499938964844,293.1499938964844,0.0421640165150165,-1263.8131103515625,304.15069580078125,0.6180106401443481,0.0880640670657157,0.0806017443537712,294.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844177246094,0.4982668757438659,0.050000000745058,0.0488031916320323,293.0877380371094,297.1499938964844,293.1499938964844,0.2924278080463409,-4188.08740234375,304.1632385253906,0.9990000128746032,0.4126098453998565,0.2668480277061462,293.20428466796875,297.1499938964844,293.1499938964844,0.2801520228385925,-5483.96728515625,304.1563415527344,0.9919254779815674,0.3683333992958069,0.3495962917804718,293.293212890625,297.1499938964844,293.1499938964844,0.0065685529261827,-2322.12841796875,299.4874267578125,0.4982668757438659,0.050000000745058,0.2315013259649276,291.1828308105469,291.1499938964844,265.7533264160156,264.402099609375,281.946044921875,293.55908203125,291.181884765625,1.0,0.2551955282688141,0.8311379551887512,0.8311379551887512,1.0,1.0,-1.1729469299316406,0.4899895191192627,0.6829574108123779,0.252312958240509,0.0,0.0,0.4735919833183288,45.78562545776367,49.0,-10.272509574890137,-10894.4443359375,182.93731689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86041259765625,307.53912353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.962890625,18000.0,0.0,0.0,0.2466101348400116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4117972552776336,0.4118023216724396,-5.059018803876825e-06,0.0,0.0002502779243513,0.0,0.0,21.42050552368164,0.0,0.0,0.0,0.3392820060253143,4.0,0.0,1.0
390180,293.1527404785156,297.1499938964844,293.1499938964844,0.0420127175748348,-1261.4617919921875,304.1507263183594,0.615562379360199,0.0877787843346595,0.0803936943411827,294.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.17462158203125,0.4966824054718017,0.050000000745058,0.0488295070827007,293.1026611328125,297.1499938964844,293.1499938964844,0.2956893444061279,-4227.77685546875,304.1533508300781,0.9990000128746032,0.411182552576065,0.2693886160850525,293.2042236328125,297.1499938964844,293.1499938964844,0.2791166007518768,-5468.228515625,304.1559753417969,0.9884926080703736,0.3669718503952026,0.348352700471878,293.2943420410156,297.1499938964844,293.1499938964844,0.006521716248244,-2310.16650390625,299.43133544921875,0.4966824054718017,0.050000000745058,0.2316261529922485,291.173583984375,291.1499938964844,265.7900085449219,264.4365539550781,281.9935913085937,293.5857238769531,291.172607421875,1.0,0.2564246356487274,0.8308882713317871,0.8308882713317871,1.0,1.0,-1.174435019493103,0.4899116456508636,0.6845234036445618,0.2547284364700317,0.0,0.0,0.4710666835308075,46.52585983276367,52.0,-12.346562385559082,-10839.296875,184.88121032714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86749267578125,307.5093994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18030.80078125,18000.0,0.0,0.0,0.2436745166778564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4073900878429413,0.4073951244354248,-5.036110451328568e-06,0.0,0.000247298652539,0.0,0.0,21.053232192993164,0.0,0.0,0.0,0.3378996253013611,4.0,0.0,1.0
390240,293.1527404785156,297.1499938964844,293.1499938964844,0.0420127175748348,-1261.4617919921875,304.1507263183594,0.615562379360199,0.0877787843346595,0.0803936943411827,294.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.17462158203125,0.4966824054718017,0.050000000745058,0.0488295070827007,293.1026611328125,297.1499938964844,293.1499938964844,0.2956893444061279,-4227.77685546875,304.1533508300781,0.9990000128746032,0.411182552576065,0.2693886160850525,293.2042236328125,297.1499938964844,293.1499938964844,0.2791166007518768,-5468.228515625,304.1559753417969,0.9884926080703736,0.3669718503952026,0.348352700471878,293.2943420410156,297.1499938964844,293.1499938964844,0.006521716248244,-2310.16650390625,299.43133544921875,0.4966824054718017,0.050000000745058,0.2316261529922485,291.173583984375,291.1499938964844,265.7900085449219,264.4365539550781,281.9935913085937,293.5857238769531,291.172607421875,1.0,0.2564246356487274,0.8308882713317871,0.8308882713317871,1.0,1.0,-1.174435019493103,0.4899116456508636,0.6845234036445618,0.2547284364700317,0.0,0.0,0.4710666835308075,46.52585983276367,52.0,-12.346562385559082,-10839.296875,184.88121032714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86749267578125,307.5093994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18030.80078125,18000.0,0.0,0.0,0.2436745166778564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4073900878429413,0.4073951244354248,-5.036110451328568e-06,0.0,0.000247298652539,0.0,0.0,21.053232192993164,0.0,0.0,0.0,0.3378996253013611,4.0,0.0,1.0
390300,293.15350341796875,297.1499938964844,293.1499938964844,0.0419095195829868,-1259.8345947265625,304.1507568359375,0.6137405037879944,0.0875956267118454,0.0802609696984291,294.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700134277344,0.4954935014247894,0.050000000745058,0.0488497205078601,293.11346435546875,297.1499938964844,293.1499938964844,0.2982310652732849,-4257.94873046875,304.14813232421875,0.9990000128746032,0.4096592366695404,0.271323561668396,293.20428466796875,297.1499938964844,293.1499938964844,0.2785897552967071,-5460.18701171875,304.1558532714844,0.9860528111457824,0.3662701547145843,0.3477197587490082,293.2952575683594,297.1499938964844,293.1499938964844,0.0064984397031366,-2304.214599609375,299.4022827148437,0.4954935014247894,0.050000000745058,0.2317220419645309,291.1689758300781,291.1499938964844,265.8083190917969,264.4537658691406,282.018798828125,293.60302734375,291.16802978515625,1.0,0.2573758363723755,0.8307634592056274,0.8307634592056274,1.0,1.0,-1.1759778261184692,0.4902432262897491,0.6857346296310425,0.2561089396476745,0.0,0.0,0.4702657163143158,47.08592224121094,52.0,-12.590232849121094,-10818.294921875,186.486572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8595886230469,307.490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18023.861328125,18000.0,0.0,0.0,0.2423253804445266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4059034883975982,0.4059085249900818,-5.028027317166561e-06,0.0,0.0002459294628351,0.0,0.0,20.92884063720703,0.0,0.0,0.0,0.3374283909797668,4.0,0.0,1.0
390360,293.1543273925781,297.1499938964844,293.1499938964844,0.0417856238782405,-1257.866943359375,304.1508483886719,0.6115461587905884,0.0873848125338554,0.0801074355840683,294.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.16552734375,0.494093656539917,0.050000000745058,0.048874020576477,293.1264343261719,297.1499938964844,293.1499938964844,0.3012920320034027,-4293.919921875,304.1429138183594,0.9990000128746032,0.4075757563114166,0.2736313343048095,293.2044372558594,297.1499938964844,293.1499938964844,0.2780506014823913,-5451.93310546875,304.15576171875,0.983170449733734,0.3655526340007782,0.3470765948295593,293.2963562011719,297.1499938964844,293.1499938964844,0.0064750770106911,-2298.218017578125,299.37255859375,0.494093656539917,0.050000000745058,0.2318373024463653,291.1644897460937,291.1499938964844,265.82666015625,264.47100830078125,282.0449523925781,293.6231689453125,291.1636047363281,1.0,0.2585149705410003,0.8305944800376892,0.8305944800376892,1.0,1.0,-1.1779590845108032,0.4907871186733246,0.6871719360351562,0.2575480937957763,0.0,0.0,0.4697473645210266,47.7548828125,55.0,-12.422070503234863,-10800.9033203125,188.4531707763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84405517578125,307.4681091308594,278.1499938964844,0.0,18000.0,313.1499938964844,18017.326171875,18000.0,0.0,0.0,0.2410762459039688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4048562049865722,0.4048612415790558,-5.0219782679050695e-06,0.0,0.0002446617290843,0.0,0.0,20.84015464782715,0.0,0.0,0.0,0.3370912075042724,4.0,0.0,1.0
390420,293.15631103515625,297.1499938964844,293.1499938964844,0.0414702333509922,-1252.8150634765625,304.1510925292969,0.6061662435531616,0.0868792384862899,0.0797354355454444,294.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15740966796875,0.490782767534256,0.050000000745058,0.0489335171878337,293.1586608886719,297.1499938964844,293.1499938964844,0.3087434470653534,-4380.5283203125,304.13287353515625,0.9990000128746032,0.4016579091548919,0.2792011201381683,293.2049560546875,297.1499938964844,293.1499938964844,0.2769158184528351,-5434.47216796875,304.1557312011719,0.9761651754379272,0.3640668392181396,0.345754325389862,293.29913330078125,297.1499938964844,293.1499938964844,0.0064276005141437,-2285.8974609375,299.3111572265625,0.490782767534256,0.050000000745058,0.2321195304393768,291.15655517578125,291.1499938964844,265.86334228515625,264.5054626464844,282.1007080078125,293.6741027832031,291.1558532714844,1.0,0.2612710893154144,0.8302565813064575,0.8302565813064575,1.0,1.0,-1.1830075979232788,0.4924457967281341,0.6905617713928223,0.2604771554470062,0.0,0.0,0.4694222509860992,49.37993240356445,58.0,-10.91648006439209,-10774.419921875,193.3340759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7911071777344,307.415283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.103515625,18000.0,0.0,0.0,0.2389274090528488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.403912752866745,0.4039177596569061,-5.015334409108618e-06,0.0,0.0002424809354124,0.0,0.0,20.75606918334961,0.0,0.0,0.0,0.3367690742015838,4.0,0.0,1.0
390480,293.15631103515625,297.1499938964844,293.1499938964844,0.0414702333509922,-1252.8150634765625,304.1510925292969,0.6061662435531616,0.0868792384862899,0.0797354355454444,294.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15740966796875,0.490782767534256,0.050000000745058,0.0489335171878337,293.1586608886719,297.1499938964844,293.1499938964844,0.3087434470653534,-4380.5283203125,304.13287353515625,0.9990000128746032,0.4016579091548919,0.2792011201381683,293.2049560546875,297.1499938964844,293.1499938964844,0.2769158184528351,-5434.47216796875,304.1557312011719,0.9761651754379272,0.3640668392181396,0.345754325389862,293.29913330078125,297.1499938964844,293.1499938964844,0.0064276005141437,-2285.8974609375,299.3111572265625,0.490782767534256,0.050000000745058,0.2321195304393768,291.15655517578125,291.1499938964844,265.86334228515625,264.5054626464844,282.1007080078125,293.6741027832031,291.1558532714844,1.0,0.2612710893154144,0.8302565813064575,0.8302565813064575,1.0,1.0,-1.1830075979232788,0.4924457967281341,0.6905617713928223,0.2604771554470062,0.0,0.0,0.4694222509860992,49.37993240356445,58.0,-10.91648006439209,-10774.419921875,193.3340759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7911071777344,307.415283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.103515625,18000.0,0.0,0.0,0.2389274090528488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.403912752866745,0.4039177596569061,-5.015334409108618e-06,0.0,0.0002424809354124,0.0,0.0,20.75606918334961,0.0,0.0,0.0,0.3367690742015838,4.0,0.0,1.0
390540,293.1584777832031,297.1499938964844,293.1499938964844,0.0410495921969413,-1245.9097900390625,304.15142822265625,0.5978524684906006,0.0862777158617973,0.0793112143874168,294.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1567687988281,0.4854767322540283,0.050000000745058,0.0490338169038295,293.1899108886719,297.1499938964844,293.1499938964844,0.3071881830692291,-4360.080078125,304.1419677734375,0.9907395243644714,0.3950644433498382,0.2777376174926758,293.2057189941406,297.1499938964844,293.1499938964844,0.2755120992660522,-5412.46826171875,304.1561889648437,0.9648360013961792,0.3625258505344391,0.3444173336029053,293.3025207519531,297.1499938964844,293.1499938964844,0.006381438113749,-2273.087158203125,299.250732421875,0.4854767322540283,0.050000000745058,0.2325953096151352,291.1582336425781,291.1499938964844,265.8999938964844,264.5399169921875,282.1697998046875,293.7292175292969,291.1602478027344,1.0,0.2642785012722015,0.829918622970581,0.829918622970581,1.0,1.0,-1.1798710823059082,0.4901808798313141,0.6896902322769165,0.2619768679141998,0.0,0.0,0.4685260951519012,51.93191146850586,61.0,8.070979118347168,-10708.0302734375,197.4410400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7182312011719,307.3740539550781,278.1499938964844,0.0,18000.0,313.1499938964844,18007.080078125,18000.0,0.0,0.0,0.23723666369915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4034655392169952,0.4034705460071563,-5.013612735638162e-06,0.0,0.0002407650463283,0.0,0.0,20.721498489379883,0.0,0.0,0.0,0.336610347032547,4.0,0.0,1.0
390600,293.1584777832031,297.1499938964844,293.1499938964844,0.0410495921969413,-1245.9097900390625,304.15142822265625,0.5978524684906006,0.0862777158617973,0.0793112143874168,294.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1567687988281,0.4854767322540283,0.050000000745058,0.0490338169038295,293.1899108886719,297.1499938964844,293.1499938964844,0.3071881830692291,-4360.080078125,304.1419677734375,0.9907395243644714,0.3950644433498382,0.2777376174926758,293.2057189941406,297.1499938964844,293.1499938964844,0.2755120992660522,-5412.46826171875,304.1561889648437,0.9648360013961792,0.3625258505344391,0.3444173336029053,293.3025207519531,297.1499938964844,293.1499938964844,0.006381438113749,-2273.087158203125,299.250732421875,0.4854767322540283,0.050000000745058,0.2325953096151352,291.1582336425781,291.1499938964844,265.8999938964844,264.5399169921875,282.1697998046875,293.7292175292969,291.1602478027344,1.0,0.2642785012722015,0.829918622970581,0.829918622970581,1.0,1.0,-1.1798710823059082,0.4901808798313141,0.6896902322769165,0.2619768679141998,0.0,0.0,0.4685260951519012,51.93191146850586,61.0,8.070979118347168,-10708.0302734375,197.4410400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7182312011719,307.3740539550781,278.1499938964844,0.0,18000.0,313.1499938964844,18007.080078125,18000.0,0.0,0.0,0.23723666369915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4034655392169952,0.4034705460071563,-5.013612735638162e-06,0.0,0.0002407650463283,0.0,0.0,20.721498489379883,0.0,0.0,0.0,0.336610347032547,4.0,0.0,1.0
390660,293.1607971191406,297.1499938964844,293.1499938964844,0.0405062362551689,-1236.8663330078125,304.15185546875,0.5887869000434875,0.0855903029441833,0.0788177996873855,294.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719055175781,0.4797067940235138,0.050000000745058,0.049146432429552,293.2096862792969,297.1499938964844,293.1499938964844,0.3023765087127685,-4303.13818359375,304.1524963378906,0.9776811003684998,0.3900381028652191,0.2741960883140564,293.2066345214844,297.1499938964844,293.1499938964844,0.2737959921360016,-5385.31689453125,304.1569519042969,0.9520647525787354,0.3609278202056885,0.3430384397506714,293.3059997558594,297.1499938964844,293.1499938964844,0.0063311802223324,-2258.138916015625,299.1938781738281,0.4797067940235138,0.050000000745058,0.2331295162439346,291.1728820800781,291.1499938964844,265.9366760253906,264.5743408203125,282.23388671875,293.7683410644531,291.1734619140625,1.0,0.2673245370388031,0.8295629620552063,0.8295629620552063,1.0,1.0,-1.174125909805298,0.4866989254951477,0.6874269247055054,0.2629134654998779,0.0,0.0,0.4643182158470154,54.75872421264648,64.0,12.21295928955078,-10585.7177734375,201.2292022705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6557006835937,307.30450439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18037.19921875,18000.0,0.0,0.0,0.2357219606637954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3983108401298523,0.3983158469200134,-4.998224994778866e-06,0.0,0.0002392278256593,0.0,0.0,20.341402053833008,0.0,0.0,0.0,0.3351706564426422,4.0,0.0,1.0
390720,293.1607971191406,297.1499938964844,293.1499938964844,0.0405062362551689,-1236.8663330078125,304.15185546875,0.5887869000434875,0.0855903029441833,0.0788177996873855,294.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719055175781,0.4797067940235138,0.050000000745058,0.049146432429552,293.2096862792969,297.1499938964844,293.1499938964844,0.3023765087127685,-4303.13818359375,304.1524963378906,0.9776811003684998,0.3900381028652191,0.2741960883140564,293.2066345214844,297.1499938964844,293.1499938964844,0.2737959921360016,-5385.31689453125,304.1569519042969,0.9520647525787354,0.3609278202056885,0.3430384397506714,293.3059997558594,297.1499938964844,293.1499938964844,0.0063311802223324,-2258.138916015625,299.1938781738281,0.4797067940235138,0.050000000745058,0.2331295162439346,291.1728820800781,291.1499938964844,265.9366760253906,264.5743408203125,282.23388671875,293.7683410644531,291.1734619140625,1.0,0.2673245370388031,0.8295629620552063,0.8295629620552063,1.0,1.0,-1.174125909805298,0.4866989254951477,0.6874269247055054,0.2629134654998779,0.0,0.0,0.4643182158470154,54.75872421264648,64.0,12.21295928955078,-10585.7177734375,201.2292022705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6557006835937,307.30450439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18037.19921875,18000.0,0.0,0.0,0.2357219606637954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3983108401298523,0.3983158469200134,-4.998224994778866e-06,0.0,0.0002392278256593,0.0,0.0,20.341402053833008,0.0,0.0,0.0,0.3351706564426422,4.0,0.0,1.0
390780,293.1630554199219,297.1499938964844,293.1499938964844,0.0399615317583084,-1227.9139404296875,304.15216064453125,0.5797275304794312,0.0848580151796341,0.0782782882452011,294.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776428222656,0.4737013876438141,0.050000000745058,0.0492622219026088,293.2282409667969,297.1499938964844,293.1499938964844,0.2977106869220733,-4248.67236328125,304.15936279296875,0.9634397029876708,0.384766012430191,0.2706955075263977,293.20751953125,297.1499938964844,293.1499938964844,0.2722535133361816,-5361.14306640625,304.1572265625,0.9390626549720764,0.3593092262744903,0.341634601354599,293.3092956542969,297.1499938964844,293.1499938964844,0.0062838145531713,-2244.63671875,299.1328125,0.4737013876438141,0.050000000745058,0.2336787730455398,291.1783142089844,291.1499938964844,265.97332763671875,264.6087341308594,282.2973022460937,293.8090209960937,291.1789855957031,1.0,0.2704207599163055,0.8292073607444763,0.8292073607444763,1.0,1.0,-1.1683903932571411,0.4833006262779236,0.6850897073745728,0.2636240422725677,0.0,0.0,0.4601879715919494,57.66033935546875,67.0,9.630343437194824,-10465.0634765625,205.12319946289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6166076660156,307.2459716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18041.470703125,18000.0,0.0,0.0,0.2341757863759994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3925528824329376,0.3925578594207763,-4.974800503987353e-06,0.0,0.0002376586635364,0.0,0.0,19.899059295654297,0.0,0.0,0.0,0.333469033241272,4.0,0.0,1.0
390840,293.1630554199219,297.1499938964844,293.1499938964844,0.0399615317583084,-1227.9139404296875,304.15216064453125,0.5797275304794312,0.0848580151796341,0.0782782882452011,294.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776428222656,0.4737013876438141,0.050000000745058,0.0492622219026088,293.2282409667969,297.1499938964844,293.1499938964844,0.2977106869220733,-4248.67236328125,304.15936279296875,0.9634397029876708,0.384766012430191,0.2706955075263977,293.20751953125,297.1499938964844,293.1499938964844,0.2722535133361816,-5361.14306640625,304.1572265625,0.9390626549720764,0.3593092262744903,0.341634601354599,293.3092956542969,297.1499938964844,293.1499938964844,0.0062838145531713,-2244.63671875,299.1328125,0.4737013876438141,0.050000000745058,0.2336787730455398,291.1783142089844,291.1499938964844,265.97332763671875,264.6087341308594,282.2973022460937,293.8090209960937,291.1789855957031,1.0,0.2704207599163055,0.8292073607444763,0.8292073607444763,1.0,1.0,-1.1683903932571411,0.4833006262779236,0.6850897073745728,0.2636240422725677,0.0,0.0,0.4601879715919494,57.66033935546875,67.0,9.630343437194824,-10465.0634765625,205.12319946289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6166076660156,307.2459716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18041.470703125,18000.0,0.0,0.0,0.2341757863759994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3925528824329376,0.3925578594207763,-4.974800503987353e-06,0.0,0.0002376586635364,0.0,0.0,19.899059295654297,0.0,0.0,0.0,0.333469033241272,4.0,0.0,1.0
390900,293.16412353515625,297.1499938964844,293.1499938964844,0.0396786481142044,-1223.261474609375,304.1522827148437,0.5752228498458862,0.0844849869608879,0.0779996588826179,294.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807861328125,0.4705058932304382,0.050000000745058,0.0493215285241603,293.2379150390625,297.1499938964844,293.1499938964844,0.2951559722423553,-4219.02294921875,304.1623229980469,0.9557589292526244,0.3818726241588592,0.2688101530075073,293.2077331542969,297.1499938964844,293.1499938964844,0.2714800238609314,-5349.015625,304.1573181152344,0.9325838685035706,0.3585412502288818,0.3409410715103149,293.3108825683594,297.1499938964844,293.1499938964844,0.0062600658275187,-2237.802001953125,299.10223388671875,0.4705058932304382,0.050000000745058,0.2339601069688797,291.1814880371094,291.1499938964844,265.9916687011719,264.6258850097656,282.3287658691406,293.8299255371094,291.1820678710937,1.0,0.271973967552185,0.8290295004844666,0.8290295004844666,1.0,1.0,-1.1653696298599243,0.4815643429756164,0.6838052868843079,0.2638497054576874,0.0,0.0,0.4577723741531372,59.14231491088867,67.0,9.015496253967283,-10403.017578125,207.0649261474609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60516357421875,307.2200012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18045.138671875,18000.0,0.0,0.0,0.2333694398403167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3893159925937652,0.3893209397792816,-4.9621066864347085e-06,0.0,0.0002368403074797,0.0,0.0,19.65438842773437,0.0,0.0,0.0,0.3325164020061493,4.0,0.0,1.0
390960,293.1649169921875,297.1499938964844,293.1499938964844,0.0394136011600494,-1218.9132080078125,304.15234375,0.5708151459693909,0.0841500535607338,0.0777356550097465,294.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833801269531,0.4671379327774048,0.050000000745058,0.0493815951049327,293.24908447265625,297.1499938964844,293.1499938964844,0.2923242449760437,-4186.21142578125,304.16522216796875,0.947601556777954,0.3785711228847503,0.2667062282562256,293.20684814453125,297.1499938964844,293.1499938964844,0.270840048789978,-5339.07080078125,304.1571350097656,0.9263345003128052,0.3579802513122558,0.3403714597225189,293.3123474121094,297.1499938964844,293.1499938964844,0.0062367869541049,-2231.1494140625,299.0714416503906,0.4671379327774048,0.050000000745058,0.2342450320720672,291.1838684082031,291.1499938964844,266.010009765625,264.6430358886719,282.3570251464844,293.8463134765625,291.1842041015625,1.0,0.2735255360603332,0.8289079666137695,0.8289079666137695,1.0,1.0,-1.1622580289840698,0.4798162579536438,0.682441771030426,0.2639853358268738,0.0,0.0,0.4552673399448395,60.64033508300781,70.0,7.119834899902344,-10340.9482421875,208.99647521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59912109375,307.1954040527344,278.1499938964844,0.0,18000.0,313.1499938964844,18048.099609375,18000.0,0.0,0.0,0.232526496052742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.385854959487915,0.3858599066734314,-4.948465175402816e-06,0.0,0.0002359848294872,0.0,0.0,19.39434242248535,0.0,0.0,0.0,0.331501305103302,4.0,0.0,1.0
391020,293.16534423828125,297.1499938964844,293.1499938964844,0.0390512757003307,-1213.006103515625,304.15216064453125,0.5627251863479614,0.0836816281080246,0.0773685649037361,294.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.18536376953125,0.459923505783081,0.050000000745058,0.0495029054582119,293.2738952636719,297.1499938964844,293.1499938964844,0.2857483029365539,-4110.08154296875,304.17108154296875,0.9300705194473268,0.3710322380065918,0.2617656588554382,293.2025756835937,297.1499938964844,293.1499938964844,0.2701524198055267,-5328.767578125,304.1558837890625,0.9150158762931824,0.3574024140834808,0.3397843837738037,293.3145446777344,297.1499938964844,293.1499938964844,0.0061928960494697,-2218.804443359375,299.0097961425781,0.459923505783081,0.050000000745058,0.23482047021389,291.1854553222656,291.1499938964844,266.0466613769531,264.67724609375,282.4075622558594,293.87225341796875,291.1854858398437,1.0,0.2766192257404327,0.8286647796630859,0.8286647796630859,1.0,1.0,-1.1560192108154297,0.4764076769351959,0.6796114444732666,0.2639900147914886,0.0,0.0,0.4504045844078064,63.65940475463867,73.0,2.8642687797546387,-10223.36328125,212.8635711669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60089111328125,307.1553955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18048.1796875,18000.0,0.0,0.0,0.2307134568691253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3789858520030975,0.3789907693862915,-4.920535502606072e-06,0.0,0.0002341448271181,0.0,0.0,18.880802154541016,0.0,0.0,0.0,0.32947638630867,4.0,0.0,1.0
391080,293.16534423828125,297.1499938964844,293.1499938964844,0.0390512757003307,-1213.006103515625,304.15216064453125,0.5627251863479614,0.0836816281080246,0.0773685649037361,294.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.18536376953125,0.459923505783081,0.050000000745058,0.0495029054582119,293.2738952636719,297.1499938964844,293.1499938964844,0.2857483029365539,-4110.08154296875,304.17108154296875,0.9300705194473268,0.3710322380065918,0.2617656588554382,293.2025756835937,297.1499938964844,293.1499938964844,0.2701524198055267,-5328.767578125,304.1558837890625,0.9150158762931824,0.3574024140834808,0.3397843837738037,293.3145446777344,297.1499938964844,293.1499938964844,0.0061928960494697,-2218.804443359375,299.0097961425781,0.459923505783081,0.050000000745058,0.23482047021389,291.1854553222656,291.1499938964844,266.0466613769531,264.67724609375,282.4075622558594,293.87225341796875,291.1854858398437,1.0,0.2766192257404327,0.8286647796630859,0.8286647796630859,1.0,1.0,-1.1560192108154297,0.4764076769351959,0.6796114444732666,0.2639900147914886,0.0,0.0,0.4504045844078064,63.65940475463867,73.0,2.8642687797546387,-10223.36328125,212.8635711669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60089111328125,307.1553955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18048.1796875,18000.0,0.0,0.0,0.2307134568691253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3789858520030975,0.3789907693862915,-4.920535502606072e-06,0.0,0.0002341448271181,0.0,0.0,18.880802154541016,0.0,0.0,0.0,0.32947638630867,4.0,0.0,1.0
391140,293.1645812988281,297.1499938964844,293.1499938964844,0.0389022454619407,-1210.60009765625,304.15167236328125,0.5556631684303284,0.0834480002522468,0.0772210881114006,294.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859436035156,0.4530759453773498,0.050000000745058,0.0496252030134201,293.2998046875,297.1499938964844,293.1499938964844,0.2782777547836303,-4023.548095703125,304.1764831542969,0.912215530872345,0.3626376092433929,0.2561583817005157,293.1964416503906,297.1499938964844,293.1499938964844,0.269997090101242,-5326.9248046875,304.1541748046875,0.9053493142127992,0.3573131561279297,0.3397249579429626,293.315673828125,297.1499938964844,293.1499938964844,0.0061516198329627,-2207.2041015625,298.95001220703125,0.4530759453773498,0.050000000745058,0.2354005873203277,291.1860046386719,291.1499938964844,266.0833435058594,264.7113952636719,282.4556579589844,293.8994140625,291.1860656738281,1.0,0.279695063829422,0.8284216523170471,0.8284216523170471,1.0,1.0,-1.1498836278915403,0.4731820225715637,0.6767016053199768,0.2636425793170929,0.0,0.0,0.4455660581588745,66.69551086425781,76.0,1.2838584184646606,-10112.8642578125,216.750228881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6156311035156,307.1259155273437,278.1499938964844,0.0,18000.0,313.1499938964844,18046.69921875,18000.0,0.0,0.0,0.2287354171276092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3723259568214416,0.3723308444023132,-4.893678578810068e-06,0.0,0.0002321373758604,0.0,0.0,18.39069366455078,0.0,0.0,0.0,0.3275241255760193,4.0,0.0,1.0
391200,293.1645812988281,297.1499938964844,293.1499938964844,0.0389022454619407,-1210.60009765625,304.15167236328125,0.5556631684303284,0.0834480002522468,0.0772210881114006,294.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859436035156,0.4530759453773498,0.050000000745058,0.0496252030134201,293.2998046875,297.1499938964844,293.1499938964844,0.2782777547836303,-4023.548095703125,304.1764831542969,0.912215530872345,0.3626376092433929,0.2561583817005157,293.1964416503906,297.1499938964844,293.1499938964844,0.269997090101242,-5326.9248046875,304.1541748046875,0.9053493142127992,0.3573131561279297,0.3397249579429626,293.315673828125,297.1499938964844,293.1499938964844,0.0061516198329627,-2207.2041015625,298.95001220703125,0.4530759453773498,0.050000000745058,0.2354005873203277,291.1860046386719,291.1499938964844,266.0833435058594,264.7113952636719,282.4556579589844,293.8994140625,291.1860656738281,1.0,0.279695063829422,0.8284216523170471,0.8284216523170471,1.0,1.0,-1.1498836278915403,0.4731820225715637,0.6767016053199768,0.2636425793170929,0.0,0.0,0.4455660581588745,66.69551086425781,76.0,1.2838584184646606,-10112.8642578125,216.750228881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6156311035156,307.1259155273437,278.1499938964844,0.0,18000.0,313.1499938964844,18046.69921875,18000.0,0.0,0.0,0.2287354171276092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3723259568214416,0.3723308444023132,-4.893678578810068e-06,0.0,0.0002321373758604,0.0,0.0,18.39069366455078,0.0,0.0,0.0,0.3275241255760193,4.0,0.0,1.0
391260,293.1589050292969,297.1499938964844,293.1499938964844,0.0393460988998413,-1217.9207763671875,304.1503295898437,0.5508369207382202,0.0842127948999404,0.0776991173624992,294.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864013671875,0.4468291401863098,0.050000000745058,0.0497480258345603,293.325439453125,297.1499938964844,293.1499938964844,0.27018603682518,-3929.62158203125,304.1811218261719,0.8958832621574402,0.3536460697650909,0.2500960528850555,293.19256591796875,297.1499938964844,293.1499938964844,0.2698613405227661,-5325.17578125,304.1530456542969,0.8968284130096436,0.3569327890872955,0.3396505117416382,293.3157653808594,297.1499938964844,293.1499938964844,0.0061129415407776,-2196.298583984375,298.8926086425781,0.4468291401863098,0.050000000745058,0.2359832227230072,291.1864013671875,291.1499938964844,266.1199951171875,264.7453918457031,282.5022888183594,293.9298095703125,291.1863708496094,1.0,0.2827491760253906,0.8281978964805603,0.8281978964805603,1.0,1.0,-1.1439381837844849,0.4701817035675049,0.6737564206123352,0.2629640698432922,0.0,0.0,0.4406767785549164,69.7383804321289,79.0,0.3969391882419586,-10005.798828125,220.6663055419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.638427734375,307.10107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18045.783203125,18000.0,0.0,0.0,0.226600781083107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3656909465789795,0.3656958043575287,-4.867606094194343e-06,0.0,0.0002299709885846,0.0,0.0,17.911489486694336,0.0,0.0,0.0,0.325608342885971,4.0,0.0,1.0
391320,293.1589050292969,297.1499938964844,293.1499938964844,0.0393460988998413,-1217.9207763671875,304.1503295898437,0.5508369207382202,0.0842127948999404,0.0776991173624992,294.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864013671875,0.4468291401863098,0.050000000745058,0.0497480258345603,293.325439453125,297.1499938964844,293.1499938964844,0.27018603682518,-3929.62158203125,304.1811218261719,0.8958832621574402,0.3536460697650909,0.2500960528850555,293.19256591796875,297.1499938964844,293.1499938964844,0.2698613405227661,-5325.17578125,304.1530456542969,0.8968284130096436,0.3569327890872955,0.3396505117416382,293.3157653808594,297.1499938964844,293.1499938964844,0.0061129415407776,-2196.298583984375,298.8926086425781,0.4468291401863098,0.050000000745058,0.2359832227230072,291.1864013671875,291.1499938964844,266.1199951171875,264.7453918457031,282.5022888183594,293.9298095703125,291.1863708496094,1.0,0.2827491760253906,0.8281978964805603,0.8281978964805603,1.0,1.0,-1.1439381837844849,0.4701817035675049,0.6737564206123352,0.2629640698432922,0.0,0.0,0.4406767785549164,69.7383804321289,79.0,0.3969391882419586,-10005.798828125,220.6663055419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.638427734375,307.10107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18045.783203125,18000.0,0.0,0.0,0.226600781083107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3656909465789795,0.3656958043575287,-4.867606094194343e-06,0.0,0.0002299709885846,0.0,0.0,17.911489486694336,0.0,0.0,0.0,0.325608342885971,4.0,0.0,1.0
391380,293.1493225097656,297.1499938964844,293.1499938964844,0.0407945699989795,-1241.6668701171875,304.1477966308594,0.5493726134300232,0.0859258919954299,0.0792270973324775,294.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.18609619140625,0.4411316812038421,0.050000000745058,0.0498713999986648,293.3497314453125,297.1499938964844,293.1499938964844,0.2616890072822571,-3830.6572265625,304.18487548828125,0.8801657557487488,0.3442679345607757,0.2437202632427215,293.1920166015625,297.1499938964844,293.1499938964844,0.2691875994205475,-5314.61376953125,304.1531677246094,0.8882801532745361,0.3559705018997192,0.3389632403850555,293.3149719238281,297.1499938964844,293.1499938964844,0.0060768602415919,-2186.141845703125,298.8373413085937,0.4411316812038421,0.050000000745058,0.2365684360265731,291.1860656738281,291.1499938964844,266.1566772460937,264.7792358398437,282.5477600097656,293.9635314941406,291.18603515625,1.0,0.2857795655727386,0.8279741406440735,0.8279741406440735,1.0,1.0,-1.1381449699401855,0.4673750400543213,0.6707699298858643,0.2619829475879669,0.0,0.0,0.435888409614563,72.78899383544922,82.0,-0.2525718212127685,-9902.3203125,224.6020050048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6650695800781,307.0791931152344,278.1499938964844,0.0,18000.0,313.1499938964844,18043.7890625,18000.0,0.0,0.0,0.2243274897336959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3592456579208374,0.3592504858970642,-4.842559064854868e-06,0.0,0.0002276638842886,0.0,0.0,17.453262329101562,0.0,0.0,0.0,0.3237690925598144,4.0,0.0,1.0
391440,293.1493225097656,297.1499938964844,293.1499938964844,0.0407945699989795,-1241.6668701171875,304.1477966308594,0.5493726134300232,0.0859258919954299,0.0792270973324775,294.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.18609619140625,0.4411316812038421,0.050000000745058,0.0498713999986648,293.3497314453125,297.1499938964844,293.1499938964844,0.2616890072822571,-3830.6572265625,304.18487548828125,0.8801657557487488,0.3442679345607757,0.2437202632427215,293.1920166015625,297.1499938964844,293.1499938964844,0.2691875994205475,-5314.61376953125,304.1531677246094,0.8882801532745361,0.3559705018997192,0.3389632403850555,293.3149719238281,297.1499938964844,293.1499938964844,0.0060768602415919,-2186.141845703125,298.8373413085937,0.4411316812038421,0.050000000745058,0.2365684360265731,291.1860656738281,291.1499938964844,266.1566772460937,264.7792358398437,282.5477600097656,293.9635314941406,291.18603515625,1.0,0.2857795655727386,0.8279741406440735,0.8279741406440735,1.0,1.0,-1.1381449699401855,0.4673750400543213,0.6707699298858643,0.2619829475879669,0.0,0.0,0.435888409614563,72.78899383544922,82.0,-0.2525718212127685,-9902.3203125,224.6020050048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6650695800781,307.0791931152344,278.1499938964844,0.0,18000.0,313.1499938964844,18043.7890625,18000.0,0.0,0.0,0.2243274897336959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3592456579208374,0.3592504858970642,-4.842559064854868e-06,0.0,0.0002276638842886,0.0,0.0,17.453262329101562,0.0,0.0,0.0,0.3237690925598144,4.0,0.0,1.0
391500,293.1448974609375,297.1499938964844,293.1499938964844,0.0416212975978851,-1255.1951904296875,304.1466979980469,0.5490167140960693,0.0868059620261192,0.0800949111580848,294.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859130859375,0.4384823441505432,0.050000000745058,0.0499330833554267,293.3586730957031,297.1499938964844,293.1499938964844,0.2575121521949768,-3781.925048828125,304.18609619140625,0.8726328611373901,0.3399740755558014,0.2405920922756195,293.1921081542969,297.1499938964844,293.1499938964844,0.2687607705593109,-5307.88330078125,304.15338134765625,0.8841086626052856,0.3554186224937439,0.3385208547115326,293.3143615722656,297.1499938964844,293.1499938964844,0.0060593127273023,-2181.193603515625,298.8103332519531,0.4384823441505432,0.050000000745058,0.2368610501289367,291.1858215332031,291.1499938964844,266.17498779296875,264.7961120605469,282.5668334960937,293.9762268066406,291.1856689453125,1.0,0.2872853577136993,0.8278622627258301,0.8278622627258301,1.0,1.0,-1.135325908660889,0.4660494923591614,0.6692763566970825,0.2613956928253174,0.0,0.0,0.4335220456123352,74.31256866455078,82.0,-1.0243918895721436,-9852.8955078125,226.57569885253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6786193847656,307.0678405761719,278.1499938964844,0.0,18000.0,313.1499938964844,18042.880859375,18000.0,0.0,0.0,0.2231476455926895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3560944199562073,0.3560992479324341,-4.830516900256043e-06,0.0,0.0002264664944959,0.0,0.0,17.232133865356445,0.0,0.0,0.0,0.3228790163993835,4.0,0.0,1.0
