time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
391560,293.1418151855469,297.1499938964844,293.1499938964844,0.0423617511987686,-1267.3201904296875,304.1459655761719,0.5484665036201477,0.0874778777360916,0.0808597356081008,294.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845397949219,0.4360048770904541,0.050000000745058,0.0499935634434223,293.362548828125,297.1499938964844,293.1499938964844,0.2539964020252228,-3741.107421875,304.1859130859375,0.8659568428993225,0.3365640044212341,0.2379624247550964,293.1922302246094,297.1499938964844,293.1499938964844,0.2683541178703308,-5301.52197265625,304.15350341796875,0.8801130652427673,0.3548597395420074,0.3380579948425293,293.313720703125,297.1499938964844,293.1499938964844,0.0060421964153647,-2176.49658203125,298.78289794921875,0.4360048770904541,0.050000000745058,0.2371479421854019,291.1840515136719,291.1499938964844,266.1933288574219,264.8129577636719,282.57763671875,293.9771728515625,291.18328857421875,1.0,0.28879514336586,0.8277555704116821,0.8277555704116821,1.0,1.0,-1.132948398590088,0.4649629592895508,0.6679854989051819,0.2608116567134857,0.0,0.0,0.431418627500534,75.80948638916016,85.0,-4.877370357513428,-9809.173828125,228.6399841308593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6913146972656,307.0541381835937,278.1499938964844,0.0,18000.0,313.1499938964844,18040.474609375,18000.0,0.0,0.0,0.2219503670930862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.353105753660202,0.3531105816364288,-4.8188603614107706e-06,0.0,0.0002252514095744,0.0,0.0,17.023012161254883,0.0,0.0,0.0,0.3220393657684326,4.0,0.0,1.0
391620,293.1397705078125,297.1499938964844,293.1499938964844,0.0432657822966575,-1282.1728515625,304.1458435058594,0.5457586050033569,0.088110864162445,0.0817433595657348,294.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752624511719,0.431427389383316,0.050000000745058,0.0501132793724536,293.36279296875,297.1499938964844,293.1499938964844,0.2487348616123199,-3680.55224609375,304.18267822265625,0.8547202348709106,0.3311192393302917,0.2339875698089599,293.1923522949219,297.1499938964844,293.1499938964844,0.2676848471164703,-5291.2431640625,304.1534423828125,0.8725433945655823,0.3537667393684387,0.337140679359436,293.3124389648437,297.1499938964844,293.1499938964844,0.0060099237598478,-2168.114990234375,298.7256774902344,0.431427389383316,0.050000000745058,0.2377158254384994,291.17413330078125,291.1499938964844,266.2300109863281,264.8464660644531,282.58837890625,293.9651184082031,291.17303466796875,1.0,0.2918307483196258,0.8275421857833862,0.8275421857833862,1.0,1.0,-1.1289620399475098,0.4632143378257751,0.6657477021217346,0.2596241235733032,0.0,0.0,0.4288339018821716,78.77803802490234,88.0,-11.758108139038086,-9746.0751953125,232.9597625732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7081604003906,307.0336608886719,278.1499938964844,0.0,18000.0,313.1499938964844,18025.873046875,18000.0,0.0,0.0,0.2195775955915451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3489403128623962,0.3489451110363006,-4.800254828296602e-06,0.0,0.0002228433586424,0.0,0.0,16.726282119750977,0.0,0.0,0.0,0.3208397626876831,4.0,0.0,1.0
391680,293.1397705078125,297.1499938964844,293.1499938964844,0.0432657822966575,-1282.1728515625,304.1458435058594,0.5457586050033569,0.088110864162445,0.0817433595657348,294.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752624511719,0.431427389383316,0.050000000745058,0.0501132793724536,293.36279296875,297.1499938964844,293.1499938964844,0.2487348616123199,-3680.55224609375,304.18267822265625,0.8547202348709106,0.3311192393302917,0.2339875698089599,293.1923522949219,297.1499938964844,293.1499938964844,0.2676848471164703,-5291.2431640625,304.1534423828125,0.8725433945655823,0.3537667393684387,0.337140679359436,293.3124389648437,297.1499938964844,293.1499938964844,0.0060099237598478,-2168.114990234375,298.7256774902344,0.431427389383316,0.050000000745058,0.2377158254384994,291.17413330078125,291.1499938964844,266.2300109863281,264.8464660644531,282.58837890625,293.9651184082031,291.17303466796875,1.0,0.2918307483196258,0.8275421857833862,0.8275421857833862,1.0,1.0,-1.1289620399475098,0.4632143378257751,0.6657477021217346,0.2596241235733032,0.0,0.0,0.4288339018821716,78.77803802490234,88.0,-11.758108139038086,-9746.0751953125,232.9597625732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7081604003906,307.0336608886719,278.1499938964844,0.0,18000.0,313.1499938964844,18025.873046875,18000.0,0.0,0.0,0.2195775955915451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3489403128623962,0.3489451110363006,-4.800254828296602e-06,0.0,0.0002228433586424,0.0,0.0,16.726282119750977,0.0,0.0,0.0,0.3208397626876831,4.0,0.0,1.0
391740,293.1405334472656,297.1499938964844,293.1499938964844,0.0436071865260601,-1287.7755126953125,304.14666748046875,0.541638195514679,0.0882172733545303,0.0820459127426147,294.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669006347656,0.427211195230484,0.050000000745058,0.050234030932188,293.35968017578125,297.1499938964844,293.1499938964844,0.2443309277296066,-3629.786865234375,304.1791381835937,0.8448202610015869,0.3263594210147857,0.2306846231222152,293.1922912597656,297.1499938964844,293.1499938964844,0.2669918239116668,-5280.52490234375,304.1534423828125,0.8653804063796997,0.352704256772995,0.3362559676170349,293.3114013671875,297.1499938964844,293.1499938964844,0.0059769935905933,-2159.292724609375,298.6690368652344,0.427211195230484,0.050000000745058,0.2382886111736297,291.16619873046875,291.1499938964844,266.26666259765625,264.8798217773437,282.5962829589844,293.9505615234375,291.1654968261719,1.0,0.2948700487613678,0.8273288011550903,0.8273288011550903,1.0,1.0,-1.1251310110092163,0.461586058139801,0.6635449528694153,0.2583410739898681,0.0,0.0,0.4272505044937134,81.77183532714844,76.0,-10.305785179138184,-9699.76953125,237.3487701416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7057189941406,307.01708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.568359375,18000.0,0.0,0.0,0.2173681408166885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3465869724750519,0.3465917706489563,-4.789372724189889e-06,0.0,0.0002206010394729,0.0,0.0,16.558679580688477,0.0,0.0,0.0,0.3201492428779602,4.0,0.0,1.0
391800,293.1405334472656,297.1499938964844,293.1499938964844,0.0436071865260601,-1287.7755126953125,304.14666748046875,0.541638195514679,0.0882172733545303,0.0820459127426147,294.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669006347656,0.427211195230484,0.050000000745058,0.050234030932188,293.35968017578125,297.1499938964844,293.1499938964844,0.2443309277296066,-3629.786865234375,304.1791381835937,0.8448202610015869,0.3263594210147857,0.2306846231222152,293.1922912597656,297.1499938964844,293.1499938964844,0.2669918239116668,-5280.52490234375,304.1534423828125,0.8653804063796997,0.352704256772995,0.3362559676170349,293.3114013671875,297.1499938964844,293.1499938964844,0.0059769935905933,-2159.292724609375,298.6690368652344,0.427211195230484,0.050000000745058,0.2382886111736297,291.16619873046875,291.1499938964844,266.26666259765625,264.8798217773437,282.5962829589844,293.9505615234375,291.1654968261719,1.0,0.2948700487613678,0.8273288011550903,0.8273288011550903,1.0,1.0,-1.1251310110092163,0.461586058139801,0.6635449528694153,0.2583410739898681,0.0,0.0,0.4272505044937134,81.77183532714844,76.0,-10.305785179138184,-9699.76953125,237.3487701416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7057189941406,307.01708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.568359375,18000.0,0.0,0.0,0.2173681408166885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3465869724750519,0.3465917706489563,-4.789372724189889e-06,0.0,0.0002206010394729,0.0,0.0,16.558679580688477,0.0,0.0,0.0,0.3201492428779602,4.0,0.0,1.0
391860,293.1421813964844,297.1499938964844,293.1499938964844,0.0435429476201534,-1286.680908203125,304.1478881835937,0.5431863069534302,0.0881216004490852,0.0819482952356338,294.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.162841796875,0.4287395179271698,0.050000000745058,0.0501890480518341,293.355712890625,297.1499938964844,293.1499938964844,0.2400168031454086,-3579.543212890625,304.1766357421875,0.8432350158691406,0.3218511343002319,0.2274791151285171,293.19207763671875,297.1499938964844,293.1499938964844,0.2660646438598633,-5265.92236328125,304.15386962890625,0.866834819316864,0.3516777157783508,0.3352334797382355,293.310546875,297.1499938964844,293.1499938964844,0.0059205866418778,-2142.566650390625,298.6140441894531,0.4287395179271698,0.050000000745058,0.2380752265453338,291.1627502441406,291.1499938964844,266.3033447265625,264.9129333496094,282.6075744628906,293.9380798339844,291.1627197265625,1.0,0.2924779057502746,0.8271009922027588,0.8271009922027588,1.0,1.0,-1.1196296215057373,0.4591757655143738,0.6604538559913635,0.2567254900932312,0.0,0.0,0.425853967666626,80.54734802246094,64.0,-4.23035192489624,-9647.3359375,233.0707092285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6849670410156,306.9976806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.19921875,18000.0,0.0,0.0,0.215389683842659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3448095917701721,0.3448143601417541,-4.7821968109929e-06,0.0,0.0002185931516578,0.0,0.0,16.435941696166992,0.0,0.0,0.0,0.3196441531181335,4.0,0.0,1.0
391920,293.1421813964844,297.1499938964844,293.1499938964844,0.0435429476201534,-1286.680908203125,304.1478881835937,0.5431863069534302,0.0881216004490852,0.0819482952356338,294.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.162841796875,0.4287395179271698,0.050000000745058,0.0501890480518341,293.355712890625,297.1499938964844,293.1499938964844,0.2400168031454086,-3579.543212890625,304.1766357421875,0.8432350158691406,0.3218511343002319,0.2274791151285171,293.19207763671875,297.1499938964844,293.1499938964844,0.2660646438598633,-5265.92236328125,304.15386962890625,0.866834819316864,0.3516777157783508,0.3352334797382355,293.310546875,297.1499938964844,293.1499938964844,0.0059205866418778,-2142.566650390625,298.6140441894531,0.4287395179271698,0.050000000745058,0.2380752265453338,291.1627502441406,291.1499938964844,266.3033447265625,264.9129333496094,282.6075744628906,293.9380798339844,291.1627197265625,1.0,0.2924779057502746,0.8271009922027588,0.8271009922027588,1.0,1.0,-1.1196296215057373,0.4591757655143738,0.6604538559913635,0.2567254900932312,0.0,0.0,0.425853967666626,80.54734802246094,64.0,-4.23035192489624,-9647.3359375,233.0707092285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6849670410156,306.9976806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.19921875,18000.0,0.0,0.0,0.215389683842659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3448095917701721,0.3448143601417541,-4.7821968109929e-06,0.0,0.0002185931516578,0.0,0.0,16.435941696166992,0.0,0.0,0.0,0.3196441531181335,4.0,0.0,1.0
391980,293.1439819335937,297.1499938964844,293.1499938964844,0.0432589128613472,-1281.9534912109375,304.1490783691406,0.5496499538421631,0.0879549607634544,0.0816487595438957,294.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16387939453125,0.4350795447826385,0.050000000745058,0.0500170402228832,293.3514404296875,297.1499938964844,293.1499938964844,0.2356948256492614,-3528.737060546875,304.17498779296875,0.8481131196022034,0.3175042569637298,0.224303051829338,293.19158935546875,297.1499938964844,293.1499938964844,0.2649558186531067,-5248.3408203125,304.1544189453125,0.8752893805503845,0.350708395242691,0.3341359794139862,293.309814453125,297.1499938964844,293.1499938964844,0.0058463006280362,-2119.64501953125,298.5610656738281,0.4350795447826385,0.050000000745058,0.2372592985630035,291.1640625,291.1499938964844,266.3399963378906,264.94580078125,282.621826171875,293.9276428222656,291.1642761230469,1.0,0.2864862382411957,0.8268731832504272,0.8268731832504272,1.0,1.0,-1.112955093383789,0.4562189280986786,0.6567361950874329,0.2548779547214508,0.0,0.0,0.4239051342010498,76.09149169921875,52.0,0.7567460536956787,-9580.634765625,222.3024444580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6541442871094,306.96905517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.376953125,18000.0,0.0,0.0,0.2136184275150299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3425296247005462,0.3425344228744507,-4.774744866153924e-06,0.0,0.0002167955390177,0.0,0.0,16.28462791442871,0.0,0.0,0.0,0.3190303146839142,4.0,0.0,1.0
392040,293.1439819335937,297.1499938964844,293.1499938964844,0.0432589128613472,-1281.9534912109375,304.1490783691406,0.5496499538421631,0.0879549607634544,0.0816487595438957,294.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16387939453125,0.4350795447826385,0.050000000745058,0.0500170402228832,293.3514404296875,297.1499938964844,293.1499938964844,0.2356948256492614,-3528.737060546875,304.17498779296875,0.8481131196022034,0.3175042569637298,0.224303051829338,293.19158935546875,297.1499938964844,293.1499938964844,0.2649558186531067,-5248.3408203125,304.1544189453125,0.8752893805503845,0.350708395242691,0.3341359794139862,293.309814453125,297.1499938964844,293.1499938964844,0.0058463006280362,-2119.64501953125,298.5610656738281,0.4350795447826385,0.050000000745058,0.2372592985630035,291.1640625,291.1499938964844,266.3399963378906,264.94580078125,282.621826171875,293.9276428222656,291.1642761230469,1.0,0.2864862382411957,0.8268731832504272,0.8268731832504272,1.0,1.0,-1.112955093383789,0.4562189280986786,0.6567361950874329,0.2548779547214508,0.0,0.0,0.4239051342010498,76.09149169921875,52.0,0.7567460536956787,-9580.634765625,222.3024444580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6541442871094,306.96905517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.376953125,18000.0,0.0,0.0,0.2136184275150299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3425296247005462,0.3425344228744507,-4.774744866153924e-06,0.0,0.0002167955390177,0.0,0.0,16.28462791442871,0.0,0.0,0.0,0.3190303146839142,4.0,0.0,1.0
392100,293.1448974609375,297.1499938964844,293.1499938964844,0.0430668964982032,-1278.775634765625,304.14959716796875,0.5544742345809937,0.0878537073731422,0.0814501792192459,294.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649475097656,0.4399691820144653,0.050000000745058,0.0498983040452003,293.3492736816406,297.1499938964844,293.1499938964844,0.2335550338029861,-3503.45556640625,304.1743469238281,0.8526107668876648,0.3153791129589081,0.2227262556552887,293.1912841796875,297.1499938964844,293.1499938964844,0.264376550912857,-5239.1591796875,304.1546630859375,0.8817881345748901,0.3502436876296997,0.3335737884044647,293.3094787597656,297.1499938964844,293.1499938964844,0.0058051492087543,-2106.79541015625,298.5348205566406,0.4399691820144653,0.050000000745058,0.2366960644721985,291.1651916503906,291.1499938964844,266.3583374023437,264.962158203125,282.6299133300781,293.9232788085937,291.1654357910156,1.0,0.2824528515338897,0.8267592787742615,0.8267592787742615,1.0,1.0,-1.109330654144287,0.4546047449111938,0.6547259092330933,0.253905177116394,0.0,0.0,0.4227822422981262,73.03145599365234,52.0,2.122762441635132,-9543.197265625,215.29591369628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63775634765625,306.9526062011719,278.1499938964844,0.0,18000.0,313.1499938964844,18017.001953125,18000.0,0.0,0.0,0.2127906233072281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3411836326122284,0.3411884009838104,-4.770317900693044e-06,0.0,0.0002159554278478,0.0,0.0,16.195539474487305,0.0,0.0,0.0,0.3186701834201813,4.0,0.0,1.0
392160,293.1457824707031,297.1499938964844,293.1499938964844,0.0428493395447731,-1275.18310546875,304.1500549316406,0.560335636138916,0.087743654847145,0.0812268629670143,294.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1662292480469,0.4461119771003723,0.050000000745058,0.0497631840407848,293.3470458984375,297.1499938964844,293.1499938964844,0.2314333021640777,-3478.312255859375,304.1737670898437,0.8584871888160706,0.3132905662059784,0.2211601585149765,293.19091796875,297.1499938964844,293.1499938964844,0.2637872993946075,-5229.822265625,304.1548767089844,0.8897891640663147,0.3497938811779022,0.3330080509185791,293.3091735839844,297.1499938964844,293.1499938964844,0.0057620648294687,-2093.254150390625,298.5086975097656,0.4461119771003723,0.050000000745058,0.2360551208257675,291.16650390625,291.1499938964844,266.3766784667969,264.9784240722656,282.63848876953125,293.9192810058594,291.16680908203125,1.0,0.2778545022010803,0.8266645073890686,0.8266645073890686,1.0,1.0,-1.1055723428726196,0.4529265761375427,0.6526457667350769,0.2529177665710449,0.0,0.0,0.4215477705001831,69.55520629882812,40.0,3.0918750762939453,-9503.8115234375,207.50540161132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6217956542969,306.935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.60546875,18000.0,0.0,0.0,0.2119908332824707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3397130966186523,0.3397178649902344,-4.765468474943191e-06,0.0,0.0002151437511201,0.0,0.0,16.09844398498535,0.0,0.0,0.0,0.3182769119739532,4.0,0.0,1.0
392220,293.1471862792969,297.1499938964844,293.1499938964844,0.0424607321619987,-1268.7833251953125,304.15069580078125,0.5719138979911804,0.0875492393970489,0.0808290913701057,294.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684875488281,0.4589017927646637,0.050000000745058,0.0495207980275154,293.3432922363281,297.1499938964844,293.1499938964844,0.2281083613634109,-3438.78515625,304.1729431152344,0.8710130453109741,0.31004598736763,0.2186981439590454,293.190185546875,297.1499938964844,293.1499938964844,0.2628467381000519,-5214.9375,304.1551513671875,0.9059051275253296,0.3491119742393493,0.3321104049682617,293.30865478515625,297.1499938964844,293.1499938964844,0.0056904032826423,-2070.584716796875,298.467041015625,0.4589017927646637,0.050000000745058,0.2349053472280502,291.16876220703125,291.1499938964844,266.406005859375,265.0043334960937,282.6526184082031,293.9127502441406,291.1690368652344,1.0,0.2694944441318512,0.8265129327774048,0.8265129327774048,1.0,1.0,-1.099391222000122,0.450153648853302,0.6492375731468201,0.2513377070426941,0.0,0.0,0.4193614721298218,63.328887939453125,40.0,3.6571977138519287,-9437.5966796875,193.8488311767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59869384765625,306.9075927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18021.125,18000.0,0.0,0.0,0.2107503861188888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3370899856090545,0.3370947539806366,-4.756805537908804e-06,0.0,0.0002138848503818,0.0,0.0,15.925930976867676,0.0,0.0,0.0,0.3175781369209289,4.0,0.0,1.0
392280,293.14752197265625,297.1499938964844,293.1499938964844,0.0423564128577709,-1267.0684814453125,304.1508483886719,0.5752328634262085,0.0874957144260406,0.0807221755385398,294.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16900634765625,0.4627297818660736,0.050000000745058,0.0494563765823841,293.34234619140625,297.1499938964844,293.1499938964844,0.2272919863462448,-3429.05810546875,304.1727600097656,0.8747938871383667,0.3092497587203979,0.2180915027856826,293.1899719238281,297.1499938964844,293.1499938964844,0.2626142501831054,-5211.26220703125,304.1552124023437,0.91085946559906,0.3489473164081573,0.3318883180618286,293.3085327148437,297.1499938964844,293.1499938964844,0.0056721535511314,-2064.78857421875,298.4566345214844,0.4627297818660736,0.050000000745058,0.2345997542142868,291.1693115234375,291.1499938964844,266.413330078125,265.01080322265625,282.6562805175781,293.91119384765625,291.1695556640625,1.0,0.2672363221645355,0.8264750242233276,0.8264750242233276,1.0,1.0,-1.097824215888977,0.4494476616382599,0.6483765244483948,0.2509467601776123,0.0,0.0,0.4187835454940796,61.67548751831055,28.0,3.6793177127838135,-9420.6142578125,190.269775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59356689453125,306.90069580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.662109375,18000.0,0.0,0.0,0.2104447036981582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3363922536373138,0.3363970220088959,-4.754485416924581e-06,0.0,0.0002135746181011,0.0,0.0,15.880149841308594,0.0,0.0,0.0,0.3173925876617431,4.0,0.0,1.0
392340,293.1493225097656,297.1499938964844,293.1499938964844,0.0417910628020763,-1257.791015625,304.1515197753906,0.5945512056350708,0.0871958434581756,0.0801429003477096,294.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716003417969,0.4812293648719787,0.050000000745058,0.049117125570774,293.337646484375,297.1499938964844,293.1499938964844,0.2232787162065506,-3381.1044921875,304.171875,0.8983126282691956,0.305334597826004,0.215098425745964,293.1889038085937,297.1499938964844,293.1499938964844,0.2614611387252807,-5193.04736328125,304.1553955078125,0.9423043131828308,0.3481494486331939,0.3307886123657226,293.3078918457031,297.1499938964844,293.1499938964844,0.0055796019732952,-2035.244140625,298.4046325683594,0.4812293648719787,0.050000000745058,0.232990488409996,291.171875,291.1499938964844,266.45001220703125,265.0428466796875,282.6761474609375,293.9045715332031,291.1721496582031,1.0,0.2550233900547027,0.8262855410575867,0.8262855410575867,1.0,1.0,-1.0898774862289429,0.4458447694778442,0.6440327763557434,0.2490348815917968,0.0,0.0,0.415693461894989,52.97476959228516,25.0,3.742788791656494,-9333.587890625,171.68386840820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57257080078125,306.8677673339844,278.1499938964844,0.0,18000.0,313.1499938964844,18023.99609375,18000.0,0.0,0.0,0.2089250236749649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3326786160469055,0.3326833546161651,-4.742114924738416e-06,0.0,0.0002120323333656,0.0,0.0,15.637506484985352,0.0,0.0,0.0,0.3164077699184418,4.0,0.0,1.0
392400,293.1493225097656,297.1499938964844,293.1499938964844,0.0417910628020763,-1257.791015625,304.1515197753906,0.5945512056350708,0.0871958434581756,0.0801429003477096,294.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716003417969,0.4812293648719787,0.050000000745058,0.049117125570774,293.337646484375,297.1499938964844,293.1499938964844,0.2232787162065506,-3381.1044921875,304.171875,0.8983126282691956,0.305334597826004,0.215098425745964,293.1889038085937,297.1499938964844,293.1499938964844,0.2614611387252807,-5193.04736328125,304.1553955078125,0.9423043131828308,0.3481494486331939,0.3307886123657226,293.3078918457031,297.1499938964844,293.1499938964844,0.0055796019732952,-2035.244140625,298.4046325683594,0.4812293648719787,0.050000000745058,0.232990488409996,291.171875,291.1499938964844,266.45001220703125,265.0428466796875,282.6761474609375,293.9045715332031,291.1721496582031,1.0,0.2550233900547027,0.8262855410575867,0.8262855410575867,1.0,1.0,-1.0898774862289429,0.4458447694778442,0.6440327763557434,0.2490348815917968,0.0,0.0,0.415693461894989,52.97476959228516,25.0,3.742788791656494,-9333.587890625,171.68386840820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57257080078125,306.8677673339844,278.1499938964844,0.0,18000.0,313.1499938964844,18023.99609375,18000.0,0.0,0.0,0.2089250236749649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3326786160469055,0.3326833546161651,-4.742114924738416e-06,0.0,0.0002120323333656,0.0,0.0,15.637506484985352,0.0,0.0,0.0,0.3164077699184418,4.0,0.0,1.0
392460,293.1623229980469,297.1499938964844,293.1499938964844,0.0397243611514568,-1223.8624267578125,304.1545104980469,0.6070321202278137,0.084562562406063,0.0780064910650253,294.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775817871094,0.4950422346591949,0.050000000745058,0.0488579794764518,293.34283447265625,297.1499938964844,293.1499938964844,0.2179845571517944,-3316.88623046875,304.1734619140625,0.9196370840072632,0.2995071411132812,0.2111072391271591,293.1979064941406,297.1499938964844,293.1499938964844,0.2588745057582855,-5151.35546875,304.157958984375,0.968075156211853,0.3453248739242553,0.3282550573348999,293.31964111328125,297.1499938964844,293.1499938964844,0.0054625095799565,-1997.60693359375,298.320556640625,0.4950422346591949,0.050000000745058,0.2317612171173095,291.1788330078125,291.1499938964844,266.4866638183594,265.0747375488281,282.7021179199219,293.8975524902344,291.18023681640625,1.0,0.2447408139705658,0.8261442184448242,0.8261442184448242,1.0,1.0,-1.077696442604065,0.4402499496936798,0.6374465227127075,0.2463652193546295,0.0,0.0,0.4115224778652191,46.25090789794922,25.0,11.402261734008787,-9223.099609375,155.82180786132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56280517578125,306.84735107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18030.470703125,18000.0,0.0,0.0,0.207357570528984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3281881809234619,0.3281929194927215,-4.728203748527449e-06,0.0,0.0002104415616486,0.0,0.0,15.3496732711792,0.0,0.0,0.0,0.3152316510677337,4.0,0.0,1.0
392520,293.1623229980469,297.1499938964844,293.1499938964844,0.0397243611514568,-1223.8624267578125,304.1545104980469,0.6070321202278137,0.084562562406063,0.0780064910650253,294.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775817871094,0.4950422346591949,0.050000000745058,0.0488579794764518,293.34283447265625,297.1499938964844,293.1499938964844,0.2179845571517944,-3316.88623046875,304.1734619140625,0.9196370840072632,0.2995071411132812,0.2111072391271591,293.1979064941406,297.1499938964844,293.1499938964844,0.2588745057582855,-5151.35546875,304.157958984375,0.968075156211853,0.3453248739242553,0.3282550573348999,293.31964111328125,297.1499938964844,293.1499938964844,0.0054625095799565,-1997.60693359375,298.320556640625,0.4950422346591949,0.050000000745058,0.2317612171173095,291.1788330078125,291.1499938964844,266.4866638183594,265.0747375488281,282.7021179199219,293.8975524902344,291.18023681640625,1.0,0.2447408139705658,0.8261442184448242,0.8261442184448242,1.0,1.0,-1.077696442604065,0.4402499496936798,0.6374465227127075,0.2463652193546295,0.0,0.0,0.4115224778652191,46.25090789794922,25.0,11.402261734008787,-9223.099609375,155.82180786132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56280517578125,306.84735107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18030.470703125,18000.0,0.0,0.0,0.207357570528984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3281881809234619,0.3281929194927215,-4.728203748527449e-06,0.0,0.0002104415616486,0.0,0.0,15.3496732711792,0.0,0.0,0.0,0.3152316510677337,4.0,0.0,1.0
392580,293.171630859375,297.1499938964844,293.1499938964844,0.0375743582844734,-1188.6326904296875,304.15655517578125,0.6157281398773193,0.0823608413338661,0.0757797434926033,294.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.18463134765625,0.5069735646247864,0.050000000745058,0.0486715137958526,293.341552734375,297.1499938964844,293.1499938964844,0.2133129835128784,-3260.29248046875,304.1733703613281,0.9387497305870056,0.2948739528656006,0.207589253783226,293.2009582519531,297.1499938964844,293.1499938964844,0.2567272186279297,-5117.1572265625,304.1588134765625,0.9869121313095092,0.3434821367263794,0.3261839151382446,293.327880859375,297.1499938964844,293.1499938964844,0.0053662322461605,-1966.503173828125,298.2416381835937,0.5069735646247864,0.050000000745058,0.2308767139911651,291.1847229003906,291.1499938964844,266.5233459472656,265.1065368652344,282.7157897949219,293.8739013671875,291.1845092773437,1.0,0.236812338232994,0.8260028958320618,0.8260028958320618,1.0,1.0,-1.0670287609100342,0.4354064464569092,0.6316223740577698,0.2438955008983612,0.0,0.0,0.4063326716423034,41.3853759765625,25.0,4.555599212646484,-9105.125,144.06163024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5713806152344,306.8128356933594,278.1499938964844,0.0,18000.0,313.1499938964844,18037.998046875,18000.0,0.0,0.0,0.2056094259023666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3218820095062256,0.3218867182731628,-4.708718734036665e-06,0.0,0.0002086674212478,0.0,0.0,14.949941635131836,0.0,0.0,0.0,0.3136226534843445,4.0,0.0,1.0
392640,293.171630859375,297.1499938964844,293.1499938964844,0.0375743582844734,-1188.6326904296875,304.15655517578125,0.6157281398773193,0.0823608413338661,0.0757797434926033,294.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.18463134765625,0.5069735646247864,0.050000000745058,0.0486715137958526,293.341552734375,297.1499938964844,293.1499938964844,0.2133129835128784,-3260.29248046875,304.1733703613281,0.9387497305870056,0.2948739528656006,0.207589253783226,293.2009582519531,297.1499938964844,293.1499938964844,0.2567272186279297,-5117.1572265625,304.1588134765625,0.9869121313095092,0.3434821367263794,0.3261839151382446,293.327880859375,297.1499938964844,293.1499938964844,0.0053662322461605,-1966.503173828125,298.2416381835937,0.5069735646247864,0.050000000745058,0.2308767139911651,291.1847229003906,291.1499938964844,266.5233459472656,265.1065368652344,282.7157897949219,293.8739013671875,291.1845092773437,1.0,0.236812338232994,0.8260028958320618,0.8260028958320618,1.0,1.0,-1.0670287609100342,0.4354064464569092,0.6316223740577698,0.2438955008983612,0.0,0.0,0.4063326716423034,41.3853759765625,25.0,4.555599212646484,-9105.125,144.06163024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5713806152344,306.8128356933594,278.1499938964844,0.0,18000.0,313.1499938964844,18037.998046875,18000.0,0.0,0.0,0.2056094259023666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3218820095062256,0.3218867182731628,-4.708718734036665e-06,0.0,0.0002086674212478,0.0,0.0,14.949941635131836,0.0,0.0,0.0,0.3136226534843445,4.0,0.0,1.0
392700,293.1740417480469,297.1499938964844,293.1499938964844,0.0367324724793434,-1174.8643798828125,304.1568908691406,0.6195182204246521,0.0816094949841499,0.0748940482735633,294.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18389892578125,0.5125176310539246,0.050000000745058,0.0485977865755558,293.3400573730469,297.1499938964844,293.1499938964844,0.2112845927476883,-3235.77783203125,304.1727905273437,0.946948230266571,0.2927426099777221,0.2060189247131347,293.20269775390625,297.1499938964844,293.1499938964844,0.2558212280273437,-5102.859375,304.15887451171875,0.9941585659980774,0.3424990773200989,0.325242131948471,293.3310241699219,297.1499938964844,293.1499938964844,0.0053232824429869,-1952.8092041015625,298.20196533203125,0.5125176310539246,0.050000000745058,0.2305269688367843,291.18365478515625,291.1499938964844,266.5416564941406,265.1224060058594,282.7216186523437,293.8626708984375,291.1833190917969,1.0,0.2335343360900879,0.8259322047233582,0.8259322047233582,1.0,1.0,-1.0624418258666992,0.433343768119812,0.629098117351532,0.2427845895290374,0.0,0.0,0.404195100069046,39.45579528808594,25.0,0.860029935836792,-9055.537109375,139.36575317382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5809020996094,306.80126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18034.89453125,18000.0,0.0,0.0,0.2046617418527603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3191445171833038,0.3191492259502411,-4.6989653128548525e-06,0.0,0.0002077056560665,0.0,0.0,14.774240493774414,0.0,0.0,0.0,0.3129057884216308,4.0,0.0,1.0
392760,293.1754150390625,297.1499938964844,293.1499938964844,0.036111231893301,-1164.701171875,304.15673828125,0.6231484413146973,0.0810334980487823,0.0742414519190788,294.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18280029296875,0.5176278948783875,0.050000000745058,0.0485360361635685,293.33837890625,297.1499938964844,293.1499938964844,0.2093345820903778,-3212.168701171875,304.1722106933594,0.9538479447364808,0.2906663417816162,0.2045092433691024,293.2045288085937,297.1499938964844,293.1499938964844,0.254358172416687,-5079.078125,304.1599426269531,0.9990000128746032,0.3414676785469055,0.3236495554447174,293.33367919921875,297.1499938964844,293.1499938964844,0.0052827671170234,-1939.847900390625,298.1630859375,0.5176278948783875,0.050000000745058,0.2302340567111969,291.1825866699219,291.1499938964844,266.5599975585937,265.13824462890625,282.7283935546875,293.8529052734375,291.1824035644531,1.0,0.2306119352579116,0.8258954286575317,0.8258954286575317,1.0,1.0,-1.0575560331344604,0.4311450719833374,0.626410961151123,0.241620272397995,0.0,0.0,0.4021291732788086,37.82610702514648,28.0,-0.450762391090393,-9007.4873046875,135.1652069091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5917663574219,306.7939758300781,278.1499938964844,0.0,18000.0,313.1499938964844,18032.146484375,18000.0,0.0,0.0,0.2036806792020797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3166300654411316,0.3166347742080688,-4.690106834459584e-06,0.0,0.0002067099994746,0.0,0.0,14.61402702331543,0.0,0.0,0.0,0.3122475445270538,4.0,0.0,1.0
392820,293.1769714355469,297.1499938964844,293.1499938964844,0.0351521223783493,-1148.8609619140625,304.1560974121094,0.6258083581924438,0.0800735130906105,0.0732773542404174,294.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881408691406,0.5228219628334045,0.050000000745058,0.0484786108136177,293.3349304199219,297.1499938964844,293.1499938964844,0.2054435312747955,-3164.720703125,304.1712951660156,0.9580761194229126,0.2865914404392242,0.2016170620918274,293.2030029296875,297.1499938964844,293.1499938964844,0.2467313110828399,-4955.49609375,304.16912841796875,0.9990000128746032,0.3403849601745605,0.3157654106616974,293.3377380371094,297.1499938964844,293.1499938964844,0.0052100303582847,-1915.887939453125,298.0914306640625,0.5228219628334045,0.050000000745058,0.2299616485834121,291.1893920898437,291.1499938964844,266.5966796875,265.1698913574219,282.746826171875,293.82928466796875,291.1905822753906,1.0,0.2266686707735061,0.8258217573165894,0.8258217573165894,1.0,1.0,-1.0429940223693848,0.4245373606681824,0.6184566617012024,0.2383366525173187,0.0,0.0,0.3965975046157837,36.180641174316406,31.0,9.499587059020996,-8885.3095703125,128.58346557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6198425292969,306.7917785644531,278.1499938964844,0.0,18000.0,313.1499938964844,18037.73046875,18000.0,0.0,0.0,0.2015804201364517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3108844757080078,0.3108891546726227,-4.672824616136495e-06,0.0,0.0002045784931397,0.0,0.0,14.25942039489746,0.0,0.0,0.0,0.3107903599739074,4.0,0.0,1.0
392880,293.1769714355469,297.1499938964844,293.1499938964844,0.0351521223783493,-1148.8609619140625,304.1560974121094,0.6258083581924438,0.0800735130906105,0.0732773542404174,294.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881408691406,0.5228219628334045,0.050000000745058,0.0484786108136177,293.3349304199219,297.1499938964844,293.1499938964844,0.2054435312747955,-3164.720703125,304.1712951660156,0.9580761194229126,0.2865914404392242,0.2016170620918274,293.2030029296875,297.1499938964844,293.1499938964844,0.2467313110828399,-4955.49609375,304.16912841796875,0.9990000128746032,0.3403849601745605,0.3157654106616974,293.3377380371094,297.1499938964844,293.1499938964844,0.0052100303582847,-1915.887939453125,298.0914306640625,0.5228219628334045,0.050000000745058,0.2299616485834121,291.1893920898437,291.1499938964844,266.5966796875,265.1698913574219,282.746826171875,293.82928466796875,291.1905822753906,1.0,0.2266686707735061,0.8258217573165894,0.8258217573165894,1.0,1.0,-1.0429940223693848,0.4245373606681824,0.6184566617012024,0.2383366525173187,0.0,0.0,0.3965975046157837,36.180641174316406,31.0,9.499587059020996,-8885.3095703125,128.58346557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6198425292969,306.7917785644531,278.1499938964844,0.0,18000.0,313.1499938964844,18037.73046875,18000.0,0.0,0.0,0.2015804201364517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3108844757080078,0.3108891546726227,-4.672824616136495e-06,0.0,0.0002045784931397,0.0,0.0,14.25942039489746,0.0,0.0,0.0,0.3107903599739074,4.0,0.0,1.0
392940,293.177978515625,297.1499938964844,293.1499938964844,0.0343561917543411,-1135.7379150390625,304.1553955078125,0.6260039210319519,0.079187735915184,0.0724462419748306,294.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.19122314453125,0.5252997279167175,0.050000000745058,0.0484528988599777,293.331787109375,297.1499938964844,293.1499938964844,0.2017664015293121,-3119.804443359375,304.1703186035156,0.9574702382087708,0.2825418412685394,0.1987760663032531,293.1993713378906,297.1499938964844,293.1499938964844,0.2428946048021316,-4894.3203125,304.1689147949219,0.9990000128746032,0.3397798240184784,0.3118729889392853,293.34063720703125,297.1499938964844,293.1499938964844,0.0051438156515359,-1894.4312744140625,298.0191345214844,0.5252997279167175,0.050000000745058,0.2298396825790405,291.1907043457031,291.1499938964844,266.6333312988281,265.20147705078125,282.760009765625,293.8110046386719,291.1898803710937,1.0,0.2245546877384185,0.8257481455802917,0.8257481455802917,1.0,1.0,-1.0337640047073364,0.420456975698471,0.6133070588111877,0.2359843105077743,0.0,0.0,0.390875369310379,35.402950286865234,34.0,-1.4314026832580566,-8770.609375,124.95032501220705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6585388183594,306.763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18039.576171875,18000.0,0.0,0.0,0.1992387324571609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3038797080516815,0.303884357213974,-4.651146355172386e-06,0.0,0.000202201976208,0.0,0.0,13.830883979797363,0.0,0.0,0.0,0.3090597987174988,4.0,0.0,1.0
393000,293.177978515625,297.1499938964844,293.1499938964844,0.0343561917543411,-1135.7379150390625,304.1553955078125,0.6260039210319519,0.079187735915184,0.0724462419748306,294.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.19122314453125,0.5252997279167175,0.050000000745058,0.0484528988599777,293.331787109375,297.1499938964844,293.1499938964844,0.2017664015293121,-3119.804443359375,304.1703186035156,0.9574702382087708,0.2825418412685394,0.1987760663032531,293.1993713378906,297.1499938964844,293.1499938964844,0.2428946048021316,-4894.3203125,304.1689147949219,0.9990000128746032,0.3397798240184784,0.3118729889392853,293.34063720703125,297.1499938964844,293.1499938964844,0.0051438156515359,-1894.4312744140625,298.0191345214844,0.5252997279167175,0.050000000745058,0.2298396825790405,291.1907043457031,291.1499938964844,266.6333312988281,265.20147705078125,282.760009765625,293.8110046386719,291.1898803710937,1.0,0.2245546877384185,0.8257481455802917,0.8257481455802917,1.0,1.0,-1.0337640047073364,0.420456975698471,0.6133070588111877,0.2359843105077743,0.0,0.0,0.390875369310379,35.402950286865234,34.0,-1.4314026832580566,-8770.609375,124.95032501220705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6585388183594,306.763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18039.576171875,18000.0,0.0,0.0,0.1992387324571609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3038797080516815,0.303884357213974,-4.651146355172386e-06,0.0,0.000202201976208,0.0,0.0,13.830883979797363,0.0,0.0,0.0,0.3090597987174988,4.0,0.0,1.0
393060,293.1788330078125,297.1499938964844,293.1499938964844,0.0336442328989505,-1124.0618896484375,304.15478515625,0.6240034699440002,0.0783062204718589,0.0716555640101432,294.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18310546875,0.5254573225975037,0.050000000745058,0.048451330512762,293.3289794921875,297.1499938964844,293.1499938964844,0.1983110159635543,-3077.553955078125,304.1693115234375,0.9528535604476928,0.2785086929798126,0.1959650069475174,293.199462890625,297.1499938964844,293.1499938964844,0.2425944805145263,-4891.57763671875,304.1630249023437,0.9990000128746032,0.3385208547115326,0.311629056930542,293.3428649902344,297.1499938964844,293.1499938964844,0.0050838910974562,-1875.5618896484373,297.9429016113281,0.5254573225975037,0.050000000745058,0.2298322468996048,291.1820678710937,291.1499938964844,266.6700134277344,265.2330017089844,282.7736511230469,293.80780029296875,291.18084716796875,1.0,0.2239534109830856,0.8257157802581787,0.8257157802581787,1.0,1.0,-1.0291357040405271,0.4185706377029419,0.6105650663375854,0.2343896031379699,0.0,0.0,0.3871471583843231,35.29045104980469,37.0,-10.274785995483398,-8698.0673828125,123.63672637939452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.694091796875,306.7450866699219,278.1499938964844,0.0,18000.0,313.1499938964844,18027.634765625,18000.0,0.0,0.0,0.1967732310295105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2990569770336151,0.2990615963935852,-4.633558091882151e-06,0.0,0.0001996998180402,0.0,0.0,13.532112121582031,0.0,0.0,0.0,0.3078260719776153,4.0,0.0,1.0
393120,293.1788330078125,297.1499938964844,293.1499938964844,0.0336442328989505,-1124.0618896484375,304.15478515625,0.6240034699440002,0.0783062204718589,0.0716555640101432,294.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18310546875,0.5254573225975037,0.050000000745058,0.048451330512762,293.3289794921875,297.1499938964844,293.1499938964844,0.1983110159635543,-3077.553955078125,304.1693115234375,0.9528535604476928,0.2785086929798126,0.1959650069475174,293.199462890625,297.1499938964844,293.1499938964844,0.2425944805145263,-4891.57763671875,304.1630249023437,0.9990000128746032,0.3385208547115326,0.311629056930542,293.3428649902344,297.1499938964844,293.1499938964844,0.0050838910974562,-1875.5618896484373,297.9429016113281,0.5254573225975037,0.050000000745058,0.2298322468996048,291.1820678710937,291.1499938964844,266.6700134277344,265.2330017089844,282.7736511230469,293.80780029296875,291.18084716796875,1.0,0.2239534109830856,0.8257157802581787,0.8257157802581787,1.0,1.0,-1.0291357040405271,0.4185706377029419,0.6105650663375854,0.2343896031379699,0.0,0.0,0.3871471583843231,35.29045104980469,37.0,-10.274785995483398,-8698.0673828125,123.63672637939452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.694091796875,306.7450866699219,278.1499938964844,0.0,18000.0,313.1499938964844,18027.634765625,18000.0,0.0,0.0,0.1967732310295105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2990569770336151,0.2990615963935852,-4.633558091882151e-06,0.0,0.0001996998180402,0.0,0.0,13.532112121582031,0.0,0.0,0.0,0.3078260719776153,4.0,0.0,1.0
393180,293.1798095703125,297.1499938964844,293.1499938964844,0.0329360216856002,-1112.412353515625,304.1543884277344,0.6200279593467712,0.0773774236440658,0.0708524584770202,294.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720886230469,0.5236823558807373,0.050000000745058,0.0484696663916111,293.3264465332031,297.1499938964844,293.1499938964844,0.1949459016323089,-3036.2470703125,304.1684875488281,0.9447023272514344,0.2744856178760528,0.1931764483451843,293.2049865722656,297.1499938964844,293.1499938964844,0.2452004104852676,-4936.14013671875,304.154296875,0.9990000128746032,0.3361603319644928,0.3144026398658752,293.3449401855469,297.1499938964844,293.1499938964844,0.0050268839113414,-1857.722412109375,297.864990234375,0.5236823558807373,0.050000000745058,0.2299192249774933,291.1707763671875,291.1499938964844,266.7066650390625,265.264404296875,282.7890014648437,293.8206481933594,291.1693115234375,1.0,0.2245981693267822,0.8256834149360657,0.8256834149360657,1.0,1.0,-1.0282788276672363,0.4185158908367157,0.6097629070281982,0.2333077937364578,0.0,0.0,0.3851089477539062,35.72309494018555,40.0,-15.219985008239746,-8657.416015625,124.18806457519533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7101135253906,306.72509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.01171875,18000.0,0.0,0.0,0.1943967938423156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2961729168891907,0.2961775362491607,-4.6221512093325146e-06,0.0,0.000197288027266,0.0,0.0,13.35251808166504,0.0,0.0,0.0,0.3070777058601379,4.0,0.0,1.0
393240,293.1798095703125,297.1499938964844,293.1499938964844,0.0329360216856002,-1112.412353515625,304.1543884277344,0.6200279593467712,0.0773774236440658,0.0708524584770202,294.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720886230469,0.5236823558807373,0.050000000745058,0.0484696663916111,293.3264465332031,297.1499938964844,293.1499938964844,0.1949459016323089,-3036.2470703125,304.1684875488281,0.9447023272514344,0.2744856178760528,0.1931764483451843,293.2049865722656,297.1499938964844,293.1499938964844,0.2452004104852676,-4936.14013671875,304.154296875,0.9990000128746032,0.3361603319644928,0.3144026398658752,293.3449401855469,297.1499938964844,293.1499938964844,0.0050268839113414,-1857.722412109375,297.864990234375,0.5236823558807373,0.050000000745058,0.2299192249774933,291.1707763671875,291.1499938964844,266.7066650390625,265.264404296875,282.7890014648437,293.8206481933594,291.1693115234375,1.0,0.2245981693267822,0.8256834149360657,0.8256834149360657,1.0,1.0,-1.0282788276672363,0.4185158908367157,0.6097629070281982,0.2333077937364578,0.0,0.0,0.3851089477539062,35.72309494018555,40.0,-15.219985008239746,-8657.416015625,124.18806457519533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7101135253906,306.72509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.01171875,18000.0,0.0,0.0,0.1943967938423156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2961729168891907,0.2961775362491607,-4.6221512093325146e-06,0.0,0.000197288027266,0.0,0.0,13.35251808166504,0.0,0.0,0.0,0.3070777058601379,4.0,0.0,1.0
393300,293.1803894042969,297.1499938964844,293.1499938964844,0.0325690805912017,-1106.3499755859375,304.1542358398437,0.6173017024993896,0.0768822580575943,0.0704332366585731,294.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659240722656,0.5221607089042664,0.050000000745058,0.0484857857227325,293.3253173828125,297.1499938964844,293.1499938964844,0.1932859122753143,-3015.8046875,304.16815185546875,0.9393751621246338,0.2724764347076416,0.1917891055345535,293.2098083496094,297.1499938964844,293.1499938964844,0.2473224997520446,-4971.72705078125,304.149658203125,0.9990000128746032,0.3345149457454681,0.3166452050209045,293.3460388183594,297.1499938964844,293.1499938964844,0.0049989074468612,-1848.9718017578125,297.8252868652344,0.5221607089042664,0.050000000745058,0.2299956977367401,291.1645812988281,291.1499938964844,266.7250061035156,265.28009033203125,282.79754638671875,293.8329772949219,291.1631164550781,1.0,0.2253142595291137,0.8256672024726868,0.8256672024726868,1.0,1.0,-1.0288790464401243,0.4190037846565246,0.6098752617835999,0.2328635454177856,0.0,0.0,0.3847570419311523,36.12566375732422,40.0,-16.25406265258789,-8647.26171875,125.04151916503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7077331542969,306.7138366699219,278.1499938964844,0.0,18000.0,313.1499938964844,18010.119140625,18000.0,0.0,0.0,0.1933019310235977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2954848408699035,0.2954894602298736,-4.618737875716761e-06,0.0,0.0001961768866749,0.0,0.0,13.307985305786133,0.0,0.0,0.0,0.3068881034851074,4.0,0.0,1.0
