time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
393360,293.1810607910156,297.1499938964844,293.1499938964844,0.0321913100779056,-1100.064208984375,304.1541748046875,0.6131448745727539,0.0763671845197677,0.0700079053640365,294.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16046142578125,0.5193911194801331,0.050000000745058,0.0485161766409873,293.32421875,297.1499938964844,293.1499938964844,0.1916203498840332,-2995.218505859375,304.1678771972656,0.9316619634628296,0.2704724073410034,0.1904142946004867,293.2148742675781,297.1499938964844,293.1499938964844,0.2471608817577362,-4969.04833984375,304.150146484375,0.9962643384933472,0.3327647149562835,0.3163453936576843,293.34716796875,297.1499938964844,293.1499938964844,0.0049723624251782,-1840.582275390625,297.7857666015625,0.5193911194801331,0.050000000745058,0.2301398515701294,291.1595153808594,291.1499938964844,266.74334716796875,265.2957763671875,282.81060791015625,293.8466186523437,291.1589050292969,1.0,0.2261859774589538,0.8255993723869324,0.8255993723869324,1.0,1.0,-1.0265569686889648,0.4181216359138489,0.608435332775116,0.2318843901157379,0.0,0.0,0.3846516609191894,36.85502243041992,43.0,-11.619158744812012,-8628.900390625,125.756591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.697998046875,306.71063232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.103515625,18000.0,0.0,0.0,0.1922926157712936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2952268719673157,0.2952314913272857,-4.616824753611581e-06,0.0,0.0001951525628101,0.0,0.0,13.289613723754885,0.0,0.0,0.0,0.3068039119243622,4.0,0.0,1.0
393420,293.1825561523437,297.1499938964844,293.1499938964844,0.0313402637839317,-1085.5709228515625,304.1542053222656,0.6028674840927124,0.0752810686826706,0.0691229179501533,294.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649169921875,0.5128154754638672,0.050000000745058,0.0485943369567394,293.322265625,297.1499938964844,293.1499938964844,0.1880453526973724,-2950.565185546875,304.1678771972656,0.9141246676445008,0.2664538323879242,0.1876773685216903,293.2201843261719,297.1499938964844,293.1499938964844,0.2445535212755203,-4925.7470703125,304.1543884277344,0.9849584698677064,0.3300336301326751,0.3136374056339264,293.349609375,297.1499938964844,293.1499938964844,0.0049167997203767,-1821.801513671875,297.7138671875,0.5128154754638672,0.050000000745058,0.2305106073617935,291.1658935546875,291.1499938964844,266.7799987792969,265.3270568847656,282.8351135253906,293.86444091796875,291.1667785644531,1.0,0.2282852828502655,0.8254637122154236,0.8254637122154236,1.0,1.0,-1.0195456743240356,0.415309727191925,0.6042360067367554,0.229346677660942,0.0,0.0,0.3822580277919769,38.72237396240234,46.0,5.023560047149658,-8565.4541015625,127.30115509033205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6671142578125,306.6915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.26171875,18000.0,0.0,0.0,0.1904685944318771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2934560477733612,0.2934606671333313,-4.613344572135247e-06,0.0,0.0001933014136739,0.0,0.0,13.189531326293944,0.0,0.0,0.0,0.3063875734806061,4.0,0.0,1.0
393480,293.1825561523437,297.1499938964844,293.1499938964844,0.0313402637839317,-1085.5709228515625,304.1542053222656,0.6028674840927124,0.0752810686826706,0.0691229179501533,294.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649169921875,0.5128154754638672,0.050000000745058,0.0485943369567394,293.322265625,297.1499938964844,293.1499938964844,0.1880453526973724,-2950.565185546875,304.1678771972656,0.9141246676445008,0.2664538323879242,0.1876773685216903,293.2201843261719,297.1499938964844,293.1499938964844,0.2445535212755203,-4925.7470703125,304.1543884277344,0.9849584698677064,0.3300336301326751,0.3136374056339264,293.349609375,297.1499938964844,293.1499938964844,0.0049167997203767,-1821.801513671875,297.7138671875,0.5128154754638672,0.050000000745058,0.2305106073617935,291.1658935546875,291.1499938964844,266.7799987792969,265.3270568847656,282.8351135253906,293.86444091796875,291.1667785644531,1.0,0.2282852828502655,0.8254637122154236,0.8254637122154236,1.0,1.0,-1.0195456743240356,0.415309727191925,0.6042360067367554,0.229346677660942,0.0,0.0,0.3822580277919769,38.72237396240234,46.0,5.023560047149658,-8565.4541015625,127.30115509033205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6671142578125,306.6915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.26171875,18000.0,0.0,0.0,0.1904685944318771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2934560477733612,0.2934606671333313,-4.613344572135247e-06,0.0,0.0001933014136739,0.0,0.0,13.189531326293944,0.0,0.0,0.0,0.3063875734806061,4.0,0.0,1.0
393540,293.1841125488281,297.1499938964844,293.1499938964844,0.0304744578897953,-1070.7633056640625,304.1542358398437,0.5916532278060913,0.0741354599595069,0.0681904554367065,294.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683654785156,0.5062088966369629,0.050000000745058,0.0486826822161674,293.32061767578125,297.1499938964844,293.1499938964844,0.1845640540122985,-2906.99658203125,304.167724609375,0.8975790739059448,0.2624228000640869,0.1849373131990432,293.2230529785156,297.1499938964844,293.1499938964844,0.2424458265304565,-4891.4228515625,304.1564025878906,0.9721551537513732,0.3276722729206085,0.3114529848098755,293.35211181640625,297.1499938964844,293.1499938964844,0.0048618116416037,-1803.46044921875,297.6390686035156,0.5062088966369629,0.050000000745058,0.2309296727180481,291.1683959960937,291.1499938964844,266.8166809082031,265.3582458496094,282.8547058105469,293.8790283203125,291.1683654785156,1.0,0.2308082729578018,0.8253280520439148,0.8253280520439148,1.0,1.0,-1.0131244659423828,0.4128497540950775,0.6002747416496277,0.2267283648252487,0.0,0.0,0.3795512020587921,40.8509635925293,49.0,2.2779195308685303,-8487.57421875,129.41812133789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6344909667969,306.6478576660156,278.1499938964844,0.0,18000.0,313.1499938964844,18016.82421875,18000.0,0.0,0.0,0.1887929737567901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2903341650962829,0.2903387546539306,-4.604847163136583e-06,0.0,0.0001916008623084,0.0,0.0,13.007631301879885,0.0,0.0,0.0,0.3056595921516418,4.0,0.0,1.0
393600,293.1841125488281,297.1499938964844,293.1499938964844,0.0304744578897953,-1070.7633056640625,304.1542358398437,0.5916532278060913,0.0741354599595069,0.0681904554367065,294.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683654785156,0.5062088966369629,0.050000000745058,0.0486826822161674,293.32061767578125,297.1499938964844,293.1499938964844,0.1845640540122985,-2906.99658203125,304.167724609375,0.8975790739059448,0.2624228000640869,0.1849373131990432,293.2230529785156,297.1499938964844,293.1499938964844,0.2424458265304565,-4891.4228515625,304.1564025878906,0.9721551537513732,0.3276722729206085,0.3114529848098755,293.35211181640625,297.1499938964844,293.1499938964844,0.0048618116416037,-1803.46044921875,297.6390686035156,0.5062088966369629,0.050000000745058,0.2309296727180481,291.1683959960937,291.1499938964844,266.8166809082031,265.3582458496094,282.8547058105469,293.8790283203125,291.1683654785156,1.0,0.2308082729578018,0.8253280520439148,0.8253280520439148,1.0,1.0,-1.0131244659423828,0.4128497540950775,0.6002747416496277,0.2267283648252487,0.0,0.0,0.3795512020587921,40.8509635925293,49.0,2.2779195308685303,-8487.57421875,129.41812133789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6344909667969,306.6478576660156,278.1499938964844,0.0,18000.0,313.1499938964844,18016.82421875,18000.0,0.0,0.0,0.1887929737567901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2903341650962829,0.2903387546539306,-4.604847163136583e-06,0.0,0.0001916008623084,0.0,0.0,13.007631301879885,0.0,0.0,0.0,0.3056595921516418,4.0,0.0,1.0
393660,293.185791015625,297.1499938964844,293.1499938964844,0.0296044871211051,-1055.4254150390625,304.1542663574219,0.5797897577285767,0.0729328170418739,0.0672156140208244,294.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16864013671875,0.4997476935386657,0.050000000745058,0.0487801469862461,293.3197021484375,297.1499938964844,293.1499938964844,0.1810897439718246,-2863.34033203125,304.1676025390625,0.8815901875495911,0.2582879066467285,0.182165652513504,293.2249755859375,297.1499938964844,293.1499938964844,0.2404743582010269,-4859.5205078125,304.15753173828125,0.9578557014465332,0.325427770614624,0.3094021379947662,293.3546447753906,297.1499938964844,293.1499938964844,0.0048075597733259,-1785.384033203125,297.5622253417969,0.4997476935386657,0.050000000745058,0.2313920110464096,291.168701171875,291.1499938964844,266.85333251953125,265.389404296875,282.8731994628906,293.89569091796875,291.16876220703125,1.0,0.2336417883634567,0.8252467513084412,0.8252467513084412,1.0,1.0,-1.0068378448486328,0.4105289578437805,0.5963088274002075,0.2239599376916885,0.0,0.0,0.3770458400249481,43.208763122558594,52.0,1.3006993532180786,-8416.115234375,131.92845153808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6030578613281,306.6097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,18015.755859375,18000.0,0.0,0.0,0.1872329115867614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2876172661781311,0.2876218557357788,-4.596597136696801e-06,0.0,0.0001900175993796,0.0,0.0,12.847993850708008,0.0,0.0,0.0,0.3050034046173095,4.0,0.0,1.0
393720,293.185791015625,297.1499938964844,293.1499938964844,0.0296044871211051,-1055.4254150390625,304.1542663574219,0.5797897577285767,0.0729328170418739,0.0672156140208244,294.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16864013671875,0.4997476935386657,0.050000000745058,0.0487801469862461,293.3197021484375,297.1499938964844,293.1499938964844,0.1810897439718246,-2863.34033203125,304.1676025390625,0.8815901875495911,0.2582879066467285,0.182165652513504,293.2249755859375,297.1499938964844,293.1499938964844,0.2404743582010269,-4859.5205078125,304.15753173828125,0.9578557014465332,0.325427770614624,0.3094021379947662,293.3546447753906,297.1499938964844,293.1499938964844,0.0048075597733259,-1785.384033203125,297.5622253417969,0.4997476935386657,0.050000000745058,0.2313920110464096,291.168701171875,291.1499938964844,266.85333251953125,265.389404296875,282.8731994628906,293.89569091796875,291.16876220703125,1.0,0.2336417883634567,0.8252467513084412,0.8252467513084412,1.0,1.0,-1.0068378448486328,0.4105289578437805,0.5963088274002075,0.2239599376916885,0.0,0.0,0.3770458400249481,43.208763122558594,52.0,1.3006993532180786,-8416.115234375,131.92845153808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6030578613281,306.6097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,18015.755859375,18000.0,0.0,0.0,0.1872329115867614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2876172661781311,0.2876218557357788,-4.596597136696801e-06,0.0,0.0001900175993796,0.0,0.0,12.847993850708008,0.0,0.0,0.0,0.3050034046173095,4.0,0.0,1.0
393780,293.18756103515625,297.1499938964844,293.1499938964844,0.0282897725701332,-1038.8720703125,304.1550598144531,0.567573070526123,0.071669615805149,0.0661942362785339,294.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692199707031,0.4935232996940613,0.050000000745058,0.0488851517438888,293.3201599121094,297.1499938964844,293.1499938964844,0.177422434091568,-2816.990234375,304.1678466796875,0.8657762408256531,0.2538979053497314,0.1792202889919281,293.225830078125,297.1499938964844,293.1499938964844,0.2386441975831985,-4830.01708984375,304.1580505371094,0.9426859021186828,0.3233531415462494,0.3075233697891235,293.35723876953125,297.1499938964844,293.1499938964844,0.0047535123303532,-1767.2662353515625,297.4844970703125,0.4935232996940613,0.050000000745058,0.2318901121616363,291.16925048828125,291.1499938964844,266.8900146484375,265.4204406738281,282.892333984375,293.9165344238281,291.1692810058594,1.0,0.2366963475942611,0.8251653909683228,0.8251653909683228,1.0,1.0,-1.0005452632904053,0.4082707464694977,0.5922744870185852,0.2210330069065094,0.0,0.0,0.3744361698627472,45.75461959838867,55.0,0.8491063714027405,-8344.1220703125,134.72052001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5736694335937,306.5722961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18015.955078125,18000.0,0.0,0.0,0.1857752054929733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2848222255706787,0.2848268151283264,-4.588487172441091e-06,0.0,0.0001885382080217,0.0,0.0,12.685647010803224,0.0,0.0,0.0,0.3043393492698669,4.0,0.0,1.0
393840,293.18756103515625,297.1499938964844,293.1499938964844,0.0282897725701332,-1038.8720703125,304.1550598144531,0.567573070526123,0.071669615805149,0.0661942362785339,294.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692199707031,0.4935232996940613,0.050000000745058,0.0488851517438888,293.3201599121094,297.1499938964844,293.1499938964844,0.177422434091568,-2816.990234375,304.1678466796875,0.8657762408256531,0.2538979053497314,0.1792202889919281,293.225830078125,297.1499938964844,293.1499938964844,0.2386441975831985,-4830.01708984375,304.1580505371094,0.9426859021186828,0.3233531415462494,0.3075233697891235,293.35723876953125,297.1499938964844,293.1499938964844,0.0047535123303532,-1767.2662353515625,297.4844970703125,0.4935232996940613,0.050000000745058,0.2318901121616363,291.16925048828125,291.1499938964844,266.8900146484375,265.4204406738281,282.892333984375,293.9165344238281,291.1692810058594,1.0,0.2366963475942611,0.8251653909683228,0.8251653909683228,1.0,1.0,-1.0005452632904053,0.4082707464694977,0.5922744870185852,0.2210330069065094,0.0,0.0,0.3744361698627472,45.75461959838867,55.0,0.8491063714027405,-8344.1220703125,134.72052001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5736694335937,306.5722961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18015.955078125,18000.0,0.0,0.0,0.1857752054929733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2848222255706787,0.2848268151283264,-4.588487172441091e-06,0.0,0.0001885382080217,0.0,0.0,12.685647010803224,0.0,0.0,0.0,0.3043393492698669,4.0,0.0,1.0
393900,293.1884460449219,297.1499938964844,293.1499938964844,0.0279543902724981,-1031.070068359375,304.1547546386719,0.5614256262779236,0.0710160806775093,0.0656654015183448,294.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1694030761719,0.4904943406581878,0.050000000745058,0.0489399842917919,293.3205261230469,297.1499938964844,293.1499938964844,0.1755570173263549,-2793.331787109375,304.1679992675781,0.8581128120422363,0.2516709566116333,0.1777152419090271,293.2261657714844,297.1499938964844,293.1499938964844,0.2377565950155258,-4815.72509765625,304.158203125,0.9349751472473145,0.3223305344581604,0.306613564491272,293.3585510253906,297.1499938964844,293.1499938964844,0.0047263894230127,-1758.1435546875,297.4451904296875,0.4904943406581878,0.050000000745058,0.2321502119302749,291.16943359375,291.1499938964844,266.9083251953125,265.4359436035156,282.9017028808594,293.9276733398437,291.1694641113281,1.0,0.2382840663194656,0.8251247406005859,0.8251247406005859,1.0,1.0,-0.9973899126052856,0.4071585834026336,0.5902312994003296,0.219517633318901,0.0,0.0,0.3731213808059692,47.08564758300781,55.0,0.6748329997062683,-8308.4404296875,136.19749450683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5603332519531,306.5543518066406,278.1499938964844,0.0,18000.0,313.1499938964844,18015.953125,18000.0,0.0,0.0,0.1850760877132415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2834165692329407,0.283421128988266,-4.5844171836506575e-06,0.0,0.0001878287002909,0.0,0.0,12.604361534118652,0.0,0.0,0.0,0.3040069341659546,4.0,0.0,1.0
393960,293.1893615722656,297.1499938964844,293.1499938964844,0.0275933183729648,-1022.5558471679688,304.154541015625,0.5553025007247925,0.0703485235571861,0.0651251524686813,294.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695861816406,0.4875031113624573,0.050000000745058,0.04899612814188,293.3209228515625,297.1499938964844,293.1499938964844,0.173684611916542,-2769.531494140625,304.1681213378906,0.8506718873977661,0.2494317442178726,0.1762013286352157,293.2264404296875,297.1499938964844,293.1499938964844,0.2368709594011306,-4801.46240234375,304.1583251953125,0.9273088574409484,0.3213064968585968,0.3057062923908233,293.3598937988281,297.1499938964844,293.1499938964844,0.0046991752460598,-1748.965087890625,297.40557861328125,0.4875031113624573,0.050000000745058,0.2324165403842926,291.16961669921875,291.1499938964844,266.9266662597656,265.451416015625,282.9109191894531,293.9391174316406,291.1696472167969,1.0,0.2399010509252548,0.8250914812088013,0.8250914812088013,1.0,1.0,-0.9942223429679872,0.406053215265274,0.5881690979003906,0.2179728597402572,0.0,0.0,0.3717957735061645,48.44932556152344,58.0,0.6002932786941528,-8273.0380859375,137.71571350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54803466796875,306.5371398925781,278.1499938964844,0.0,18000.0,313.1499938964844,18015.935546875,18000.0,0.0,0.0,0.184392362833023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2820088267326355,0.2820133864879608,-4.5803599277860485e-06,0.0,0.0001871348067652,0.0,0.0,12.523229598999023,0.0,0.0,0.0,0.3036750555038452,4.0,0.0,1.0
394020,293.19122314453125,297.1499938964844,293.1499938964844,0.0267696902155876,-1005.20166015625,304.1544189453125,0.5432774424552917,0.0689733177423477,0.0640113279223442,294.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698913574219,0.4815565645694732,0.050000000745058,0.049111470580101,293.3207397460937,297.1499938964844,293.1499938964844,0.1700106263160705,-2722.70263671875,304.1681823730469,0.8366100788116455,0.2451338320970535,0.1732242107391357,293.2270812988281,297.1499938964844,293.1499938964844,0.2350955754518509,-4772.8515625,304.15850830078125,0.9126256108283995,0.3192451596260071,0.3038853406906128,293.36260986328125,297.1499938964844,293.1499938964844,0.0046442672610282,-1730.374755859375,297.3255615234375,0.4815565645694732,0.050000000745058,0.2329636812210083,291.1698913574219,291.1499938964844,266.9633483886719,265.4823303222656,282.9266357421875,293.9591979980469,291.1698608398437,1.0,0.2431967556476593,0.8250250816345215,0.8250250816345215,1.0,1.0,-0.9879213571548462,0.4038883447647095,0.5840330123901367,0.2148222476243972,0.0,0.0,0.3691185116767883,51.25350570678711,46.0,0.1132661998271942,-8203.87109375,140.8560028076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5267333984375,306.5041198730469,278.1499938964844,0.0,18000.0,313.1499938964844,18015.908203125,18000.0,0.0,0.0,0.1830588579177856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2791770696640014,0.2791816294193268,-4.572264515445568e-06,0.0,0.000185781464097,0.0,0.0,12.36087703704834,0.0,0.0,0.0,0.3030112683773041,4.0,0.0,1.0
394080,293.19122314453125,297.1499938964844,293.1499938964844,0.0267696902155876,-1005.20166015625,304.1544189453125,0.5432774424552917,0.0689733177423477,0.0640113279223442,294.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698913574219,0.4815565645694732,0.050000000745058,0.049111470580101,293.3207397460937,297.1499938964844,293.1499938964844,0.1700106263160705,-2722.70263671875,304.1681823730469,0.8366100788116455,0.2451338320970535,0.1732242107391357,293.2270812988281,297.1499938964844,293.1499938964844,0.2350955754518509,-4772.8515625,304.15850830078125,0.9126256108283995,0.3192451596260071,0.3038853406906128,293.36260986328125,297.1499938964844,293.1499938964844,0.0046442672610282,-1730.374755859375,297.3255615234375,0.4815565645694732,0.050000000745058,0.2329636812210083,291.1698913574219,291.1499938964844,266.9633483886719,265.4823303222656,282.9266357421875,293.9591979980469,291.1698608398437,1.0,0.2431967556476593,0.8250250816345215,0.8250250816345215,1.0,1.0,-0.9879213571548462,0.4038883447647095,0.5840330123901367,0.2148222476243972,0.0,0.0,0.3691185116767883,51.25350570678711,46.0,0.1132661998271942,-8203.87109375,140.8560028076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5267333984375,306.5041198730469,278.1499938964844,0.0,18000.0,313.1499938964844,18015.908203125,18000.0,0.0,0.0,0.1830588579177856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2791770696640014,0.2791816294193268,-4.572264515445568e-06,0.0,0.000185781464097,0.0,0.0,12.36087703704834,0.0,0.0,0.0,0.3030112683773041,4.0,0.0,1.0
394140,293.1929626464844,297.1499938964844,293.1499938964844,0.0256558842957019,-985.0263061523438,304.15478515625,0.5405148863792419,0.0675783529877662,0.0627321228384971,294.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16949462890625,0.4829014539718628,0.050000000745058,0.0490852184593677,293.3176574707031,297.1499938964844,293.1499938964844,0.1666986942291259,-2680.404296875,304.1676330566406,0.8345803022384644,0.2414288967847824,0.1705355942249298,293.22760009765625,297.1499938964844,293.1499938964844,0.2331961840391159,-4742.154296875,304.1588439941406,0.9130941033363342,0.3171828389167785,0.3019141256809234,293.3652648925781,297.1499938964844,293.1499938964844,0.0045751119032502,-1706.6937255859375,297.2443542480469,0.4829014539718628,0.050000000745058,0.2328391373157501,291.1695251464844,291.1499938964844,267.0,265.5131225585937,282.9367980957031,293.9683532714844,291.1695861816406,1.0,0.2408595979213714,0.8249586820602417,0.8249586820602417,1.0,1.0,-0.9806122183799744,0.4012660980224609,0.5793461203575134,0.2114800959825515,0.0,0.0,0.3665514290332794,50.461795806884766,34.0,0.2432783097028732,-8135.3056640625,137.6927032470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5096435546875,306.4770812988281,278.1499938964844,0.0,18000.0,313.1499938964844,18015.103515625,18000.0,0.0,0.0,0.1817582547664642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2764623761177063,0.276466965675354,-4.564408300211653e-06,0.0,0.0001844615180743,0.0,0.0,12.205846786499023,0.0,0.0,0.0,0.302376389503479,4.0,0.0,1.0
394200,293.1929626464844,297.1499938964844,293.1499938964844,0.0256558842957019,-985.0263061523438,304.15478515625,0.5405148863792419,0.0675783529877662,0.0627321228384971,294.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16949462890625,0.4829014539718628,0.050000000745058,0.0490852184593677,293.3176574707031,297.1499938964844,293.1499938964844,0.1666986942291259,-2680.404296875,304.1676330566406,0.8345803022384644,0.2414288967847824,0.1705355942249298,293.22760009765625,297.1499938964844,293.1499938964844,0.2331961840391159,-4742.154296875,304.1588439941406,0.9130941033363342,0.3171828389167785,0.3019141256809234,293.3652648925781,297.1499938964844,293.1499938964844,0.0045751119032502,-1706.6937255859375,297.2443542480469,0.4829014539718628,0.050000000745058,0.2328391373157501,291.1695251464844,291.1499938964844,267.0,265.5131225585937,282.9367980957031,293.9683532714844,291.1695861816406,1.0,0.2408595979213714,0.8249586820602417,0.8249586820602417,1.0,1.0,-0.9806122183799744,0.4012660980224609,0.5793461203575134,0.2114800959825515,0.0,0.0,0.3665514290332794,50.461795806884766,34.0,0.2432783097028732,-8135.3056640625,137.6927032470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5096435546875,306.4770812988281,278.1499938964844,0.0,18000.0,313.1499938964844,18015.103515625,18000.0,0.0,0.0,0.1817582547664642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2764623761177063,0.276466965675354,-4.564408300211653e-06,0.0,0.0001844615180743,0.0,0.0,12.205846786499023,0.0,0.0,0.0,0.302376389503479,4.0,0.0,1.0
394260,293.1943359375,297.1499938964844,293.1499938964844,0.0245095267891883,-963.42041015625,304.1551208496094,0.5455260276794434,0.0662106201052665,0.0613624863326549,294.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708984375,0.4902581572532654,0.050000000745058,0.0489445552229881,293.3138732910156,297.1499938964844,293.1499938964844,0.1635302454233169,-2639.742919921875,304.16705322265625,0.8422799706459045,0.2379497289657592,0.1679776459932327,293.2279357910156,297.1499938964844,293.1499938964844,0.2311708480119705,-4709.3076171875,304.1592712402344,0.9263796210289,0.3151492774486542,0.2998512089252472,293.3677978515625,297.1499938964844,293.1499938964844,0.0044946437701582,-1678.739501953125,297.16375732421875,0.4902581572532654,0.050000000745058,0.2321719080209732,291.1711120605469,291.1499938964844,267.0366516113281,265.5438842773437,282.94610595703125,293.9739685058594,291.17138671875,1.0,0.2345433682203292,0.8249096274375916,0.8249096274375916,1.0,1.0,-0.9724524617195128,0.3982506692409515,0.574201762676239,0.2080082148313522,0.0,0.0,0.3636434078216553,46.765254974365234,25.0,2.1841495037078857,-8062.92431640625,129.5524444580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4977111816406,306.4541320800781,278.1499938964844,0.0,18000.0,313.1499938964844,18016.33984375,18000.0,0.0,0.0,0.1804646849632263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2735631167888641,0.2735676765441894,-4.556578915071441e-06,0.0,0.000183148717042,0.0,0.0,12.042582511901855,0.0,0.0,0.0,0.3017095923423767,4.0,0.0,1.0
394320,293.1943359375,297.1499938964844,293.1499938964844,0.0245095267891883,-963.42041015625,304.1551208496094,0.5455260276794434,0.0662106201052665,0.0613624863326549,294.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708984375,0.4902581572532654,0.050000000745058,0.0489445552229881,293.3138732910156,297.1499938964844,293.1499938964844,0.1635302454233169,-2639.742919921875,304.16705322265625,0.8422799706459045,0.2379497289657592,0.1679776459932327,293.2279357910156,297.1499938964844,293.1499938964844,0.2311708480119705,-4709.3076171875,304.1592712402344,0.9263796210289,0.3151492774486542,0.2998512089252472,293.3677978515625,297.1499938964844,293.1499938964844,0.0044946437701582,-1678.739501953125,297.16375732421875,0.4902581572532654,0.050000000745058,0.2321719080209732,291.1711120605469,291.1499938964844,267.0366516113281,265.5438842773437,282.94610595703125,293.9739685058594,291.17138671875,1.0,0.2345433682203292,0.8249096274375916,0.8249096274375916,1.0,1.0,-0.9724524617195128,0.3982506692409515,0.574201762676239,0.2080082148313522,0.0,0.0,0.3636434078216553,46.765254974365234,25.0,2.1841495037078857,-8062.92431640625,129.5524444580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4977111816406,306.4541320800781,278.1499938964844,0.0,18000.0,313.1499938964844,18016.33984375,18000.0,0.0,0.0,0.1804646849632263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2735631167888641,0.2735676765441894,-4.556578915071441e-06,0.0,0.000183148717042,0.0,0.0,12.042582511901855,0.0,0.0,0.0,0.3017095923423767,4.0,0.0,1.0
394380,293.1954040527344,297.1499938964844,293.1499938964844,0.0233748778700828,-941.4292602539062,304.1553039550781,0.5555720925331116,0.0648697018623352,0.0599716454744339,294.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732177734375,0.5013822913169861,0.050000000745058,0.0487547516822814,293.3100280761719,297.1499938964844,293.1499938964844,0.1604324579238891,-2599.797119140625,304.1665344238281,0.8564320206642151,0.2345746457576751,0.1654714941978454,293.22808837890625,297.1499938964844,293.1499938964844,0.2291118651628494,-4675.87060546875,304.1596069335937,0.9479115605354308,0.3131444752216339,0.2977671921253204,293.3701171875,297.1499938964844,293.1499938964844,0.0044098678044974,-1649.04541015625,297.083251953125,0.5013822913169861,0.050000000745058,0.2312715500593185,291.1734619140625,291.1499938964844,267.0733337402344,265.5745544433594,282.9554748535156,293.9786682128906,291.1737060546875,1.0,0.2263045758008957,0.8248605728149414,0.8248605728149414,1.0,1.0,-0.9639650583267212,0.3950773775577545,0.5688876509666443,0.2045180946588516,0.0,0.0,0.360357791185379,41.82286834716797,25.0,2.9608964920043945,-7986.16064453125,119.41806030273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4926452636719,306.4319152832031,278.1499938964844,0.0,18000.0,313.1499938964844,18018.12109375,18000.0,0.0,0.0,0.1791369915008545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2702859938144684,0.2702905237674713,-4.547922344499966e-06,0.0,0.0001818012678995,0.0,0.0,11.859612464904783,0.0,0.0,0.0,0.3009654879570007,4.0,0.0,1.0
394440,293.1954040527344,297.1499938964844,293.1499938964844,0.0233748778700828,-941.4292602539062,304.1553039550781,0.5555720925331116,0.0648697018623352,0.0599716454744339,294.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732177734375,0.5013822913169861,0.050000000745058,0.0487547516822814,293.3100280761719,297.1499938964844,293.1499938964844,0.1604324579238891,-2599.797119140625,304.1665344238281,0.8564320206642151,0.2345746457576751,0.1654714941978454,293.22808837890625,297.1499938964844,293.1499938964844,0.2291118651628494,-4675.87060546875,304.1596069335937,0.9479115605354308,0.3131444752216339,0.2977671921253204,293.3701171875,297.1499938964844,293.1499938964844,0.0044098678044974,-1649.04541015625,297.083251953125,0.5013822913169861,0.050000000745058,0.2312715500593185,291.1734619140625,291.1499938964844,267.0733337402344,265.5745544433594,282.9554748535156,293.9786682128906,291.1737060546875,1.0,0.2263045758008957,0.8248605728149414,0.8248605728149414,1.0,1.0,-0.9639650583267212,0.3950773775577545,0.5688876509666443,0.2045180946588516,0.0,0.0,0.360357791185379,41.82286834716797,25.0,2.9608964920043945,-7986.16064453125,119.41806030273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4926452636719,306.4319152832031,278.1499938964844,0.0,18000.0,313.1499938964844,18018.12109375,18000.0,0.0,0.0,0.1791369915008545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2702859938144684,0.2702905237674713,-4.547922344499966e-06,0.0,0.0001818012678995,0.0,0.0,11.859612464904783,0.0,0.0,0.0,0.3009654879570007,4.0,0.0,1.0
394500,293.19586181640625,297.1499938964844,293.1499938964844,0.0228381846100091,-930.7975463867188,304.1553039550781,0.5599470734596252,0.064203567802906,0.0592988543212413,294.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1742858886719,0.506644070148468,0.050000000745058,0.0486769638955593,293.3082580566406,297.1499938964844,293.1499938964844,0.1589253544807434,-2580.304931640625,304.166259765625,0.8628770112991333,0.2328993380069732,0.164246529340744,293.2281188964844,297.1499938964844,293.1499938964844,0.2281082421541214,-4659.57861328125,304.1596984863281,0.9571948051452636,0.3121485114097595,0.2967502474784851,293.3712158203125,297.1499938964844,293.1499938964844,0.0043693534098565,-1634.811279296875,297.0428161621094,0.506644070148468,0.050000000745058,0.2309025526046753,291.17449951171875,291.1499938964844,267.0916748046875,265.58984375,282.9599609375,293.9811096191406,291.1746826171875,1.0,0.2229584604501724,0.824836015701294,0.824836015701294,1.0,1.0,-0.9599300622940063,0.3935860097408294,0.5663440227508545,0.2028223127126693,0.0,0.0,0.3586216866970062,39.7879753112793,25.0,2.641655206680298,-7947.90673828125,115.17252349853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49285888671875,306.4207458496094,278.1499938964844,0.0,18000.0,313.1499938964844,18018.75,18000.0,0.0,0.0,0.1784495860338211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2685473263263702,0.2685518562793731,-4.543304385151714e-06,0.0,0.0001811036490835,0.0,0.0,11.762943267822266,0.0,0.0,0.0,0.3005723059177398,4.0,0.0,1.0
394560,293.1963195800781,297.1499938964844,293.1499938964844,0.0223199091851711,-920.3818359375,304.1552734375,0.5634825825691223,0.0635341107845306,0.0586375258862972,294.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1749572753906,0.5114230513572693,0.050000000745058,0.0486125871539115,293.306640625,297.1499938964844,293.1499938964844,0.1574368476867675,-2561.01611328125,304.166015625,0.8683584928512573,0.231213092803955,0.163027673959732,293.2281494140625,297.1499938964844,293.1499938964844,0.2271282821893692,-4643.6787109375,304.1596984863281,0.9648821353912354,0.3111522495746612,0.2957478165626526,293.3722839355469,297.1499938964844,293.1499938964844,0.0043303412385284,-1621.103515625,297.0019836425781,0.5114230513572693,0.050000000745058,0.2305971831083297,291.175048828125,291.1499938964844,267.1099853515625,265.6051330566406,282.96453857421875,293.98406982421875,291.1750793457031,1.0,0.2199764996767044,0.8248311281204224,0.8248311281204224,1.0,1.0,-0.9560261368751526,0.3921524286270141,0.5638737678527832,0.2011671960353851,0.0,0.0,0.3568949401378631,38.0947265625,25.0,1.7586572170257568,-7910.18017578125,111.54469299316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49462890625,306.4098205566406,278.1499938964844,0.0,18000.0,313.1499938964844,18018.970703125,18000.0,0.0,0.0,0.1777444630861282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2667902708053589,0.2667948007583618,-4.538575467449846e-06,0.0,0.0001803880295483,0.0,0.0,11.66542911529541,0.0,0.0,0.0,0.3001757264137268,4.0,0.0,1.0
394620,293.1971740722656,297.1499938964844,293.1499938964844,0.021321453154087,-899.8565673828125,304.1551818847656,0.5687732100486755,0.062185775488615,0.0573310144245624,294.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752624511719,0.5200027227401733,0.050000000745058,0.0485099740326404,293.3038330078125,297.1499938964844,293.1499938964844,0.1544828563928604,-2522.611572265625,304.16558837890625,0.8772549033164978,0.2278155088424682,0.1605898886919021,293.2282409667969,297.1499938964844,293.1499938964844,0.225207895040512,-4612.50927734375,304.15966796875,0.9769579768180848,0.3091569244861603,0.2937670648097992,293.37432861328125,297.1499938964844,293.1499938964844,0.0042551080696284,-1594.6221923828125,296.9194641113281,0.5200027227401733,0.050000000745058,0.2301104366779327,291.1752624511719,291.1499938964844,267.14666748046875,265.6356201171875,282.9743347167969,293.99090576171875,291.1752624511719,1.0,0.2149518132209777,0.8248213529586792,0.8248213529586792,1.0,1.0,-0.948447048664093,0.3893710970878601,0.5590759515762329,0.1979647427797317,0.0,0.0,0.353508323431015,35.374847412109375,25.0,0.6326742768287659,-7837.322265625,105.4954605102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50164794921875,306.3908996582031,278.1499938964844,0.0,18000.0,313.1499938964844,18018.419921875,18000.0,0.0,0.0,0.1762825697660446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.263368159532547,0.2633726894855499,-4.529235411609989e-06,0.0,0.0001789043890312,0.0,0.0,11.476143836975098,0.0,0.0,0.0,0.2994036078453064,4.0,0.0,1.0
394680,293.1971740722656,297.1499938964844,293.1499938964844,0.021321453154087,-899.8565673828125,304.1551818847656,0.5687732100486755,0.062185775488615,0.0573310144245624,294.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752624511719,0.5200027227401733,0.050000000745058,0.0485099740326404,293.3038330078125,297.1499938964844,293.1499938964844,0.1544828563928604,-2522.611572265625,304.16558837890625,0.8772549033164978,0.2278155088424682,0.1605898886919021,293.2282409667969,297.1499938964844,293.1499938964844,0.225207895040512,-4612.50927734375,304.15966796875,0.9769579768180848,0.3091569244861603,0.2937670648097992,293.37432861328125,297.1499938964844,293.1499938964844,0.0042551080696284,-1594.6221923828125,296.9194641113281,0.5200027227401733,0.050000000745058,0.2301104366779327,291.1752624511719,291.1499938964844,267.14666748046875,265.6356201171875,282.9743347167969,293.99090576171875,291.1752624511719,1.0,0.2149518132209777,0.8248213529586792,0.8248213529586792,1.0,1.0,-0.948447048664093,0.3893710970878601,0.5590759515762329,0.1979647427797317,0.0,0.0,0.353508323431015,35.374847412109375,25.0,0.6326742768287659,-7837.322265625,105.4954605102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50164794921875,306.3908996582031,278.1499938964844,0.0,18000.0,313.1499938964844,18018.419921875,18000.0,0.0,0.0,0.1762825697660446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.263368159532547,0.2633726894855499,-4.529235411609989e-06,0.0,0.0001789043890312,0.0,0.0,11.476143836975098,0.0,0.0,0.0,0.2994036078453064,4.0,0.0,1.0
394740,293.1978454589844,297.1499938964844,293.1499938964844,0.0203759744763374,-879.79345703125,304.155029296875,0.5720240473747253,0.0608558133244514,0.0560528039932251,294.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752319335937,0.5272808074951172,0.050000000745058,0.0484337396919727,293.30145263671875,297.1499938964844,293.1499938964844,0.1515518426895141,-2484.3330078125,304.165283203125,0.8836263418197632,0.2244006842374801,0.1581550240516662,293.228271484375,297.1499938964844,293.1499938964844,0.2233216762542724,-4581.8544921875,304.1595764160156,0.9855605959892272,0.3071669340133667,0.2918131351470947,293.37628173828125,297.1499938964844,293.1499938964844,0.0041826725937426,-1569.025634765625,296.83642578125,0.5272808074951172,0.050000000745058,0.2297488003969192,291.1752014160156,291.1499938964844,267.1833190917969,265.6660461425781,282.9820556640625,293.99346923828125,291.1750793457031,1.0,0.2109130918979644,0.824811577796936,0.824811577796936,1.0,1.0,-0.9411194920539856,0.3866688311100006,0.5544506907463074,0.194922000169754,0.0,0.0,0.3501442968845367,33.32893371582031,25.0,-0.3832075595855713,-7767.296875,100.66583251953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5112609863281,306.37322998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.916015625,18000.0,0.0,0.0,0.1747608035802841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2600118219852447,0.2600163519382477,-4.520200491242576e-06,0.0,0.0001773600088199,0.0,0.0,11.29200839996338,0.0,0.0,0.0,0.2986528575420379,4.0,0.0,1.0
394800,293.1978454589844,297.1499938964844,293.1499938964844,0.0203759744763374,-879.79345703125,304.155029296875,0.5720240473747253,0.0608558133244514,0.0560528039932251,294.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752319335937,0.5272808074951172,0.050000000745058,0.0484337396919727,293.30145263671875,297.1499938964844,293.1499938964844,0.1515518426895141,-2484.3330078125,304.165283203125,0.8836263418197632,0.2244006842374801,0.1581550240516662,293.228271484375,297.1499938964844,293.1499938964844,0.2233216762542724,-4581.8544921875,304.1595764160156,0.9855605959892272,0.3071669340133667,0.2918131351470947,293.37628173828125,297.1499938964844,293.1499938964844,0.0041826725937426,-1569.025634765625,296.83642578125,0.5272808074951172,0.050000000745058,0.2297488003969192,291.1752014160156,291.1499938964844,267.1833190917969,265.6660461425781,282.9820556640625,293.99346923828125,291.1750793457031,1.0,0.2109130918979644,0.824811577796936,0.824811577796936,1.0,1.0,-0.9411194920539856,0.3866688311100006,0.5544506907463074,0.194922000169754,0.0,0.0,0.3501442968845367,33.32893371582031,25.0,-0.3832075595855713,-7767.296875,100.66583251953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5112609863281,306.37322998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.916015625,18000.0,0.0,0.0,0.1747608035802841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2600118219852447,0.2600163519382477,-4.520200491242576e-06,0.0,0.0001773600088199,0.0,0.0,11.29200839996338,0.0,0.0,0.0,0.2986528575420379,4.0,0.0,1.0
394860,293.1978759765625,297.1499938964844,293.1499938964844,0.0195355527102947,-861.4116821289062,304.1547546386719,0.5739061832427979,0.0596380084753036,0.0548752099275589,294.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737365722656,0.533336341381073,0.050000000745058,0.0483764447271823,293.2992553710937,297.1499938964844,293.1499938964844,0.1486821472644806,-2446.718017578125,304.1649780273437,0.8878568410873413,0.2210074812173843,0.155742198228836,293.22808837890625,297.1499938964844,293.1499938964844,0.2215186804533004,-4552.560546875,304.1593933105469,0.9916669726371764,0.305221825838089,0.2899108529090881,293.3778381347656,297.1499938964844,293.1499938964844,0.0041133225895464,-1544.50439453125,296.7528381347656,0.533336341381073,0.050000000745058,0.2294770181179046,291.17352294921875,291.1499938964844,267.2200012207031,265.6964111328125,282.98486328125,293.9863586425781,291.1731872558594,1.0,0.207629382610321,0.8248111009597778,0.8248111009597778,1.0,1.0,-0.934131681919098,0.3840773701667785,0.5500543117523193,0.1920772641897201,0.0,0.0,0.3471052944660187,31.76990127563477,25.0,-2.3662850856781006,-7702.90087890625,96.74667358398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52099609375,306.3564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.19140625,18000.0,0.0,0.0,0.1731983572244644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2569112777709961,0.256915807723999,-4.51167124992935e-06,0.0,0.0001757743157213,0.0,0.0,11.12253475189209,0.0,0.0,0.0,0.2979614436626434,4.0,0.0,1.0
394920,293.1978759765625,297.1499938964844,293.1499938964844,0.0195355527102947,-861.4116821289062,304.1547546386719,0.5739061832427979,0.0596380084753036,0.0548752099275589,294.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737365722656,0.533336341381073,0.050000000745058,0.0483764447271823,293.2992553710937,297.1499938964844,293.1499938964844,0.1486821472644806,-2446.718017578125,304.1649780273437,0.8878568410873413,0.2210074812173843,0.155742198228836,293.22808837890625,297.1499938964844,293.1499938964844,0.2215186804533004,-4552.560546875,304.1593933105469,0.9916669726371764,0.305221825838089,0.2899108529090881,293.3778381347656,297.1499938964844,293.1499938964844,0.0041133225895464,-1544.50439453125,296.7528381347656,0.533336341381073,0.050000000745058,0.2294770181179046,291.17352294921875,291.1499938964844,267.2200012207031,265.6964111328125,282.98486328125,293.9863586425781,291.1731872558594,1.0,0.207629382610321,0.8248111009597778,0.8248111009597778,1.0,1.0,-0.934131681919098,0.3840773701667785,0.5500543117523193,0.1920772641897201,0.0,0.0,0.3471052944660187,31.76990127563477,25.0,-2.3662850856781006,-7702.90087890625,96.74667358398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52099609375,306.3564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.19140625,18000.0,0.0,0.0,0.1731983572244644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2569112777709961,0.256915807723999,-4.51167124992935e-06,0.0,0.0001757743157213,0.0,0.0,11.12253475189209,0.0,0.0,0.0,0.2979614436626434,4.0,0.0,1.0
394980,293.1974182128906,297.1499938964844,293.1499938964844,0.0187970213592052,-844.7714233398438,304.1543884277344,0.5747897624969482,0.0585177391767501,0.0538076497614383,294.4817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17156982421875,0.5382969975471497,0.050000000745058,0.048333004117012,293.29718017578125,297.1499938964844,293.1499938964844,0.1458692997694015,-2409.695068359375,304.1646728515625,0.8903140425682068,0.2176505476236343,0.1533635109663009,293.2276611328125,297.1499938964844,293.1499938964844,0.219785451889038,-4524.37060546875,304.1591491699219,0.9959802031517028,0.3033295571804046,0.2880729734897613,293.37896728515625,297.1499938964844,293.1499938964844,0.0040460820309817,-1520.64404296875,296.6695861816406,0.5382969975471497,0.050000000745058,0.2292709648609161,291.1713562011719,291.1499938964844,267.25665283203125,265.7266540527344,282.9873962402344,293.97705078125,291.1711120605469,1.0,0.2049281448125839,0.8248106241226196,0.8248106241226196,1.0,1.0,-0.9274898171424866,0.3815892040729522,0.5459005832672119,0.1894533485174179,0.0,0.0,0.3444088697433471,30.56949234008789,25.0,-2.6665070056915283,-7644.26708984375,93.51435089111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52783203125,306.342041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.15625,18000.0,0.0,0.0,0.1716310828924179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2542132437229156,0.2542177438735962,-4.5042070269118994e-06,0.0,0.0001741837331792,0.0,0.0,10.975794792175291,0.0,0.0,0.0,0.2973606586456299,4.0,0.0,1.0
395040,293.1974182128906,297.1499938964844,293.1499938964844,0.0187970213592052,-844.7714233398438,304.1543884277344,0.5747897624969482,0.0585177391767501,0.0538076497614383,294.4817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17156982421875,0.5382969975471497,0.050000000745058,0.048333004117012,293.29718017578125,297.1499938964844,293.1499938964844,0.1458692997694015,-2409.695068359375,304.1646728515625,0.8903140425682068,0.2176505476236343,0.1533635109663009,293.2276611328125,297.1499938964844,293.1499938964844,0.219785451889038,-4524.37060546875,304.1591491699219,0.9959802031517028,0.3033295571804046,0.2880729734897613,293.37896728515625,297.1499938964844,293.1499938964844,0.0040460820309817,-1520.64404296875,296.6695861816406,0.5382969975471497,0.050000000745058,0.2292709648609161,291.1713562011719,291.1499938964844,267.25665283203125,265.7266540527344,282.9873962402344,293.97705078125,291.1711120605469,1.0,0.2049281448125839,0.8248106241226196,0.8248106241226196,1.0,1.0,-0.9274898171424866,0.3815892040729522,0.5459005832672119,0.1894533485174179,0.0,0.0,0.3444088697433471,30.56949234008789,25.0,-2.6665070056915283,-7644.26708984375,93.51435089111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52783203125,306.342041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.15625,18000.0,0.0,0.0,0.1716310828924179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2542132437229156,0.2542177438735962,-4.5042070269118994e-06,0.0,0.0001741837331792,0.0,0.0,10.975794792175291,0.0,0.0,0.0,0.2973606586456299,4.0,0.0,1.0
395100,293.19708251953125,297.1499938964844,293.1499938964844,0.01845483481884,-836.8880004882812,304.1542358398437,0.5748867988586426,0.0579823404550552,0.0533029176294803,294.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.5404069423675537,0.050000000745058,0.04831537976861,293.296142578125,297.1499938964844,293.1499938964844,0.1444791406393051,-2391.334228515625,304.1645202636719,0.8909686207771301,0.2159866541624069,0.1521871089935302,293.2273864746094,297.1499938964844,293.1499938964844,0.2189336568117141,-4510.498046875,304.1590270996094,0.9976135492324828,0.3024000823497772,0.2871748208999634,293.3794250488281,297.1499938964844,293.1499938964844,0.0040131164714694,-1508.8931884765625,296.6283264160156,0.5404069423675537,0.050000000745058,0.2291873544454574,291.1705627441406,291.1499938964844,267.2749938964844,265.74176025390625,282.9892272949219,293.97247314453125,291.1703491210937,1.0,0.2037538141012191,0.8248103857040405,0.8248103857040405,1.0,1.0,-0.9242714643478394,0.3803684115409851,0.5439030528068542,0.1882262974977493,0.0,0.0,0.3431215584278106,30.07558822631836,25.0,-2.36495327949524,-7615.89453125,92.1009750366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5295715332031,306.3346862792969,278.1499938964844,0.0,18000.0,313.1499938964844,18013.49609375,18000.0,0.0,0.0,0.1708561182022094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2529523074626922,0.2529568076133728,-4.500809609453427e-06,0.0,0.0001733972458168,0.0,0.0,10.907687187194824,0.0,0.0,0.0,0.2970823049545288,4.0,0.0,1.0
