time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
395160,293.1966857910156,297.1499938964844,293.1499938964844,0.0181270912289619,-829.2273559570312,304.154052734375,0.5747313499450684,0.0574597977101802,0.0528132319450378,294.4897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700744628906,0.5422541499137878,0.050000000745058,0.0483003295958042,293.2951354980469,297.1499938964844,293.1499938964844,0.1431005448102951,-2373.084716796875,304.1643981933594,0.8912323117256165,0.2143358290195465,0.1510202884674072,293.22705078125,297.1499938964844,293.1499938964844,0.2180075645446777,-4495.35107421875,304.1590881347656,0.998841106891632,0.3014855086803436,0.2861969172954559,293.3797607421875,297.1499938964844,293.1499938964844,0.0039805583655834,-1497.25244140625,296.5873107910156,0.5422541499137878,0.050000000745058,0.2291159778833389,291.1699523925781,291.1499938964844,267.2933349609375,265.7568359375,282.9916076660156,293.96795654296875,291.1697998046875,1.0,0.2026784271001815,0.8248176574707031,0.8248176574707031,1.0,1.0,-0.9210031628608704,0.3791063129901886,0.5418968796730042,0.1870429515838623,0.0,0.0,0.3418553173542022,29.647741317749023,25.0,-1.8579435348510744,-7587.35693359375,90.7901840209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53009033203125,306.3270874023437,278.1499938964844,0.0,18000.0,313.1499938964844,18013.029296875,18000.0,0.0,0.0,0.170090839266777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2517255544662475,0.2517300546169281,-4.49755907538929e-06,0.0,0.0001726205809973,0.0,0.0,10.84170913696289,0.0,0.0,0.0,0.2968131601810455,4.0,0.0,1.0
395220,293.19586181640625,297.1499938964844,293.1499938964844,0.0175058562308549,-814.3822631835938,304.1537475585937,0.5736433863639832,0.0564445294439792,0.0518698282539844,294.4971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5451535582542419,0.050000000745058,0.0482774041593074,293.2929077148437,297.1499938964844,293.1499938964844,0.1403914391994476,-2337.09375,304.16412353515625,0.8906490206718445,0.2111105471849441,0.1487355232238769,293.2257385253906,297.1499938964844,293.1499938964844,0.215561494231224,-4454.87939453125,304.16015625,0.9990000128746032,0.2997974455356598,0.2835961878299713,293.3803100585937,297.1499938964844,293.1499938964844,0.0039162198081612,-1474.10302734375,296.5063781738281,0.5451535582542419,0.050000000745058,0.2290072292089462,291.1700744628906,291.1499938964844,267.3299865722656,265.7869567871094,282.9977722167969,293.9568786621094,291.1701965332031,1.0,0.2007497251033783,0.8248322010040283,0.8248322010040283,1.0,1.0,-0.913860559463501,0.3762418329715729,0.5376186966896057,0.1847410798072815,0.0,0.0,0.339194655418396,28.97112846374512,25.0,0.4504027366638183,-7526.91064453125,88.35376739501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52862548828125,306.3119506835937,278.1499938964844,0.0,18000.0,313.1499938964844,18013.04296875,18000.0,0.0,0.0,0.1685874164104461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2492477893829345,0.2492522895336151,-4.491255822358653e-06,0.0,0.0001710947835817,0.0,0.0,10.709515571594238,0.0,0.0,0.0,0.2962751686573028,4.0,0.0,1.0
395280,293.19586181640625,297.1499938964844,293.1499938964844,0.0175058562308549,-814.3822631835938,304.1537475585937,0.5736433863639832,0.0564445294439792,0.0518698282539844,294.4971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5451535582542419,0.050000000745058,0.0482774041593074,293.2929077148437,297.1499938964844,293.1499938964844,0.1403914391994476,-2337.09375,304.16412353515625,0.8906490206718445,0.2111105471849441,0.1487355232238769,293.2257385253906,297.1499938964844,293.1499938964844,0.215561494231224,-4454.87939453125,304.16015625,0.9990000128746032,0.2997974455356598,0.2835961878299713,293.3803100585937,297.1499938964844,293.1499938964844,0.0039162198081612,-1474.10302734375,296.5063781738281,0.5451535582542419,0.050000000745058,0.2290072292089462,291.1700744628906,291.1499938964844,267.3299865722656,265.7869567871094,282.9977722167969,293.9568786621094,291.1701965332031,1.0,0.2007497251033783,0.8248322010040283,0.8248322010040283,1.0,1.0,-0.913860559463501,0.3762418329715729,0.5376186966896057,0.1847410798072815,0.0,0.0,0.339194655418396,28.97112846374512,25.0,0.4504027366638183,-7526.91064453125,88.35376739501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52862548828125,306.3119506835937,278.1499938964844,0.0,18000.0,313.1499938964844,18013.04296875,18000.0,0.0,0.0,0.1685874164104461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2492477893829345,0.2492522895336151,-4.491255822358653e-06,0.0,0.0001710947835817,0.0,0.0,10.709515571594238,0.0,0.0,0.0,0.2962751686573028,4.0,0.0,1.0
395340,293.1949768066406,297.1499938964844,293.1499938964844,0.0169237460941076,-800.072021484375,304.1534729003906,0.5719214677810669,0.0554630756378173,0.0509641282260417,294.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712341308594,0.5473870635032654,0.050000000745058,0.0482602901756763,293.2904968261719,297.1499938964844,293.1499938964844,0.1377683132886886,-2302.09375,304.1637878417969,0.8891928791999817,0.2079788893461227,0.1465253382921219,293.2236022949219,297.1499938964844,293.1499938964844,0.2130006700754165,-4412.5849609375,304.1610107421875,0.9990000128746032,0.2983089089393616,0.2809147536754608,293.380615234375,297.1499938964844,293.1499938964844,0.0038528239820152,-1451.15185546875,296.426513671875,0.5473870635032654,0.050000000745058,0.2289260327816009,291.1713256835937,291.1499938964844,267.3666687011719,265.81695556640625,283.0049133300781,293.943603515625,291.1714172363281,1.0,0.1990760862827301,0.8248468041419983,0.8248468041419983,1.0,1.0,-0.9067767858505248,0.3733268976211548,0.5334498882293701,0.1826625764369964,0.0,0.0,0.3362589180469513,28.44712829589844,25.0,1.192887306213379,-7462.74267578125,86.19799041748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5255432128906,306.2919311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18014.021484375,18000.0,0.0,0.0,0.1671097576618194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2465344965457916,0.2465389817953109,-4.484640612645308e-06,0.0,0.0001695951650617,0.0,0.0,10.566102981567385,0.0,0.0,0.0,0.2956953346729278,4.0,0.0,1.0
395400,293.1949768066406,297.1499938964844,293.1499938964844,0.0169237460941076,-800.072021484375,304.1534729003906,0.5719214677810669,0.0554630756378173,0.0509641282260417,294.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712341308594,0.5473870635032654,0.050000000745058,0.0482602901756763,293.2904968261719,297.1499938964844,293.1499938964844,0.1377683132886886,-2302.09375,304.1637878417969,0.8891928791999817,0.2079788893461227,0.1465253382921219,293.2236022949219,297.1499938964844,293.1499938964844,0.2130006700754165,-4412.5849609375,304.1610107421875,0.9990000128746032,0.2983089089393616,0.2809147536754608,293.380615234375,297.1499938964844,293.1499938964844,0.0038528239820152,-1451.15185546875,296.426513671875,0.5473870635032654,0.050000000745058,0.2289260327816009,291.1713256835937,291.1499938964844,267.3666687011719,265.81695556640625,283.0049133300781,293.943603515625,291.1714172363281,1.0,0.1990760862827301,0.8248468041419983,0.8248468041419983,1.0,1.0,-0.9067767858505248,0.3733268976211548,0.5334498882293701,0.1826625764369964,0.0,0.0,0.3362589180469513,28.44712829589844,25.0,1.192887306213379,-7462.74267578125,86.19799041748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5255432128906,306.2919311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18014.021484375,18000.0,0.0,0.0,0.1671097576618194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2465344965457916,0.2465389817953109,-4.484640612645308e-06,0.0,0.0001695951650617,0.0,0.0,10.566102981567385,0.0,0.0,0.0,0.2956953346729278,4.0,0.0,1.0
395460,293.1940612792969,297.1499938964844,293.1499938964844,0.0163773279637098,-786.2892456054688,304.1532287597656,0.5698496699333191,0.0545102953910827,0.050088133662939,294.51080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17169189453125,0.5492405295372009,0.050000000745058,0.0482464209198951,293.2881164550781,297.1499938964844,293.1499938964844,0.1352217495441436,-2267.989013671875,304.1634216308594,0.8872279524803162,0.204903244972229,0.1443614661693573,293.22137451171875,297.1499938964844,293.1499938964844,0.2107441872358322,-4375.39404296875,304.1610717773437,0.9990000128746032,0.2968971729278564,0.2785517573356628,293.3807983398437,297.1499938964844,293.1499938964844,0.0037903904449194,-1428.5157470703125,296.346435546875,0.5492405295372009,0.050000000745058,0.2288602590560913,291.17169189453125,291.1499938964844,267.4033203125,265.8468933105469,283.0140686035156,293.9309387207031,291.1716613769531,1.0,0.1976089179515838,0.8248839974403381,0.8248839974403381,1.0,1.0,-0.9001963138580322,0.3705637156963348,0.5296326279640198,0.18089060485363,0.0,0.0,0.3333324193954468,28.01550674438477,25.0,0.4671913087368011,-7399.1787109375,84.30433654785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52215576171875,306.2694396972656,278.1499938964844,0.0,18000.0,313.1499938964844,18013.986328125,18000.0,0.0,0.0,0.1656481325626373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2437891662120819,0.2437936514616012,-4.477788934309501e-06,0.0,0.000168111801031,0.0,0.0,10.421380043029783,0.0,0.0,0.0,0.2951095998287201,4.0,0.0,1.0
395520,293.1940612792969,297.1499938964844,293.1499938964844,0.0163773279637098,-786.2892456054688,304.1532287597656,0.5698496699333191,0.0545102953910827,0.050088133662939,294.51080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17169189453125,0.5492405295372009,0.050000000745058,0.0482464209198951,293.2881164550781,297.1499938964844,293.1499938964844,0.1352217495441436,-2267.989013671875,304.1634216308594,0.8872279524803162,0.204903244972229,0.1443614661693573,293.22137451171875,297.1499938964844,293.1499938964844,0.2107441872358322,-4375.39404296875,304.1610717773437,0.9990000128746032,0.2968971729278564,0.2785517573356628,293.3807983398437,297.1499938964844,293.1499938964844,0.0037903904449194,-1428.5157470703125,296.346435546875,0.5492405295372009,0.050000000745058,0.2288602590560913,291.17169189453125,291.1499938964844,267.4033203125,265.8468933105469,283.0140686035156,293.9309387207031,291.1716613769531,1.0,0.1976089179515838,0.8248839974403381,0.8248839974403381,1.0,1.0,-0.9001963138580322,0.3705637156963348,0.5296326279640198,0.18089060485363,0.0,0.0,0.3333324193954468,28.01550674438477,25.0,0.4671913087368011,-7399.1787109375,84.30433654785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52215576171875,306.2694396972656,278.1499938964844,0.0,18000.0,313.1499938964844,18013.986328125,18000.0,0.0,0.0,0.1656481325626373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2437891662120819,0.2437936514616012,-4.477788934309501e-06,0.0,0.000168111801031,0.0,0.0,10.421380043029783,0.0,0.0,0.0,0.2951095998287201,4.0,0.0,1.0
395580,293.193115234375,297.1499938964844,293.1499938964844,0.0158618688583374,-772.949951171875,304.15301513671875,0.5675188899040222,0.0535831712186336,0.0492382869124412,294.5171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715393066406,0.5508058667182922,0.050000000745058,0.048234935849905,293.2857971191406,297.1499938964844,293.1499938964844,0.132734328508377,-2234.54345703125,304.1631164550781,0.884874165058136,0.2018766552209854,0.142233595252037,293.219482421875,297.1499938964844,293.1499938964844,0.2088364660739898,-4344.04833984375,304.1605529785156,0.9990000128746032,0.2954732179641723,0.2765624821186065,293.380859375,297.1499938964844,293.1499938964844,0.0037285620346665,-1406.046875,296.26629638671875,0.5508058667182922,0.050000000745058,0.2288057804107666,291.1715393066406,291.1499938964844,267.44000244140625,265.8767395019531,283.02618408203125,293.9201354980469,291.1714782714844,1.0,0.1963184773921966,0.824921190738678,0.824921190738678,1.0,1.0,-0.8941555619239807,0.3679597973823547,0.5261958241462708,0.1794461458921432,0.0,0.0,0.3304715156555176,27.654823303222656,25.0,-0.1101545095443725,-7337.67822265625,82.64022064208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5181884765625,306.24639892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.5,18000.0,0.0,0.0,0.1642070561647415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2411292195320129,0.2411336898803711,-4.471118245419348e-06,0.0,0.0001666492898948,0.0,0.0,10.2817964553833,0.0,0.0,0.0,0.2945437133312225,4.0,0.0,1.0
395640,293.193115234375,297.1499938964844,293.1499938964844,0.0158618688583374,-772.949951171875,304.15301513671875,0.5675188899040222,0.0535831712186336,0.0492382869124412,294.5171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715393066406,0.5508058667182922,0.050000000745058,0.048234935849905,293.2857971191406,297.1499938964844,293.1499938964844,0.132734328508377,-2234.54345703125,304.1631164550781,0.884874165058136,0.2018766552209854,0.142233595252037,293.219482421875,297.1499938964844,293.1499938964844,0.2088364660739898,-4344.04833984375,304.1605529785156,0.9990000128746032,0.2954732179641723,0.2765624821186065,293.380859375,297.1499938964844,293.1499938964844,0.0037285620346665,-1406.046875,296.26629638671875,0.5508058667182922,0.050000000745058,0.2288057804107666,291.1715393066406,291.1499938964844,267.44000244140625,265.8767395019531,283.02618408203125,293.9201354980469,291.1714782714844,1.0,0.1963184773921966,0.824921190738678,0.824921190738678,1.0,1.0,-0.8941555619239807,0.3679597973823547,0.5261958241462708,0.1794461458921432,0.0,0.0,0.3304715156555176,27.654823303222656,25.0,-0.1101545095443725,-7337.67822265625,82.64022064208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5181884765625,306.24639892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.5,18000.0,0.0,0.0,0.1642070561647415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2411292195320129,0.2411336898803711,-4.471118245419348e-06,0.0,0.0001666492898948,0.0,0.0,10.2817964553833,0.0,0.0,0.0,0.2945437133312225,4.0,0.0,1.0
395700,293.1926574707031,297.1499938964844,293.1499938964844,0.0156144890934228,-766.4234619140625,304.1529235839844,0.5662692785263062,0.0531286187469959,0.0488222800195217,294.5202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714172363281,0.5514941811561584,0.050000000745058,0.0482299514114856,293.2846069335937,297.1499938964844,293.1499938964844,0.1315129101276397,-2218.070068359375,304.1629333496094,0.8835776448249817,0.200387492775917,0.1411850154399871,293.2187194824219,297.1499938964844,293.1499938964844,0.2079965025186538,-4330.26904296875,304.1601867675781,0.9990000128746032,0.2947434782981872,0.2756901383399963,293.380859375,297.1499938964844,293.1499938964844,0.003697840264067,-1394.8560791015625,296.22625732421875,0.5514941811561584,0.050000000745058,0.2287821173667907,291.17138671875,291.1499938964844,267.4583435058594,265.89166259765625,283.033447265625,293.9154052734375,291.1713256835937,1.0,0.1957316398620605,0.8249397873878479,0.8249397873878479,1.0,1.0,-0.8913163542747498,0.3667050004005432,0.5246113538742065,0.1788490414619445,0.0,0.0,0.3290595114231109,27.49746894836425,25.0,-0.2421990483999252,-7307.5556640625,81.8829116821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.515869140625,306.2346496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18013.26953125,18000.0,0.0,0.0,0.163496658205986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.239828735589981,0.2398332059383392,-4.467882718017791e-06,0.0,0.0001659283152548,0.0,0.0,10.213861465454102,0.0,0.0,0.0,0.2942684292793274,4.0,0.0,1.0
395760,293.1921691894531,297.1499938964844,293.1499938964844,0.0153741016983985,-760.0006713867188,304.15283203125,0.5649847984313965,0.0526833049952983,0.0484128184616565,294.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712646484375,0.5521360039710999,0.050000000745058,0.0482253357768058,293.2832946777344,297.1499938964844,293.1499938964844,0.1303157955408096,-2201.895263671875,304.16278076171875,0.8822444677352905,0.198940709233284,0.1401554644107818,293.2180480957031,297.1499938964844,293.1499938964844,0.2072131931781768,-4317.42431640625,304.1597595214844,0.9990000128746032,0.2940045893192291,0.2748776078224182,293.3808288574219,297.1499938964844,293.1499938964844,0.0036672614514827,-1383.7001953125,296.18621826171875,0.5521360039710999,0.050000000745058,0.228760227560997,291.1712341308594,291.1499938964844,267.4766540527344,265.9065246582031,283.041015625,293.9102478027344,291.1711730957031,1.0,0.195176213979721,0.8249683380126953,0.8249683380126953,1.0,1.0,-0.888582170009613,0.3654735684394836,0.5231086015701294,0.1783365756273269,0.0,0.0,0.3276579678058624,27.351940155029297,25.0,-0.3864612877368927,-7277.876953125,81.16643524169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5133056640625,306.2225952148437,278.1499938964844,0.0,18000.0,313.1499938964844,18013.046875,18000.0,0.0,0.0,0.1627932637929916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2385438382625579,0.2385482937097549,-4.464703579287743e-06,0.0,0.0001652144710533,0.0,0.0,10.146939277648926,0.0,0.0,0.0,0.2939974367618561,4.0,0.0,1.0
395820,293.19110107421875,297.1499938964844,293.1499938964844,0.0149224214255809,-747.7144165039062,304.1526184082031,0.5624076724052429,0.0518320351839065,0.0476281195878982,294.52740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706848144531,0.553300678730011,0.050000000745058,0.0482170395553112,293.2802124023437,297.1499938964844,293.1499938964844,0.128051146864891,-2171.23046875,304.16229248046875,0.8796035051345825,0.1961903274059295,0.1382008045911789,293.2169494628906,297.1499938964844,293.1499938964844,0.2057990282773971,-4294.2451171875,304.1588439941406,0.9990000128746032,0.292508065700531,0.2734048366546631,293.3807373046875,297.1499938964844,293.1499938964844,0.0036066088359802,-1361.5396728515625,296.106201171875,0.553300678730011,0.050000000745058,0.228720873594284,291.17059326171875,291.1499938964844,267.5133361816406,265.93621826171875,283.0567626953125,293.8975524902344,291.1704406738281,1.0,0.1941580325365066,0.8250254392623901,0.8250254392623901,1.0,1.0,-0.8834695219993591,0.3630928099155426,0.5203766822814941,0.1775813102722168,0.0,0.0,0.3249521553516388,27.092512130737305,25.0,-0.9796485304832458,-7220.4453125,79.85545349121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5072021484375,306.1977844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18012.40234375,18000.0,0.0,0.0,0.1614130586385727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2360574901103973,0.2360619604587555,-4.458547209651442e-06,0.0,0.0001638137473491,0.0,0.0,10.017888069152832,0.0,0.0,0.0,0.2934751212596893,4.0,0.0,1.0
395880,293.19110107421875,297.1499938964844,293.1499938964844,0.0149224214255809,-747.7144165039062,304.1526184082031,0.5624076724052429,0.0518320351839065,0.0476281195878982,294.52740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706848144531,0.553300678730011,0.050000000745058,0.0482170395553112,293.2802124023437,297.1499938964844,293.1499938964844,0.128051146864891,-2171.23046875,304.16229248046875,0.8796035051345825,0.1961903274059295,0.1382008045911789,293.2169494628906,297.1499938964844,293.1499938964844,0.2057990282773971,-4294.2451171875,304.1588439941406,0.9990000128746032,0.292508065700531,0.2734048366546631,293.3807373046875,297.1499938964844,293.1499938964844,0.0036066088359802,-1361.5396728515625,296.106201171875,0.553300678730011,0.050000000745058,0.228720873594284,291.17059326171875,291.1499938964844,267.5133361816406,265.93621826171875,283.0567626953125,293.8975524902344,291.1704406738281,1.0,0.1941580325365066,0.8250254392623901,0.8250254392623901,1.0,1.0,-0.8834695219993591,0.3630928099155426,0.5203766822814941,0.1775813102722168,0.0,0.0,0.3249521553516388,27.092512130737305,25.0,-0.9796485304832458,-7220.4453125,79.85545349121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5072021484375,306.1977844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18012.40234375,18000.0,0.0,0.0,0.1614130586385727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2360574901103973,0.2360619604587555,-4.458547209651442e-06,0.0,0.0001638137473491,0.0,0.0,10.017888069152832,0.0,0.0,0.0,0.2934751212596893,4.0,0.0,1.0
395940,293.1899719238281,297.1499938964844,293.1499938964844,0.0145043572410941,-736.0692749023438,304.1524658203125,0.5598145127296448,0.0510207898914814,0.0468842685222625,294.5311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.5543150305747986,0.050000000745058,0.048209898173809,293.2769775390625,297.1499938964844,293.1499938964844,0.1258985251188278,-2141.9755859375,304.1617736816406,0.8769108653068542,0.1935477554798126,0.136336088180542,293.21612548828125,297.1499938964844,293.1499938964844,0.2045681178569793,-4274.068359375,304.157958984375,0.9990000128746032,0.2909804582595825,0.2721231579780578,293.3805236816406,297.1499938964844,293.1499938964844,0.0035464738029986,-1339.50146484375,296.0264587402344,0.5543150305747986,0.050000000745058,0.2286870032548904,291.1698608398437,291.1499938964844,267.54998779296875,265.9658203125,283.0758056640625,293.8854064941406,291.1697998046875,1.0,0.1932502388954162,0.825082540512085,0.825082540512085,1.0,1.0,-0.8787512183189392,0.3607755303382873,0.5179756879806519,0.1771930903196334,0.0,0.0,0.3223612010478973,26.87235641479492,25.0,-0.7744925022125244,-7165.1328125,78.6853256225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4995422363281,306.17333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.69921875,18000.0,0.0,0.0,0.1600767821073532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2337151318788528,0.2337195873260498,-4.4527801037475e-06,0.0,0.0001624575816094,0.0,0.0,9.896923065185549,0.0,0.0,0.0,0.2929852902889251,4.0,0.0,1.0
396000,293.1899719238281,297.1499938964844,293.1499938964844,0.0145043572410941,-736.0692749023438,304.1524658203125,0.5598145127296448,0.0510207898914814,0.0468842685222625,294.5311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.5543150305747986,0.050000000745058,0.048209898173809,293.2769775390625,297.1499938964844,293.1499938964844,0.1258985251188278,-2141.9755859375,304.1617736816406,0.8769108653068542,0.1935477554798126,0.136336088180542,293.21612548828125,297.1499938964844,293.1499938964844,0.2045681178569793,-4274.068359375,304.157958984375,0.9990000128746032,0.2909804582595825,0.2721231579780578,293.3805236816406,297.1499938964844,293.1499938964844,0.0035464738029986,-1339.50146484375,296.0264587402344,0.5543150305747986,0.050000000745058,0.2286870032548904,291.1698608398437,291.1499938964844,267.54998779296875,265.9658203125,283.0758056640625,293.8854064941406,291.1697998046875,1.0,0.1932502388954162,0.825082540512085,0.825082540512085,1.0,1.0,-0.8787512183189392,0.3607755303382873,0.5179756879806519,0.1771930903196334,0.0,0.0,0.3223612010478973,26.87235641479492,25.0,-0.7744925022125244,-7165.1328125,78.6853256225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4995422363281,306.17333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.69921875,18000.0,0.0,0.0,0.1600767821073532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2337151318788528,0.2337195873260498,-4.4527801037475e-06,0.0,0.0001624575816094,0.0,0.0,9.896923065185549,0.0,0.0,0.0,0.2929852902889251,4.0,0.0,1.0
396060,293.1888732910156,297.1499938964844,293.1499938964844,0.0141093805432319,-724.8008422851562,304.1522827148437,0.5571678876876831,0.0502357371151447,0.0461670942604541,294.5347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.5552014708518982,0.050000000745058,0.0482037216424942,293.2738342285156,297.1499938964844,293.1499938964844,0.1238093227148056,-2113.46142578125,304.1613464355469,0.8741280436515808,0.1909721344709396,0.1345257610082626,293.215576171875,297.1499938964844,293.1499938964844,0.2034798562526703,-4256.205078125,304.1571350097656,0.9990000128746032,0.2894156277179718,0.2710033059120178,293.3802490234375,297.1499938964844,293.1499938964844,0.0034867194481194,-1317.5030517578125,295.94744873046875,0.5552014708518982,0.050000000745058,0.2286576926708221,291.1698608398437,291.1499938964844,267.5882873535156,265.9967956542969,283.0994567871094,293.8750915527344,291.169921875,1.0,0.1924317479133606,0.8251440525054932,0.8251440525054932,1.0,1.0,-0.8743311166763306,0.3584879636764526,0.5158431529998779,0.1771280616521835,0.0,0.0,0.3197181224822998,26.685033798217773,25.0,0.1156116127967834,-7109.6318359375,77.62650299072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4906921386719,306.1481628417969,278.1499938964844,0.0,18000.0,313.1499938964844,18011.58203125,18000.0,0.0,0.0,0.1587854623794555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2313881814479828,0.2313926368951797,-4.447232640814036e-06,0.0,0.0001611470652278,0.0,0.0,9.777654647827148,0.0,0.0,0.0,0.2925037443637848,4.0,0.0,1.0
396120,293.1888732910156,297.1499938964844,293.1499938964844,0.0141093805432319,-724.8008422851562,304.1522827148437,0.5571678876876831,0.0502357371151447,0.0461670942604541,294.5347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.5552014708518982,0.050000000745058,0.0482037216424942,293.2738342285156,297.1499938964844,293.1499938964844,0.1238093227148056,-2113.46142578125,304.1613464355469,0.8741280436515808,0.1909721344709396,0.1345257610082626,293.215576171875,297.1499938964844,293.1499938964844,0.2034798562526703,-4256.205078125,304.1571350097656,0.9990000128746032,0.2894156277179718,0.2710033059120178,293.3802490234375,297.1499938964844,293.1499938964844,0.0034867194481194,-1317.5030517578125,295.94744873046875,0.5552014708518982,0.050000000745058,0.2286576926708221,291.1698608398437,291.1499938964844,267.5882873535156,265.9967956542969,283.0994567871094,293.8750915527344,291.169921875,1.0,0.1924317479133606,0.8251440525054932,0.8251440525054932,1.0,1.0,-0.8743311166763306,0.3584879636764526,0.5158431529998779,0.1771280616521835,0.0,0.0,0.3197181224822998,26.685033798217773,25.0,0.1156116127967834,-7109.6318359375,77.62650299072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4906921386719,306.1481628417969,278.1499938964844,0.0,18000.0,313.1499938964844,18011.58203125,18000.0,0.0,0.0,0.1587854623794555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2313881814479828,0.2313926368951797,-4.447232640814036e-06,0.0,0.0001611470652278,0.0,0.0,9.777654647827148,0.0,0.0,0.0,0.2925037443637848,4.0,0.0,1.0
396180,293.1879272460937,297.1499938964844,293.1499938964844,0.0138638531789183,-717.8855590820312,304.1442565917969,0.5560384392738342,0.050000000745058,0.0457677766680717,294.53826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705322265625,0.5560489296913147,0.050000000745058,0.0481978617608547,293.27105712890625,297.1499938964844,293.1499938964844,0.1217387616634368,-2085.073974609375,304.1610107421875,0.8712894320487976,0.1883987188339233,0.1327292621135711,293.2152709960937,297.1499938964844,293.1499938964844,0.202434554696083,-4238.9609375,304.1565246582031,0.9990000128746032,0.2878159284591675,0.2699325382709503,293.37994384765625,297.1499938964844,293.1499938964844,0.003427138319239,-1295.476318359375,295.8690795898437,0.5560489296913147,0.050000000745058,0.2286299169063568,291.1706237792969,291.1499938964844,267.6296691894531,266.030517578125,283.1283874511719,293.8680419921875,291.17071533203125,1.0,0.191693514585495,0.8252055644989014,0.8252055644989014,1.0,1.0,-0.8703701496124268,0.3563244342803955,0.5140457153320312,0.1773580610752105,0.0,0.0,0.3169251382350921,26.51481437683105,25.0,0.893459141254425,-7053.08349609375,76.68148803710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.481689453125,306.1209411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18011.953125,18000.0,0.0,0.0,0.1575315147638321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.228972241282463,0.22897669672966,-4.44163788415608e-06,0.0,0.0001598744711373,0.0,0.0,9.654703140258787,0.0,0.0,0.0,0.2920090854167938,4.0,0.0,1.0
396240,293.1879272460937,297.1499938964844,293.1499938964844,0.0138638531789183,-717.8855590820312,304.1442565917969,0.5560384392738342,0.050000000745058,0.0457677766680717,294.53826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705322265625,0.5560489296913147,0.050000000745058,0.0481978617608547,293.27105712890625,297.1499938964844,293.1499938964844,0.1217387616634368,-2085.073974609375,304.1610107421875,0.8712894320487976,0.1883987188339233,0.1327292621135711,293.2152709960937,297.1499938964844,293.1499938964844,0.202434554696083,-4238.9609375,304.1565246582031,0.9990000128746032,0.2878159284591675,0.2699325382709503,293.37994384765625,297.1499938964844,293.1499938964844,0.003427138319239,-1295.476318359375,295.8690795898437,0.5560489296913147,0.050000000745058,0.2286299169063568,291.1706237792969,291.1499938964844,267.6296691894531,266.030517578125,283.1283874511719,293.8680419921875,291.17071533203125,1.0,0.191693514585495,0.8252055644989014,0.8252055644989014,1.0,1.0,-0.8703701496124268,0.3563244342803955,0.5140457153320312,0.1773580610752105,0.0,0.0,0.3169251382350921,26.51481437683105,25.0,0.893459141254425,-7053.08349609375,76.68148803710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.481689453125,306.1209411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18011.953125,18000.0,0.0,0.0,0.1575315147638321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.228972241282463,0.22897669672966,-4.44163788415608e-06,0.0,0.0001598744711373,0.0,0.0,9.654703140258787,0.0,0.0,0.0,0.2920090854167938,4.0,0.0,1.0
396300,293.1878356933594,297.1499938964844,293.1499938964844,0.0138474768027663,-717.525146484375,304.1376342773437,0.5564739108085632,0.050000000745058,0.045766782015562,294.5400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708984375,0.5564754009246826,0.050000000745058,0.0481949336826801,293.2698974609375,297.1499938964844,293.1499938964844,0.1206983923912048,-2070.764404296875,304.1609191894531,0.869843065738678,0.1870969235897064,0.1318227648735046,293.21514892578125,297.1499938964844,293.1499938964844,0.201911985874176,-4230.31298828125,304.1562805175781,0.9990000128746032,0.2870136201381683,0.2693934738636017,293.3797912597656,297.1499938964844,293.1499938964844,0.003397446591407,-1284.4801025390625,295.8299255371094,0.5564754009246826,0.050000000745058,0.2286160141229629,291.1709899902344,291.1499938964844,267.6514892578125,266.0483703613281,283.1451721191406,293.8665466308594,291.1710510253906,1.0,0.1913553476333618,0.8252363204956055,0.8252363204956055,1.0,1.0,-0.8686138987541199,0.3553133606910705,0.5133005380630493,0.1775911301374435,0.0,0.0,0.3154875338077545,26.43350410461425,25.0,0.9636555910110474,-7024.5166015625,76.25605010986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4774169921875,306.1064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.119140625,18000.0,0.0,0.0,0.1569157689809799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2277272343635559,0.2277316749095916,-4.43877024736139e-06,0.0,0.0001592495536897,0.0,0.0,9.59158420562744,0.0,0.0,0.0,0.2917556166648865,4.0,0.0,1.0
396360,293.1879272460937,297.1499938964844,293.1499938964844,0.0138272549957036,-717.074951171875,304.1306457519531,0.5568701028823853,0.050000000745058,0.0457644946873188,294.541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712951660156,0.55687016248703,0.050000000745058,0.0481922328472137,293.2688293457031,297.1499938964844,293.1499938964844,0.1196527183055877,-2056.35009765625,304.16082763671875,0.8683331608772278,0.1857873350381851,0.1309099644422531,293.2150573730469,297.1499938964844,293.1499938964844,0.2014252841472625,-4222.26171875,304.1560363769531,0.9990000128746032,0.2862058579921722,0.2688943147659302,293.379638671875,297.1499938964844,293.1499938964844,0.0033677977044135,-1273.4832763671875,295.7908020019531,0.55687016248703,0.050000000745058,0.2286031991243362,291.17138671875,291.1499938964844,267.6739807128906,266.0668029785156,283.1634216308594,293.8660888671875,291.1715087890625,1.0,0.1910343021154403,0.8252743482589722,0.8252743482589722,1.0,1.0,-0.8668979406356812,0.3542997539043426,0.5125982165336609,0.1778849065303802,0.0,0.0,0.3140186965465545,26.35945701599121,25.0,1.224940299987793,-6995.60693359375,75.84967803955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47344970703125,306.0920715332031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.25,18000.0,0.0,0.0,0.1563051640987396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2264682650566101,0.2264727056026458,-4.4358762352203485e-06,0.0,0.0001586298749316,0.0,0.0,9.527914047241213,0.0,0.0,0.0,0.2914998233318329,4.0,0.0,1.0
396420,293.18829345703125,297.1499938964844,293.1499938964844,0.0137849627062678,-716.1171264648438,304.1160888671875,0.5575774908065796,0.050000000745058,0.0457599386572837,294.5451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.172607421875,0.5575774908065796,0.050000000745058,0.0481874197721481,293.2669982910156,297.1499938964844,293.1499938964844,0.1175462380051612,-2027.214599609375,304.1607360839844,0.8651515245437622,0.1831470429897308,0.1290697008371353,293.21502685546875,297.1499938964844,293.1499938964844,0.2005284130573272,-4207.41259765625,304.155517578125,0.9990000128746032,0.2845624983310699,0.267987459897995,293.37939453125,297.1499938964844,293.1499938964844,0.0033085527829825,-1251.4451904296875,295.712890625,0.5575774908065796,0.050000000745058,0.2285803705453872,291.1727905273437,291.1499938964844,267.72100830078125,266.10546875,283.20379638671875,293.86724853515625,291.17303466796875,1.0,0.1904361099004745,0.8253504037857056,0.8253504037857056,1.0,1.0,-0.8635624647140503,0.3522538244724273,0.5113086104393005,0.1786451786756515,0.0,0.0,0.3108929693698883,26.23031997680664,25.0,2.063140630722046,-6935.90087890625,75.08519744873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4669189453125,306.0628662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.853515625,18000.0,0.0,0.0,0.1550907343626022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2238402813673019,0.2238447219133377,-4.429956788953859e-06,0.0,0.0001573973859194,0.0,0.0,9.395718574523926,0.0,0.0,0.0,0.2909696400165558,4.0,0.0,1.0
396480,293.18829345703125,297.1499938964844,293.1499938964844,0.0137849627062678,-716.1171264648438,304.1160888671875,0.5575774908065796,0.050000000745058,0.0457599386572837,294.5451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.172607421875,0.5575774908065796,0.050000000745058,0.0481874197721481,293.2669982910156,297.1499938964844,293.1499938964844,0.1175462380051612,-2027.214599609375,304.1607360839844,0.8651515245437622,0.1831470429897308,0.1290697008371353,293.21502685546875,297.1499938964844,293.1499938964844,0.2005284130573272,-4207.41259765625,304.155517578125,0.9990000128746032,0.2845624983310699,0.267987459897995,293.37939453125,297.1499938964844,293.1499938964844,0.0033085527829825,-1251.4451904296875,295.712890625,0.5575774908065796,0.050000000745058,0.2285803705453872,291.1727905273437,291.1499938964844,267.72100830078125,266.10546875,283.20379638671875,293.86724853515625,291.17303466796875,1.0,0.1904361099004745,0.8253504037857056,0.8253504037857056,1.0,1.0,-0.8635624647140503,0.3522538244724273,0.5113086104393005,0.1786451786756515,0.0,0.0,0.3108929693698883,26.23031997680664,25.0,2.063140630722046,-6935.90087890625,75.08519744873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4669189453125,306.0628662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.853515625,18000.0,0.0,0.0,0.1550907343626022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2238402813673019,0.2238447219133377,-4.429956788953859e-06,0.0,0.0001573973859194,0.0,0.0,9.395718574523926,0.0,0.0,0.0,0.2909696400165558,4.0,0.0,1.0
396540,293.1888427734375,297.1499938964844,293.1499938964844,0.013741654343903,-715.123291015625,304.1011047363281,0.5581730008125305,0.050000000745058,0.0457561165094375,294.5481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17449951171875,0.5581730008125305,0.050000000745058,0.0481833927333354,293.2655639648437,297.1499938964844,293.1499938964844,0.1154218092560768,-1997.7032470703125,304.16070556640625,0.8617543578147888,0.1804779022932052,0.1272093951702118,293.2152404785156,297.1499938964844,293.1499938964844,0.1996954977512359,-4193.58740234375,304.1550598144531,0.9990000128746032,0.2828774452209472,0.2671543955802917,293.37921142578125,297.1499938964844,293.1499938964844,0.0032493881881237,-1229.36767578125,295.6352844238281,0.5581730008125305,0.050000000745058,0.2285612672567367,291.1747131347656,291.1499938964844,267.7705383300781,266.1463623046875,283.2486572265625,293.8702392578125,291.17498779296875,1.0,0.1898891031742096,0.8254265189170837,0.8254265189170837,1.0,1.0,-0.8602979183197021,0.3501598834991455,0.5101380348205566,0.1796166002750396,0.0,0.0,0.3074666559696197,26.125757217407227,25.0,2.637068510055542,-6872.8662109375,74.37347412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4633483886719,306.0325012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18013.76953125,18000.0,0.0,0.0,0.1538672596216201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2209959626197815,0.221000388264656,-4.423680366016924e-06,0.0,0.0001561557146487,0.0,0.0,9.2535982131958,0.0,0.0,0.0,0.2904013991355896,4.0,0.0,1.0
396600,293.1888427734375,297.1499938964844,293.1499938964844,0.013741654343903,-715.123291015625,304.1011047363281,0.5581730008125305,0.050000000745058,0.0457561165094375,294.5481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17449951171875,0.5581730008125305,0.050000000745058,0.0481833927333354,293.2655639648437,297.1499938964844,293.1499938964844,0.1154218092560768,-1997.7032470703125,304.16070556640625,0.8617543578147888,0.1804779022932052,0.1272093951702118,293.2152404785156,297.1499938964844,293.1499938964844,0.1996954977512359,-4193.58740234375,304.1550598144531,0.9990000128746032,0.2828774452209472,0.2671543955802917,293.37921142578125,297.1499938964844,293.1499938964844,0.0032493881881237,-1229.36767578125,295.6352844238281,0.5581730008125305,0.050000000745058,0.2285612672567367,291.1747131347656,291.1499938964844,267.7705383300781,266.1463623046875,283.2486572265625,293.8702392578125,291.17498779296875,1.0,0.1898891031742096,0.8254265189170837,0.8254265189170837,1.0,1.0,-0.8602979183197021,0.3501598834991455,0.5101380348205566,0.1796166002750396,0.0,0.0,0.3074666559696197,26.125757217407227,25.0,2.637068510055542,-6872.8662109375,74.37347412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4633483886719,306.0325012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18013.76953125,18000.0,0.0,0.0,0.1538672596216201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2209959626197815,0.221000388264656,-4.423680366016924e-06,0.0,0.0001561557146487,0.0,0.0,9.2535982131958,0.0,0.0,0.0,0.2904013991355896,4.0,0.0,1.0
396660,293.1890563964844,297.1499938964844,293.1499938964844,0.0137023730203509,-714.2272338867188,304.0869140625,0.558652937412262,0.050000000745058,0.0457530505955219,294.5436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761779785156,0.558652937412262,0.050000000745058,0.0481801629066467,293.2642517089844,297.1499938964844,293.1499938964844,0.1133063733577728,-1968.20703125,304.16064453125,0.858178973197937,0.1778174340724945,0.1253452599048614,293.2153625488281,297.1499938964844,293.1499938964844,0.1988545656204223,-4179.580078125,304.15478515625,0.9990000128746032,0.2811960875988006,0.2662969529628753,293.37890625,297.1499938964844,293.1499938964844,0.0031908091623336,-1207.4862060546875,295.5578918457031,0.558652937412262,0.050000000745058,0.2285459488630294,291.17626953125,291.1499938964844,267.8223876953125,266.1892395019531,283.29168701171875,293.8646850585937,291.1763610839844,1.0,0.1893809586763382,0.8255095481872559,0.8255095481872559,1.0,1.0,-0.8570055961608887,0.3479790985584259,0.5090265274047852,0.1807668805122375,0.0,0.0,0.3038415312767029,26.04474449157715,25.0,1.732670783996582,-6808.453125,73.69567108154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4635009765625,306.00079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.392578125,18000.0,0.0,0.0,0.1526133269071579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.217980295419693,0.2179847061634063,-4.417026048031403e-06,0.0,0.0001548831351101,0.0,0.0,9.103696823120115,0.0,0.0,0.0,0.2898028790950775,4.0,0.0,1.0
396720,293.1890563964844,297.1499938964844,293.1499938964844,0.0137023730203509,-714.2272338867188,304.0869140625,0.558652937412262,0.050000000745058,0.0457530505955219,294.5436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761779785156,0.558652937412262,0.050000000745058,0.0481801629066467,293.2642517089844,297.1499938964844,293.1499938964844,0.1133063733577728,-1968.20703125,304.16064453125,0.858178973197937,0.1778174340724945,0.1253452599048614,293.2153625488281,297.1499938964844,293.1499938964844,0.1988545656204223,-4179.580078125,304.15478515625,0.9990000128746032,0.2811960875988006,0.2662969529628753,293.37890625,297.1499938964844,293.1499938964844,0.0031908091623336,-1207.4862060546875,295.5578918457031,0.558652937412262,0.050000000745058,0.2285459488630294,291.17626953125,291.1499938964844,267.8223876953125,266.1892395019531,283.29168701171875,293.8646850585937,291.1763610839844,1.0,0.1893809586763382,0.8255095481872559,0.8255095481872559,1.0,1.0,-0.8570055961608887,0.3479790985584259,0.5090265274047852,0.1807668805122375,0.0,0.0,0.3038415312767029,26.04474449157715,25.0,1.732670783996582,-6808.453125,73.69567108154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4635009765625,306.00079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.392578125,18000.0,0.0,0.0,0.1526133269071579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.217980295419693,0.2179847061634063,-4.417026048031403e-06,0.0,0.0001548831351101,0.0,0.0,9.103696823120115,0.0,0.0,0.0,0.2898028790950775,4.0,0.0,1.0
396780,293.1884155273437,297.1499938964844,293.1499938964844,0.0136717818677425,-713.5557250976562,304.07501220703125,0.5590110421180725,0.050000000745058,0.0457507707178592,294.5322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17645263671875,0.5590110421180725,0.050000000745058,0.0481777638196945,293.26275634765625,297.1499938964844,293.1499938964844,0.1112560480833053,-1939.5323486328125,304.1605224609375,0.8545219898223877,0.1752241253852844,0.1235207095742225,293.21502685546875,297.1499938964844,293.1499938964844,0.1979143321514129,-4163.85107421875,304.1547546386719,0.9988434314727784,0.2796073853969574,0.2652956545352936,293.3781433105469,297.1499938964844,293.1499938964844,0.003133722115308,-1186.18359375,295.4808654785156,0.5590110421180725,0.050000000745058,0.2285345643758773,291.17645263671875,291.1499938964844,267.8763427734375,266.2340087890625,283.3320617675781,293.8493347167969,291.1764221191406,1.0,0.1889010220766067,0.8255926370620728,0.8255926370620728,1.0,1.0,-0.853594958782196,0.3456786870956421,0.507916271686554,0.1820564717054367,0.0,0.0,0.3002965748310089,25.986703872680664,25.0,0.3923850655555725,-6745.443359375,73.03536224365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46685791015625,305.9711608886719,278.1499938964844,0.0,18000.0,313.1499938964844,18014.00390625,18000.0,0.0,0.0,0.1513194888830185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150144875049591,0.2150188982486724,-4.4103344407631084e-06,0.0,0.0001535700430395,0.0,0.0,8.956762313842773,0.0,0.0,0.0,0.2892149984836578,4.0,0.0,1.0
396840,293.1884155273437,297.1499938964844,293.1499938964844,0.0136717818677425,-713.5557250976562,304.07501220703125,0.5590110421180725,0.050000000745058,0.0457507707178592,294.5322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17645263671875,0.5590110421180725,0.050000000745058,0.0481777638196945,293.26275634765625,297.1499938964844,293.1499938964844,0.1112560480833053,-1939.5323486328125,304.1605224609375,0.8545219898223877,0.1752241253852844,0.1235207095742225,293.21502685546875,297.1499938964844,293.1499938964844,0.1979143321514129,-4163.85107421875,304.1547546386719,0.9988434314727784,0.2796073853969574,0.2652956545352936,293.3781433105469,297.1499938964844,293.1499938964844,0.003133722115308,-1186.18359375,295.4808654785156,0.5590110421180725,0.050000000745058,0.2285345643758773,291.17645263671875,291.1499938964844,267.8763427734375,266.2340087890625,283.3320617675781,293.8493347167969,291.1764221191406,1.0,0.1889010220766067,0.8255926370620728,0.8255926370620728,1.0,1.0,-0.853594958782196,0.3456786870956421,0.507916271686554,0.1820564717054367,0.0,0.0,0.3002965748310089,25.986703872680664,25.0,0.3923850655555725,-6745.443359375,73.03536224365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46685791015625,305.9711608886719,278.1499938964844,0.0,18000.0,313.1499938964844,18014.00390625,18000.0,0.0,0.0,0.1513194888830185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150144875049591,0.2150188982486724,-4.4103344407631084e-06,0.0,0.0001535700430395,0.0,0.0,8.956762313842773,0.0,0.0,0.0,0.2892149984836578,4.0,0.0,1.0
396900,293.1877746582031,297.1499938964844,293.1499938964844,0.0136591177433729,-713.278564453125,304.0700378417969,0.5591433644294739,0.050000000745058,0.0457499288022518,294.52508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1764221191406,0.5591433644294739,0.050000000745058,0.0481768772006034,293.2619323730469,297.1499938964844,293.1499938964844,0.1102570667862892,-1925.523681640625,304.1604309082031,0.852677047252655,0.173957273364067,0.122629128396511,293.214599609375,297.1499938964844,293.1499938964844,0.1973745822906494,-4154.77978515625,304.1548767089844,0.9984632730484008,0.2788673937320709,0.2647143900394439,293.3775939941406,297.1499938964844,293.1499938964844,0.0031056841835379,-1175.70947265625,295.44293212890625,0.5591433644294739,0.050000000745058,0.2285303622484207,291.1764221191406,291.1499938964844,267.9040832519531,266.25701904296875,283.35211181640625,293.839599609375,291.1764221191406,1.0,0.1886684745550155,0.8256341814994812,0.8256341814994812,1.0,1.0,-0.8518207669258118,0.3444762527942657,0.5073444843292236,0.1827394813299179,0.0,0.0,0.298536092042923,25.96597480773925,25.0,0.2681121230125427,-6714.39697265625,72.7071533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4693298339844,305.9576416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.771484375,18000.0,0.0,0.0,0.1506580263376236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2135690003633499,0.2135734111070633,-4.407090727909235e-06,0.0,0.0001528987340861,0.0,0.0,8.88546371459961,0.0,0.0,0.0,0.2889294624328613,4.0,0.0,1.0
