time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
396960,293.1869812011719,297.1499938964844,293.1499938964844,0.0136478208005428,-713.0280151367188,304.0655822753906,0.5592519044876099,0.050000000745058,0.0457492396235466,294.5172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.176513671875,0.5592519044876099,0.050000000745058,0.0481761544942855,293.2610778808594,297.1499938964844,293.1499938964844,0.1092734411358833,-1911.7032470703125,304.1603088378906,0.8508301377296448,0.1727090030908584,0.1217508092522621,293.2139892578125,297.1499938964844,293.1499938964844,0.1967907696962356,-4144.94970703125,304.1550598144531,0.9980123043060304,0.2781675159931183,0.2640863358974457,293.3768920898437,297.1499938964844,293.1499938964844,0.003078019246459,-1165.360595703125,295.4054870605469,0.5592519044876099,0.050000000745058,0.2285269349813461,291.1765441894531,291.1499938964844,267.9322509765625,266.2803955078125,283.3722839355469,293.8290100097656,291.17657470703125,1.0,0.1884392648935318,0.825687825679779,0.825687825679779,1.0,1.0,-0.8500072956085205,0.3432455658912658,0.5067617297172546,0.1834425926208496,0.0,0.0,0.2967552542686462,25.949424743652344,25.0,0.3560888767242431,-6683.2412109375,72.37947845458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47216796875,305.9444274902344,278.1499938964844,0.0,18000.0,313.1499938964844,18013.66015625,18000.0,0.0,0.0,0.1499877870082855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2121240347623825,0.2121284455060959,-4.403894308779854e-06,0.0,0.0001522185339126,0.0,0.0,8.814461708068848,0.0,0.0,0.0,0.2886456251144409,4.0,0.0,1.0
397020,293.1849670410156,297.1499938964844,293.1499938964844,0.0136291040107607,-712.607177734375,304.0583190917969,0.5594648122787476,0.050000000745058,0.0457478910684585,294.4999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769104003906,0.5594648122787476,0.050000000745058,0.0481747314333915,293.2593078613281,297.1499938964844,293.1499938964844,0.1073492541909217,-1884.590576171875,304.1600952148437,0.8472028374671936,0.1702584028244018,0.1200290098786354,293.2123718261719,297.1499938964844,293.1499938964844,0.1956266164779663,-4125.35791015625,304.1553039550781,0.9971017837524414,0.2768771946430206,0.2628394067287445,293.37518310546875,297.1499938964844,293.1499938964844,0.0030235874000936,-1144.9705810546875,295.3320007324219,0.5594648122787476,0.050000000745058,0.2285201847553253,291.17694091796875,291.1499938964844,267.9898681640625,266.32830810546875,283.4129638671875,293.806396484375,291.17694091796875,1.0,0.1879914402961731,0.8257952332496643,0.8257952332496643,1.0,1.0,-0.8464330434799194,0.3407853245735168,0.5056477189064026,0.1849107891321182,0.0,0.0,0.2931369543075561,25.91866111755371,25.0,0.3278340995311737,-6620.13671875,71.73942565917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4786682128906,305.9183044433594,278.1499938964844,0.0,18000.0,313.1499938964844,18013.607421875,18000.0,0.0,0.0,0.1486207097768783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2092141062021255,0.2092185169458389,-4.397550583234988e-06,0.0,0.0001508311252109,0.0,0.0,8.672197341918945,0.0,0.0,0.0,0.288078248500824,4.0,0.0,1.0
397080,293.1849670410156,297.1499938964844,293.1499938964844,0.0136291040107607,-712.607177734375,304.0583190917969,0.5594648122787476,0.050000000745058,0.0457478910684585,294.4999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769104003906,0.5594648122787476,0.050000000745058,0.0481747314333915,293.2593078613281,297.1499938964844,293.1499938964844,0.1073492541909217,-1884.590576171875,304.1600952148437,0.8472028374671936,0.1702584028244018,0.1200290098786354,293.2123718261719,297.1499938964844,293.1499938964844,0.1956266164779663,-4125.35791015625,304.1553039550781,0.9971017837524414,0.2768771946430206,0.2628394067287445,293.37518310546875,297.1499938964844,293.1499938964844,0.0030235874000936,-1144.9705810546875,295.3320007324219,0.5594648122787476,0.050000000745058,0.2285201847553253,291.17694091796875,291.1499938964844,267.9898681640625,266.32830810546875,283.4129638671875,293.806396484375,291.17694091796875,1.0,0.1879914402961731,0.8257952332496643,0.8257952332496643,1.0,1.0,-0.8464330434799194,0.3407853245735168,0.5056477189064026,0.1849107891321182,0.0,0.0,0.2931369543075561,25.91866111755371,25.0,0.3278340995311737,-6620.13671875,71.73942565917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4786682128906,305.9183044433594,278.1499938964844,0.0,18000.0,313.1499938964844,18013.607421875,18000.0,0.0,0.0,0.1486207097768783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2092141062021255,0.2092185169458389,-4.397550583234988e-06,0.0,0.0001508311252109,0.0,0.0,8.672197341918945,0.0,0.0,0.0,0.288078248500824,4.0,0.0,1.0
397140,293.1824645996094,297.1499938964844,293.1499938964844,0.0136155514046549,-712.3016357421875,304.05303955078125,0.5597012639045715,0.050000000745058,0.0457463935017585,294.4811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1770324707031,0.5597012639045715,0.050000000745058,0.0481731556355953,293.25750732421875,297.1499938964844,293.1499938964844,0.1054720059037208,-1858.0400390625,304.15985107421875,0.8436710834503174,0.1678522378206253,0.1183413192629814,293.2104187011719,297.1499938964844,293.1499938964844,0.1945585459470749,-4107.4169921875,304.1553039550781,0.996299922466278,0.2756937742233276,0.2616989016532898,293.3730773925781,297.1499938964844,293.1499938964844,0.0029707220382988,-1125.146484375,295.2599792480469,0.5597012639045715,0.050000000745058,0.2285127192735672,291.1770935058594,291.1499938964844,268.0490417480469,266.3775329589844,283.4543151855469,293.7834777832031,291.17724609375,1.0,0.1875593513250351,0.8259025812149048,0.8259025812149048,1.0,1.0,-0.843026340007782,0.3383890688419342,0.5046372413635254,0.1864330023527145,0.0,0.0,0.2895201444625854,25.886194229125977,25.0,0.9172908663749696,-6561.6298828125,71.12861633300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4856872558594,305.8885192871094,278.1499938964844,0.0,18000.0,313.1499938964844,18013.34765625,18000.0,0.0,0.0,0.1472211927175521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2063359171152115,0.2063403129577636,-4.391300080897054e-06,0.0,0.0001494107855251,0.0,0.0,8.532238006591797,0.0,0.0,0.0,0.2875204980373382,4.0,0.0,1.0
397200,293.1824645996094,297.1499938964844,293.1499938964844,0.0136155514046549,-712.3016357421875,304.05303955078125,0.5597012639045715,0.050000000745058,0.0457463935017585,294.4811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1770324707031,0.5597012639045715,0.050000000745058,0.0481731556355953,293.25750732421875,297.1499938964844,293.1499938964844,0.1054720059037208,-1858.0400390625,304.15985107421875,0.8436710834503174,0.1678522378206253,0.1183413192629814,293.2104187011719,297.1499938964844,293.1499938964844,0.1945585459470749,-4107.4169921875,304.1553039550781,0.996299922466278,0.2756937742233276,0.2616989016532898,293.3730773925781,297.1499938964844,293.1499938964844,0.0029707220382988,-1125.146484375,295.2599792480469,0.5597012639045715,0.050000000745058,0.2285127192735672,291.1770935058594,291.1499938964844,268.0490417480469,266.3775329589844,283.4543151855469,293.7834777832031,291.17724609375,1.0,0.1875593513250351,0.8259025812149048,0.8259025812149048,1.0,1.0,-0.843026340007782,0.3383890688419342,0.5046372413635254,0.1864330023527145,0.0,0.0,0.2895201444625854,25.886194229125977,25.0,0.9172908663749696,-6561.6298828125,71.12861633300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4856872558594,305.8885192871094,278.1499938964844,0.0,18000.0,313.1499938964844,18013.34765625,18000.0,0.0,0.0,0.1472211927175521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2063359171152115,0.2063403129577636,-4.391300080897054e-06,0.0,0.0001494107855251,0.0,0.0,8.532238006591797,0.0,0.0,0.0,0.2875204980373382,4.0,0.0,1.0
397260,293.1796569824219,297.1499938964844,293.1499938964844,0.0136031238362193,-711.9513549804688,304.0495910644531,0.5599384903907776,0.050000000745058,0.0457448959350585,294.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794128417969,0.5599384903907776,0.050000000745058,0.048171579837799,293.2557678222656,297.1499938964844,293.1499938964844,0.1036078929901123,-1831.537841796875,304.15966796875,0.8401867151260376,0.1654814928770065,0.1166795268654823,293.20831298828125,297.1499938964844,293.1499938964844,0.193519726395607,-4089.9130859375,304.1552734375,0.9955625534057616,0.2745911777019501,0.2606394588947296,293.3706970214844,297.1499938964844,293.1499938964844,0.0029184103477746,-1105.3980712890625,295.19122314453125,0.5599384903907776,0.050000000745058,0.2285052388906479,291.17974853515625,291.1499938964844,268.1095275878906,266.4278869628906,283.4959716796875,293.7610778808594,291.18023681640625,1.0,0.1871427744626999,0.8260294795036316,0.8260294795036316,1.0,1.0,-0.839747965335846,0.3360646665096283,0.5036832690238953,0.1879426091909408,0.0,0.0,0.2854028046131134,25.854310989379883,25.0,3.612977981567383,-6505.97119140625,70.54340362548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4903869628906,305.8438720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.5078125,18000.0,0.0,0.0,0.1458209753036499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2032411843538284,0.2032455652952194,-4.384983640193241e-06,0.0,0.0001479897618992,0.0,0.0,8.38327407836914,0.0,0.0,0.0,0.2869297862052917,4.0,0.0,1.0
397320,293.1796569824219,297.1499938964844,293.1499938964844,0.0136031238362193,-711.9513549804688,304.0495910644531,0.5599384903907776,0.050000000745058,0.0457448959350585,294.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794128417969,0.5599384903907776,0.050000000745058,0.048171579837799,293.2557678222656,297.1499938964844,293.1499938964844,0.1036078929901123,-1831.537841796875,304.15966796875,0.8401867151260376,0.1654814928770065,0.1166795268654823,293.20831298828125,297.1499938964844,293.1499938964844,0.193519726395607,-4089.9130859375,304.1552734375,0.9955625534057616,0.2745911777019501,0.2606394588947296,293.3706970214844,297.1499938964844,293.1499938964844,0.0029184103477746,-1105.3980712890625,295.19122314453125,0.5599384903907776,0.050000000745058,0.2285052388906479,291.17974853515625,291.1499938964844,268.1095275878906,266.4278869628906,283.4959716796875,293.7610778808594,291.18023681640625,1.0,0.1871427744626999,0.8260294795036316,0.8260294795036316,1.0,1.0,-0.839747965335846,0.3360646665096283,0.5036832690238953,0.1879426091909408,0.0,0.0,0.2854028046131134,25.854310989379883,25.0,3.612977981567383,-6505.97119140625,70.54340362548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4903869628906,305.8438720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.5078125,18000.0,0.0,0.0,0.1458209753036499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2032411843538284,0.2032455652952194,-4.384983640193241e-06,0.0,0.0001479897618992,0.0,0.0,8.38327407836914,0.0,0.0,0.0,0.2869297862052917,4.0,0.0,1.0
397380,293.1766052246094,297.1499938964844,293.1499938964844,0.0135973263531923,-711.7963256835938,304.0477600097656,0.5601620078086853,0.050000000745058,0.0457434877753257,294.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811828613281,0.5601620078086853,0.050000000745058,0.0481700971722602,293.25408935546875,297.1499938964844,293.1499938964844,0.1017928048968315,-1805.659912109375,304.15948486328125,0.8367221355438232,0.1631417721509933,0.1150400340557098,293.20611572265625,297.1499938964844,293.1499938964844,0.1925743073225021,-4074.033935546875,304.15509033203125,0.9948638677597046,0.2735577523708343,0.2596477568149566,293.3681335449219,297.1499938964844,293.1499938964844,0.0028671382460743,-1086.0989990234375,295.1229553222656,0.5601620078086853,0.050000000745058,0.2284982055425644,291.1810607910156,291.1499938964844,268.171142578125,266.47918701171875,283.5373229980469,293.7395324707031,291.1805419921875,1.0,0.1867410838603973,0.8261563777923584,0.8261563777923584,1.0,1.0,-0.8365784287452698,0.333830177783966,0.5027482509613037,0.1893662214279174,0.0,0.0,0.2811031341552734,25.823869705200195,25.0,-1.2382482290267944,-6433.2451171875,69.98143005371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4944152832031,305.8038635253906,278.1499938964844,0.0,18000.0,313.1499938964844,18015.134765625,18000.0,0.0,0.0,0.1444120407104492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1998633742332458,0.1998677551746368,-4.3780355554190464e-06,0.0,0.000146559861605,0.0,0.0,8.221475601196289,0.0,0.0,0.0,0.2862919270992279,4.0,0.0,1.0
397440,293.1766052246094,297.1499938964844,293.1499938964844,0.0135973263531923,-711.7963256835938,304.0477600097656,0.5601620078086853,0.050000000745058,0.0457434877753257,294.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811828613281,0.5601620078086853,0.050000000745058,0.0481700971722602,293.25408935546875,297.1499938964844,293.1499938964844,0.1017928048968315,-1805.659912109375,304.15948486328125,0.8367221355438232,0.1631417721509933,0.1150400340557098,293.20611572265625,297.1499938964844,293.1499938964844,0.1925743073225021,-4074.033935546875,304.15509033203125,0.9948638677597046,0.2735577523708343,0.2596477568149566,293.3681335449219,297.1499938964844,293.1499938964844,0.0028671382460743,-1086.0989990234375,295.1229553222656,0.5601620078086853,0.050000000745058,0.2284982055425644,291.1810607910156,291.1499938964844,268.171142578125,266.47918701171875,283.5373229980469,293.7395324707031,291.1805419921875,1.0,0.1867410838603973,0.8261563777923584,0.8261563777923584,1.0,1.0,-0.8365784287452698,0.333830177783966,0.5027482509613037,0.1893662214279174,0.0,0.0,0.2811031341552734,25.823869705200195,25.0,-1.2382482290267944,-6433.2451171875,69.98143005371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4944152832031,305.8038635253906,278.1499938964844,0.0,18000.0,313.1499938964844,18015.134765625,18000.0,0.0,0.0,0.1444120407104492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1998633742332458,0.1998677551746368,-4.3780355554190464e-06,0.0,0.000146559861605,0.0,0.0,8.221475601196289,0.0,0.0,0.0,0.2862919270992279,4.0,0.0,1.0
397500,293.1750183105469,297.1499938964844,293.1499938964844,0.0136005049571394,-711.9457397460938,304.04736328125,0.5602654814720154,0.050000000745058,0.0457428395748138,294.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1788330078125,0.5602654814720154,0.050000000745058,0.0481694117188453,293.2532958984375,297.1499938964844,293.1499938964844,0.1009274572134018,-1793.334228515625,304.1593322753906,0.8349915146827698,0.1619833260774612,0.1142282262444496,293.2050170898437,297.1499938964844,293.1499938964844,0.1921823322772979,-4067.5390625,304.1548767089844,0.9945237040519714,0.2730648219585418,0.2591748833656311,293.36676025390625,297.1499938964844,293.1499938964844,0.0028424533084034,-1076.9425048828125,295.0868835449219,0.5602654814720154,0.050000000745058,0.2284949421882629,291.17822265625,291.1499938964844,268.20233154296875,266.5051574707031,283.5576477050781,293.729248046875,291.1771240234375,1.0,0.1865455657243728,0.8262197971343994,0.8262197971343994,1.0,1.0,-0.8350312113761902,0.332754373550415,0.5022768378257751,0.1900227665901184,0.0,0.0,0.2794990539550781,25.80924224853516,25.0,-5.5488762855529785,-6398.15185546875,69.70858764648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4981994628906,305.7938842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18013.353515625,18000.0,0.0,0.0,0.1436816304922104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.198440745472908,0.1984451115131378,-4.374674972495996e-06,0.0,0.0001458185870433,0.0,0.0,8.152826309204102,0.0,0.0,0.0,0.2860182821750641,4.0,0.0,1.0
397560,293.17340087890625,297.1499938964844,293.1499938964844,0.0136048523709177,-712.1257934570312,304.0473022460937,0.5603620409965515,0.050000000745058,0.0457422323524951,294.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1754455566406,0.5603620409965515,0.050000000745058,0.0481687746942043,293.2524719238281,297.1499938964844,293.1499938964844,0.1000712811946868,-1781.117431640625,304.1591796875,0.8332602381706238,0.1608329862356186,0.1134219244122505,293.2038879394531,297.1499938964844,293.1499938964844,0.1918076872825622,-4061.332763671875,304.1546630859375,0.9941876530647278,0.2725867927074432,0.2587165236473083,293.3653869628906,297.1499938964844,293.1499938964844,0.0028181618545204,-1067.934814453125,295.0507507324219,0.5603620409965515,0.050000000745058,0.2284919172525406,291.1748352050781,291.1499938964844,268.23370361328125,266.5312805175781,283.57763671875,293.7193298339844,291.1739807128906,1.0,0.1863534897565841,0.8262889981269836,0.8262889981269836,1.0,1.0,-0.8335083723068237,0.3317110240459442,0.5017973184585571,0.1906309127807617,0.0,0.0,0.2781949639320373,25.79499626159668,25.0,-6.5781779289245605,-6369.53857421875,69.44100952148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50225830078125,305.7889404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.982421875,18000.0,0.0,0.0,0.1429400593042373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1973340362310409,0.1973384022712707,-4.371849172457587e-06,0.0,0.0001450659910915,0.0,0.0,8.099164009094238,0.0,0.0,0.0,0.2857996821403503,4.0,0.0,1.0
397620,293.1701354980469,297.1499938964844,293.1499938964844,0.0136105017736554,-712.31103515625,304.0481872558594,0.5605297684669495,0.050000000745058,0.045741181820631,294.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720886230469,0.5605297684669495,0.050000000745058,0.0481676682829856,293.2509155273437,297.1499938964844,293.1499938964844,0.098345898091793,-1756.3736572265625,304.15899658203125,0.8297868371009827,0.1585548371076584,0.1118256002664566,293.2016906738281,297.1499938964844,293.1499938964844,0.1910271048545837,-4048.27197265625,304.1544189453125,0.993518054485321,0.2716691493988037,0.2578382492065429,293.3625183105469,297.1499938964844,293.1499938964844,0.0027697095647454,-1049.78857421875,294.9820861816406,0.5605297684669495,0.050000000745058,0.2284866720438003,291.1719665527344,291.1499938964844,268.2970275878906,266.583984375,283.6160888671875,293.70068359375,291.1719055175781,1.0,0.1859791427850723,0.8264273405075073,0.8264273405075073,1.0,1.0,-0.8305297493934631,0.3297315835952759,0.5007981657981873,0.1916677057743072,0.0,0.0,0.2755137979984283,25.76771545410156,25.0,-2.9930498600006104,-6319.63916015625,68.92060089111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5070495605469,305.7763977050781,278.1499938964844,0.0,18000.0,313.1499938964844,18009.296875,18000.0,0.0,0.0,0.1414718031883239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1953377425670623,0.1953421086072921,-4.367363544588443e-06,0.0,0.000143575889524,0.0,0.0,8.003726959228516,0.0,0.0,0.0,0.2854146659374237,4.0,0.0,1.0
397680,293.1701354980469,297.1499938964844,293.1499938964844,0.0136105017736554,-712.31103515625,304.0481872558594,0.5605297684669495,0.050000000745058,0.045741181820631,294.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720886230469,0.5605297684669495,0.050000000745058,0.0481676682829856,293.2509155273437,297.1499938964844,293.1499938964844,0.098345898091793,-1756.3736572265625,304.15899658203125,0.8297868371009827,0.1585548371076584,0.1118256002664566,293.2016906738281,297.1499938964844,293.1499938964844,0.1910271048545837,-4048.27197265625,304.1544189453125,0.993518054485321,0.2716691493988037,0.2578382492065429,293.3625183105469,297.1499938964844,293.1499938964844,0.0027697095647454,-1049.78857421875,294.9820861816406,0.5605297684669495,0.050000000745058,0.2284866720438003,291.1719665527344,291.1499938964844,268.2970275878906,266.583984375,283.6160888671875,293.70068359375,291.1719055175781,1.0,0.1859791427850723,0.8264273405075073,0.8264273405075073,1.0,1.0,-0.8305297493934631,0.3297315835952759,0.5007981657981873,0.1916677057743072,0.0,0.0,0.2755137979984283,25.76771545410156,25.0,-2.9930498600006104,-6319.63916015625,68.92060089111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5070495605469,305.7763977050781,278.1499938964844,0.0,18000.0,313.1499938964844,18009.296875,18000.0,0.0,0.0,0.1414718031883239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1953377425670623,0.1953421086072921,-4.367363544588443e-06,0.0,0.000143575889524,0.0,0.0,8.003726959228516,0.0,0.0,0.0,0.2854146659374237,4.0,0.0,1.0
397740,293.1669311523437,297.1499938964844,293.1499938964844,0.0136151891201734,-712.405517578125,304.0500793457031,0.5606556534767151,0.050000000745058,0.045740395784378,294.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17205810546875,0.5606556534767151,0.050000000745058,0.0481668412685394,293.2493896484375,297.1499938964844,293.1499938964844,0.0966249406337738,-1731.5836181640625,304.15887451171875,0.826279878616333,0.1563045531511306,0.1102493181824684,293.1995544433594,297.1499938964844,293.1499938964844,0.1902426779270172,-4035.067138671875,304.1542663574219,0.9928348660469056,0.2707936465740204,0.2570026814937591,293.35968017578125,297.1499938964844,293.1499938964844,0.0027217119932174,-1031.692138671875,294.9164733886719,0.5606556534767151,0.050000000745058,0.2284827530384063,291.1720886230469,291.1499938964844,268.3608703613281,266.6371154785156,283.65203857421875,293.6837158203125,291.172119140625,1.0,0.1856171786785125,0.826565682888031,0.826565682888031,1.0,1.0,-0.8276286125183105,0.3279072344303131,0.4997213780879974,0.1924208253622055,0.0,0.0,0.2725654542446136,25.742387771606445,25.0,-0.5356796383857727,-6269.671875,68.41818237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.505859375,305.7507629394531,278.1499938964844,0.0,18000.0,313.1499938964844,18009.732421875,18000.0,0.0,0.0,0.1400562822818756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1931746155023574,0.1931789666414261,-4.363050720712636e-06,0.0,0.0001421393244527,0.0,0.0,7.901647090911865,0.0,0.0,0.0,0.2850121855735779,4.0,0.0,1.0
397800,293.1669311523437,297.1499938964844,293.1499938964844,0.0136151891201734,-712.405517578125,304.0500793457031,0.5606556534767151,0.050000000745058,0.045740395784378,294.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17205810546875,0.5606556534767151,0.050000000745058,0.0481668412685394,293.2493896484375,297.1499938964844,293.1499938964844,0.0966249406337738,-1731.5836181640625,304.15887451171875,0.826279878616333,0.1563045531511306,0.1102493181824684,293.1995544433594,297.1499938964844,293.1499938964844,0.1902426779270172,-4035.067138671875,304.1542663574219,0.9928348660469056,0.2707936465740204,0.2570026814937591,293.35968017578125,297.1499938964844,293.1499938964844,0.0027217119932174,-1031.692138671875,294.9164733886719,0.5606556534767151,0.050000000745058,0.2284827530384063,291.1720886230469,291.1499938964844,268.3608703613281,266.6371154785156,283.65203857421875,293.6837158203125,291.172119140625,1.0,0.1856171786785125,0.826565682888031,0.826565682888031,1.0,1.0,-0.8276286125183105,0.3279072344303131,0.4997213780879974,0.1924208253622055,0.0,0.0,0.2725654542446136,25.742387771606445,25.0,-0.5356796383857727,-6269.671875,68.41818237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.505859375,305.7507629394531,278.1499938964844,0.0,18000.0,313.1499938964844,18009.732421875,18000.0,0.0,0.0,0.1400562822818756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1931746155023574,0.1931789666414261,-4.363050720712636e-06,0.0,0.0001421393244527,0.0,0.0,7.901647090911865,0.0,0.0,0.0,0.2850121855735779,4.0,0.0,1.0
397860,293.16387939453125,297.1499938964844,293.1499938964844,0.0136226480826735,-712.5796508789062,304.0527038574219,0.5607351660728455,0.050000000745058,0.0457399040460586,294.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717834472656,0.5607351660728455,0.050000000745058,0.0481663197278976,293.2479553222656,297.1499938964844,293.1499938964844,0.0949344933032989,-1707.1866455078125,304.1587219238281,0.822722315788269,0.1540818512439727,0.1086923331022262,293.197509765625,297.1499938964844,293.1499938964844,0.1895013600587844,-4022.59521484375,304.1540832519531,0.9921237230300904,0.2699510753154754,0.2562005519866943,293.35693359375,297.1499938964844,293.1499938964844,0.0026743304915726,-1013.84033203125,294.851318359375,0.5607351660728455,0.050000000745058,0.2284802943468094,291.17169189453125,291.1499938964844,268.4250793457031,266.69049072265625,283.68511962890625,293.6685485839844,291.1715087890625,1.0,0.1852665841579437,0.8267095685005188,0.8267095685005188,1.0,1.0,-0.8247932195663452,0.3262433111667633,0.4985499083995819,0.1928649097681045,0.0,0.0,0.269686609506607,25.71917533874512,25.0,-1.0308284759521484,-6218.7529296875,67.93187713623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50006103515625,305.720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.52734375,18000.0,0.0,0.0,0.1387015283107757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1910117119550705,0.1910160779953003,-4.358630576462019e-06,0.0,0.0001407644158462,0.0,0.0,7.799758434295654,0.0,0.0,0.0,0.2846104204654693,4.0,0.0,1.0
397920,293.16387939453125,297.1499938964844,293.1499938964844,0.0136226480826735,-712.5796508789062,304.0527038574219,0.5607351660728455,0.050000000745058,0.0457399040460586,294.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717834472656,0.5607351660728455,0.050000000745058,0.0481663197278976,293.2479553222656,297.1499938964844,293.1499938964844,0.0949344933032989,-1707.1866455078125,304.1587219238281,0.822722315788269,0.1540818512439727,0.1086923331022262,293.197509765625,297.1499938964844,293.1499938964844,0.1895013600587844,-4022.59521484375,304.1540832519531,0.9921237230300904,0.2699510753154754,0.2562005519866943,293.35693359375,297.1499938964844,293.1499938964844,0.0026743304915726,-1013.84033203125,294.851318359375,0.5607351660728455,0.050000000745058,0.2284802943468094,291.17169189453125,291.1499938964844,268.4250793457031,266.69049072265625,283.68511962890625,293.6685485839844,291.1715087890625,1.0,0.1852665841579437,0.8267095685005188,0.8267095685005188,1.0,1.0,-0.8247932195663452,0.3262433111667633,0.4985499083995819,0.1928649097681045,0.0,0.0,0.269686609506607,25.71917533874512,25.0,-1.0308284759521484,-6218.7529296875,67.93187713623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50006103515625,305.720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.52734375,18000.0,0.0,0.0,0.1387015283107757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1910117119550705,0.1910160779953003,-4.358630576462019e-06,0.0,0.0001407644158462,0.0,0.0,7.799758434295654,0.0,0.0,0.0,0.2846104204654693,4.0,0.0,1.0
397980,293.1610107421875,297.1499938964844,293.1499938964844,0.0136326104402542,-712.8323974609375,304.0558166503906,0.5607712268829346,0.050000000745058,0.045739684253931,294.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.5607712268829346,0.050000000745058,0.0481660924851894,293.2465209960937,297.1499938964844,293.1499938964844,0.093276634812355,-1683.233154296875,304.1585998535156,0.8191080093383789,0.1518901735544204,0.1071564629673957,293.19561767578125,297.1499938964844,293.1499938964844,0.1888000220060348,-4010.803955078125,304.1539001464844,0.9913803935050964,0.2691342234611511,0.2554245591163635,293.354248046875,297.1499938964844,293.1499938964844,0.0026275003328919,-996.2161865234376,294.7861022949219,0.5607712268829346,0.050000000745058,0.2284792065620422,291.1703491210937,291.1499938964844,268.4894104003906,266.7439880371094,283.71551513671875,293.6551818847656,291.17010498046875,1.0,0.1849264204502105,0.8268534541130066,0.8268534541130066,1.0,1.0,-0.8220168352127075,0.3247272670269012,0.4972895383834839,0.1930221915245056,0.0,0.0,0.2670666575431824,25.69796371459961,25.0,-1.7504868507385254,-6170.84912109375,67.46025848388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4905090332031,305.6904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.671875,18000.0,0.0,0.0,0.137415662407875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.189044252038002,0.1890486031770706,-4.354491466074251e-06,0.0,0.0001394594291923,0.0,0.0,7.707193374633789,0.0,0.0,0.0,0.2842435836791992,4.0,0.0,1.0
398040,293.1610107421875,297.1499938964844,293.1499938964844,0.0136326104402542,-712.8323974609375,304.0558166503906,0.5607712268829346,0.050000000745058,0.045739684253931,294.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.5607712268829346,0.050000000745058,0.0481660924851894,293.2465209960937,297.1499938964844,293.1499938964844,0.093276634812355,-1683.233154296875,304.1585998535156,0.8191080093383789,0.1518901735544204,0.1071564629673957,293.19561767578125,297.1499938964844,293.1499938964844,0.1888000220060348,-4010.803955078125,304.1539001464844,0.9913803935050964,0.2691342234611511,0.2554245591163635,293.354248046875,297.1499938964844,293.1499938964844,0.0026275003328919,-996.2161865234376,294.7861022949219,0.5607712268829346,0.050000000745058,0.2284792065620422,291.1703491210937,291.1499938964844,268.4894104003906,266.7439880371094,283.71551513671875,293.6551818847656,291.17010498046875,1.0,0.1849264204502105,0.8268534541130066,0.8268534541130066,1.0,1.0,-0.8220168352127075,0.3247272670269012,0.4972895383834839,0.1930221915245056,0.0,0.0,0.2670666575431824,25.69796371459961,25.0,-1.7504868507385254,-6170.84912109375,67.46025848388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4905090332031,305.6904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.671875,18000.0,0.0,0.0,0.137415662407875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.189044252038002,0.1890486031770706,-4.354491466074251e-06,0.0,0.0001394594291923,0.0,0.0,7.707193374633789,0.0,0.0,0.0,0.2842435836791992,4.0,0.0,1.0
398100,293.15966796875,297.1499938964844,293.1499938964844,0.0136380791664123,-712.9714965820312,304.0574951171875,0.5607761740684509,0.050000000745058,0.0457396581768989,294.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697082519531,0.5607761740684509,0.050000000745058,0.048166062682867,293.2458190917969,297.1499938964844,293.1499938964844,0.0924584418535232,-1671.4033203125,304.15850830078125,0.817280113697052,0.1508072018623352,0.1063974052667617,293.1947326660156,297.1499938964844,293.1499938964844,0.1884586215019226,-4005.060546875,304.15380859375,0.99099862575531,0.2687338888645172,0.2550447285175323,293.3529663085937,297.1499938964844,293.1499938964844,0.0026042654644697,-987.4699096679688,294.753662109375,0.5607761740684509,0.050000000745058,0.2284790575504303,291.1695861816406,291.1499938964844,268.5215759277344,266.77069091796875,283.7298889160156,293.6490478515625,291.1693420410156,1.0,0.18476003408432,0.8269253969192505,0.8269253969192505,1.0,1.0,-0.8206497430801392,0.3240142464637756,0.4966354966163635,0.1930179744958877,0.0,0.0,0.2658422589302063,25.68804931640625,25.0,-1.9378952980041504,-6147.98388671875,67.22965240478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4843444824219,305.67535400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.248046875,18000.0,0.0,0.0,0.1368035525083542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1881329268217086,0.1881372928619384,-4.35257788922172e-06,0.0,0.0001388382224831,0.0,0.0,7.6644287109375,0.0,0.0,0.0,0.2840740382671356,4.0,0.0,1.0
398160,293.15838623046875,297.1499938964844,293.1499938964844,0.0136437732726335,-713.1154174804688,304.0592956542969,0.5607755184173584,0.050000000745058,0.0457396656274795,294.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689453125,0.5607755184173584,0.050000000745058,0.0481660738587379,293.2451171875,297.1499938964844,293.1499938964844,0.0916464999318122,-1659.6600341796875,304.158447265625,0.8154377341270447,0.1497325301170349,0.105643980205059,293.19384765625,297.1499938964844,293.1499938964844,0.1881215423345565,-3999.385986328125,304.1537170410156,0.9906125068664552,0.2683381736278534,0.2546693086624145,293.3517150878906,297.1499938964844,293.1499938964844,0.0025811379309743,-978.7608642578124,294.7213439941406,0.5607755184173584,0.050000000745058,0.2284791022539138,291.1688232421875,291.1499938964844,268.5537109375,266.79736328125,283.7439270019531,293.6431884765625,291.1685791015625,1.0,0.1845957934856414,0.8269980549812317,0.8269980549812317,1.0,1.0,-0.8192950487136841,0.3233212530612945,0.4959737956523895,0.1929809600114822,0.0,0.0,0.264665812253952,25.678524017333984,25.0,-2.011915922164917,-6125.7041015625,67.00211334228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47735595703125,305.6603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.84375,18000.0,0.0,0.0,0.1362120509147644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1872618198394775,0.1872661709785461,-4.350755261839368e-06,0.0,0.0001382379123242,0.0,0.0,7.623623371124268,0.0,0.0,0.0,0.2839123606681824,4.0,0.0,1.0
398220,293.15594482421875,297.1499938964844,293.1499938964844,0.0136557500809431,-713.41162109375,304.0631408691406,0.560763955116272,0.050000000745058,0.0457397475838661,294.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1675720214844,0.560763955116272,0.050000000745058,0.0481661558151245,293.24365234375,297.1499938964844,293.1499938964844,0.0900432467460632,-1636.4659423828125,304.1582946777344,0.8117138147354126,0.1476157903671264,0.1041573584079742,293.19219970703125,297.1499938964844,293.1499938964844,0.1874584853649139,-3988.209716796875,304.1535949707031,0.9898361563682556,0.2675619423389435,0.2539325654506683,293.3493347167969,297.1499938964844,293.1499938964844,0.0025351690128445,-961.4362182617188,294.6571655273437,0.560763955116272,0.050000000745058,0.2284795045852661,291.1674499511719,291.1499938964844,268.6177673339844,266.8504638671875,283.771240234375,293.6318054199219,291.1672668457031,1.0,0.1842737942934036,0.8271432518959045,0.8271432518959045,1.0,1.0,-0.8166272640228271,0.3219787180423736,0.4946485757827759,0.192854568362236,0.0,0.0,0.2624362409114837,25.660419464111328,25.0,-1.8225444555282595,-6082.72802734375,66.55657196044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4611511230469,305.63043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.158203125,18000.0,0.0,0.0,0.135097324848175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856284737586975,0.1856328248977661,-4.347370122559369e-06,0.0,0.0001371066027786,0.0,0.0,7.547329425811768,0.0,0.0,0.0,0.2836103737354278,4.0,0.0,1.0
398280,293.15594482421875,297.1499938964844,293.1499938964844,0.0136557500809431,-713.41162109375,304.0631408691406,0.560763955116272,0.050000000745058,0.0457397475838661,294.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1675720214844,0.560763955116272,0.050000000745058,0.0481661558151245,293.24365234375,297.1499938964844,293.1499938964844,0.0900432467460632,-1636.4659423828125,304.1582946777344,0.8117138147354126,0.1476157903671264,0.1041573584079742,293.19219970703125,297.1499938964844,293.1499938964844,0.1874584853649139,-3988.209716796875,304.1535949707031,0.9898361563682556,0.2675619423389435,0.2539325654506683,293.3493347167969,297.1499938964844,293.1499938964844,0.0025351690128445,-961.4362182617188,294.6571655273437,0.560763955116272,0.050000000745058,0.2284795045852661,291.1674499511719,291.1499938964844,268.6177673339844,266.8504638671875,283.771240234375,293.6318054199219,291.1672668457031,1.0,0.1842737942934036,0.8271432518959045,0.8271432518959045,1.0,1.0,-0.8166272640228271,0.3219787180423736,0.4946485757827759,0.192854568362236,0.0,0.0,0.2624362409114837,25.660419464111328,25.0,-1.8225444555282595,-6082.72802734375,66.55657196044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4611511230469,305.63043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.158203125,18000.0,0.0,0.0,0.135097324848175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856284737586975,0.1856328248977661,-4.347370122559369e-06,0.0,0.0001371066027786,0.0,0.0,7.547329425811768,0.0,0.0,0.0,0.2836103737354278,4.0,0.0,1.0
398340,293.1535949707031,297.1499938964844,293.1499938964844,0.0136692943051457,-713.7372436523438,304.0675964355469,0.5607616305351257,0.050000000745058,0.0457397699356079,294.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663818359375,0.5607616305351257,0.050000000745058,0.0481661818921566,293.2417907714844,297.1499938964844,293.1499938964844,0.0885101929306984,-1614.2987060546875,304.1580810546875,0.8080494999885559,0.1456243097782135,0.1027381792664527,293.19061279296875,297.1499938964844,293.1499938964844,0.1868168711662292,-3977.3837890625,304.1534729003906,0.989088237285614,0.2668162286281585,0.2532209753990173,293.3470153808594,297.1499938964844,293.1499938964844,0.0024895928800106,-944.2445068359376,294.5936584472656,0.5607616305351257,0.050000000745058,0.2284796237945556,291.166259765625,291.1499938964844,268.681396484375,266.90313720703125,283.7962951660156,293.6185913085937,291.1660461425781,1.0,0.1839612126350402,0.8272885084152222,0.8272885084152222,1.0,1.0,-0.8140701651573181,0.3207119405269623,0.4933582246303558,0.192686066031456,0.0,0.0,0.2603496611118316,25.64071655273437,25.0,-1.803237080574036,-6041.9970703125,66.1282730102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4425964355469,305.60009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.607421875,18000.0,0.0,0.0,0.1340756565332412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.184111475944519,0.1841158270835876,-4.344263743405463e-06,0.0,0.0001360697497148,0.0,0.0,7.476721286773682,0.0,0.0,0.0,0.2833314836025238,4.0,0.0,1.0
398400,293.1535949707031,297.1499938964844,293.1499938964844,0.0136692943051457,-713.7372436523438,304.0675964355469,0.5607616305351257,0.050000000745058,0.0457397699356079,294.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663818359375,0.5607616305351257,0.050000000745058,0.0481661818921566,293.2417907714844,297.1499938964844,293.1499938964844,0.0885101929306984,-1614.2987060546875,304.1580810546875,0.8080494999885559,0.1456243097782135,0.1027381792664527,293.19061279296875,297.1499938964844,293.1499938964844,0.1868168711662292,-3977.3837890625,304.1534729003906,0.989088237285614,0.2668162286281585,0.2532209753990173,293.3470153808594,297.1499938964844,293.1499938964844,0.0024895928800106,-944.2445068359376,294.5936584472656,0.5607616305351257,0.050000000745058,0.2284796237945556,291.166259765625,291.1499938964844,268.681396484375,266.90313720703125,283.7962951660156,293.6185913085937,291.1660461425781,1.0,0.1839612126350402,0.8272885084152222,0.8272885084152222,1.0,1.0,-0.8140701651573181,0.3207119405269623,0.4933582246303558,0.192686066031456,0.0,0.0,0.2603496611118316,25.64071655273437,25.0,-1.803237080574036,-6041.9970703125,66.1282730102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4425964355469,305.60009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.607421875,18000.0,0.0,0.0,0.1340756565332412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.184111475944519,0.1841158270835876,-4.344263743405463e-06,0.0,0.0001360697497148,0.0,0.0,7.476721286773682,0.0,0.0,0.0,0.2833314836025238,4.0,0.0,1.0
398460,293.15118408203125,297.1499938964844,293.1499938964844,0.0136856725439429,-714.1318969726562,304.072998046875,0.5607888698577881,0.050000000745058,0.045739609748125,294.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.5607888698577881,0.050000000745058,0.0481660142540931,293.2394104003906,297.1499938964844,293.1499938964844,0.0870964676141738,-1593.8870849609375,304.1577453613281,0.8045777678489685,0.1437825709581375,0.1014292165637016,293.18902587890625,297.1499938964844,293.1499938964844,0.1862145811319351,-3967.22802734375,304.1533203125,0.9884063601493835,0.2661104202270508,0.2525459825992584,293.3447570800781,297.1499938964844,293.1499938964844,0.0024446304887533,-927.2875366210938,294.5306091308594,0.5607888698577881,0.050000000745058,0.2284788191318512,291.16473388671875,291.1499938964844,268.744384765625,266.9552001953125,283.8187561035156,293.6029968261719,291.1644897460937,1.0,0.1836603879928589,0.8274372816085815,0.8274372816085815,1.0,1.0,-0.811687707901001,0.3195425271987915,0.4921452105045318,0.1925056725740432,0.0,0.0,0.258487343788147,25.61702537536621,25.0,-2.122253894805908,-6004.43994140625,65.7236557006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4223327636719,305.5701599121094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.89453125,18000.0,0.0,0.0,0.1331496685743332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827474981546402,0.1827518343925476,-4.341437033872353e-06,0.0,0.0001351299870293,0.0,0.0,7.413331985473633,0.0,0.0,0.0,0.2830809354782104,4.0,0.0,1.0
398520,293.15118408203125,297.1499938964844,293.1499938964844,0.0136856725439429,-714.1318969726562,304.072998046875,0.5607888698577881,0.050000000745058,0.045739609748125,294.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.5607888698577881,0.050000000745058,0.0481660142540931,293.2394104003906,297.1499938964844,293.1499938964844,0.0870964676141738,-1593.8870849609375,304.1577453613281,0.8045777678489685,0.1437825709581375,0.1014292165637016,293.18902587890625,297.1499938964844,293.1499938964844,0.1862145811319351,-3967.22802734375,304.1533203125,0.9884063601493835,0.2661104202270508,0.2525459825992584,293.3447570800781,297.1499938964844,293.1499938964844,0.0024446304887533,-927.2875366210938,294.5306091308594,0.5607888698577881,0.050000000745058,0.2284788191318512,291.16473388671875,291.1499938964844,268.744384765625,266.9552001953125,283.8187561035156,293.6029968261719,291.1644897460937,1.0,0.1836603879928589,0.8274372816085815,0.8274372816085815,1.0,1.0,-0.811687707901001,0.3195425271987915,0.4921452105045318,0.1925056725740432,0.0,0.0,0.258487343788147,25.61702537536621,25.0,-2.122253894805908,-6004.43994140625,65.7236557006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4223327636719,305.5701599121094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.89453125,18000.0,0.0,0.0,0.1331496685743332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827474981546402,0.1827518343925476,-4.341437033872353e-06,0.0,0.0001351299870293,0.0,0.0,7.413331985473633,0.0,0.0,0.0,0.2830809354782104,4.0,0.0,1.0
398580,293.14874267578125,297.1499938964844,293.1499938964844,0.0137043250724673,-714.5723876953125,304.0793762207031,0.560828685760498,0.050000000745058,0.0457393713295459,294.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16339111328125,0.560828685760498,0.050000000745058,0.0481657609343528,293.2367858886719,297.1499938964844,293.1499938964844,0.0857656747102737,-1574.69482421875,304.1573791503906,0.8012717366218567,0.1420477926731109,0.1001988798379898,293.1874694824219,297.1499938964844,293.1499938964844,0.1856433451175689,-3957.590576171875,304.1531677246094,0.987769901752472,0.265440285205841,0.2519057095050812,293.3424987792969,297.1499938964844,293.1499938964844,0.0024002490099519,-910.5390014648438,294.4683837890625,0.560828685760498,0.050000000745058,0.2284776270389557,291.1632385253906,291.1499938964844,268.8065185546875,267.0064697265625,283.8399963378906,293.5869140625,291.1630554199219,1.0,0.1833719462156295,0.8275859951972961,0.8275859951972961,1.0,1.0,-0.8094406127929688,0.3184466660022735,0.4909939765930176,0.1923201978206634,0.0,0.0,0.2568286955356598,25.592039108276367,25.0,-1.939757823944092,-5969.97216796875,65.33999633789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4008178710937,305.5419311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.205078125,18000.0,0.0,0.0,0.1323211640119552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1815480887889862,0.1815524250268936,-4.338948656368302e-06,0.0,0.0001342891628155,0.0,0.0,7.357706546783447,0.0,0.0,0.0,0.2828607857227325,4.0,0.0,1.0
398640,293.14874267578125,297.1499938964844,293.1499938964844,0.0137043250724673,-714.5723876953125,304.0793762207031,0.560828685760498,0.050000000745058,0.0457393713295459,294.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16339111328125,0.560828685760498,0.050000000745058,0.0481657609343528,293.2367858886719,297.1499938964844,293.1499938964844,0.0857656747102737,-1574.69482421875,304.1573791503906,0.8012717366218567,0.1420477926731109,0.1001988798379898,293.1874694824219,297.1499938964844,293.1499938964844,0.1856433451175689,-3957.590576171875,304.1531677246094,0.987769901752472,0.265440285205841,0.2519057095050812,293.3424987792969,297.1499938964844,293.1499938964844,0.0024002490099519,-910.5390014648438,294.4683837890625,0.560828685760498,0.050000000745058,0.2284776270389557,291.1632385253906,291.1499938964844,268.8065185546875,267.0064697265625,283.8399963378906,293.5869140625,291.1630554199219,1.0,0.1833719462156295,0.8275859951972961,0.8275859951972961,1.0,1.0,-0.8094406127929688,0.3184466660022735,0.4909939765930176,0.1923201978206634,0.0,0.0,0.2568286955356598,25.592039108276367,25.0,-1.939757823944092,-5969.97216796875,65.33999633789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4008178710937,305.5419311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.205078125,18000.0,0.0,0.0,0.1323211640119552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1815480887889862,0.1815524250268936,-4.338948656368302e-06,0.0,0.0001342891628155,0.0,0.0,7.357706546783447,0.0,0.0,0.0,0.2828607857227325,4.0,0.0,1.0
398700,293.14752197265625,297.1499938964844,293.1499938964844,0.0137143051251769,-714.8023681640625,304.0828857421875,0.5608529448509216,0.050000000745058,0.045739222317934,294.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.5608529448509216,0.050000000745058,0.0481656044721603,293.2353820800781,297.1499938964844,293.1499938964844,0.0851305201649665,-1565.5430908203125,304.1571960449219,0.7996928095817566,0.1412246376276016,0.099613256752491,293.1866760253906,297.1499938964844,293.1499938964844,0.1853665262460708,-3952.9150390625,304.1531066894531,0.9874675273895264,0.2651176452636719,0.25159752368927,293.34136962890625,297.1499938964844,293.1499938964844,0.0023782460484653,-902.2279052734376,294.4376525878906,0.5608529448509216,0.050000000745058,0.2284768968820572,291.16265869140625,291.1499938964844,268.83721923828125,267.03173828125,283.8502502441406,293.57879638671875,291.1624755859375,1.0,0.1832325309514999,0.8276603817939758,0.8276603817939758,1.0,1.0,-0.8083666563034058,0.3179237842559814,0.4904429018497467,0.1922302842140197,0.0,0.0,0.2560485005378723,25.57921600341797,25.0,-1.7303786277770996,-5953.61181640625,65.1559829711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3897399902344,305.5282287597656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.953125,18000.0,0.0,0.0,0.1319433152675628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1809913665056228,0.1809957027435302,-4.337812697485788e-06,0.0,0.0001339056907454,0.0,0.0,7.33195686340332,0.0,0.0,0.0,0.2827590703964233,4.0,0.0,1.0
