time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
398760,293.14630126953125,297.1499938964844,293.1499938964844,0.0137247340753674,-715.03955078125,304.08660888671875,0.5608810782432556,0.050000000745058,0.0457390509545803,294.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622314453125,0.5608810782432556,0.050000000745058,0.048165425658226,293.2339172363281,297.1499938964844,293.1499938964844,0.0845182985067367,-1556.7283935546875,304.1570129394531,0.798172652721405,0.1404349654912948,0.0990497916936874,293.1859436035156,297.1499938964844,293.1499938964844,0.1850953996181488,-3948.33251953125,304.15301513671875,0.9871765971183776,0.2648029029369354,0.2512968182563782,293.3402404785156,297.1499938964844,293.1499938964844,0.0023563993163406,-893.9716186523438,294.4071960449219,0.5608810782432556,0.050000000745058,0.2284760326147079,291.1621398925781,291.1499938964844,268.8676452636719,267.0567626953125,283.8602294921875,293.57061767578125,291.1619873046875,1.0,0.1830963939428329,0.8277361989021301,0.8277361989021301,1.0,1.0,-0.8073280453681946,0.3174174129962921,0.4899106323719024,0.1921457201242447,0.0,0.0,0.2552936673164367,25.566085815429688,25.0,-1.526423454284668,-5937.7412109375,64.97737121582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3786315917969,305.5147399902344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.744140625,18000.0,0.0,0.0,0.1315883994102478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804554164409637,0.1804597526788711,-4.336729034548625e-06,0.0,0.0001335455017397,0.0,0.0,7.307207584381103,0.0,0.0,0.0,0.2826614677906036,4.0,0.0,1.0
398820,293.14385986328125,297.1499938964844,293.1499938964844,0.0137469554319977,-715.5379028320312,304.0946960449219,0.5609522461891174,0.050000000745058,0.0457386150956153,294.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1613464355469,0.5609522461891174,0.050000000745058,0.048164963722229,293.2306823730469,297.1499938964844,293.1499938964844,0.0833710730075836,-1540.2327880859375,304.1565856933594,0.7953358888626099,0.1389665454626083,0.0979964733123779,293.1844482421875,297.1499938964844,293.1499938964844,0.1845704764127731,-3939.453857421875,304.15289306640625,0.9866320490837096,0.2641955614089966,0.2507164776325226,293.3379821777344,297.1499938964844,293.1499938964844,0.0023130706977099,-877.5877075195312,294.346923828125,0.5609522461891174,0.050000000745058,0.2284738570451736,291.1612854003906,291.1499938964844,268.9275207519531,267.10595703125,283.8795166015625,293.55389404296875,291.1611633300781,1.0,0.1828340888023376,0.827887773513794,0.827887773513794,1.0,1.0,-0.805363655090332,0.3164538145065307,0.4889098405838012,0.1920019835233688,0.0,0.0,0.2538526952266693,25.5385856628418,25.0,-1.213397741317749,-5907.42431640625,64.63683319091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35662841796875,305.48846435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.39453125,18000.0,0.0,0.0,0.1309410035610199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794373095035553,0.1794416457414627,-4.334686764195794e-06,0.0,0.0001328884682152,0.0,0.0,7.260278701782227,0.0,0.0,0.0,0.2824766635894775,4.0,0.0,1.0
398880,293.14385986328125,297.1499938964844,293.1499938964844,0.0137469554319977,-715.5379028320312,304.0946960449219,0.5609522461891174,0.050000000745058,0.0457386150956153,294.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1613464355469,0.5609522461891174,0.050000000745058,0.048164963722229,293.2306823730469,297.1499938964844,293.1499938964844,0.0833710730075836,-1540.2327880859375,304.1565856933594,0.7953358888626099,0.1389665454626083,0.0979964733123779,293.1844482421875,297.1499938964844,293.1499938964844,0.1845704764127731,-3939.453857421875,304.15289306640625,0.9866320490837096,0.2641955614089966,0.2507164776325226,293.3379821777344,297.1499938964844,293.1499938964844,0.0023130706977099,-877.5877075195312,294.346923828125,0.5609522461891174,0.050000000745058,0.2284738570451736,291.1612854003906,291.1499938964844,268.9275207519531,267.10595703125,283.8795166015625,293.55389404296875,291.1611633300781,1.0,0.1828340888023376,0.827887773513794,0.827887773513794,1.0,1.0,-0.805363655090332,0.3164538145065307,0.4889098405838012,0.1920019835233688,0.0,0.0,0.2538526952266693,25.5385856628418,25.0,-1.213397741317749,-5907.42431640625,64.63683319091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35662841796875,305.48846435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.39453125,18000.0,0.0,0.0,0.1309410035610199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794373095035553,0.1794416457414627,-4.334686764195794e-06,0.0,0.0001328884682152,0.0,0.0,7.260278701782227,0.0,0.0,0.0,0.2824766635894775,4.0,0.0,1.0
398940,293.14141845703125,297.1499938964844,293.1499938964844,0.0137710887938737,-716.0725708007812,304.10357666015625,0.5610494613647461,0.050000000745058,0.0457380153238773,294.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606140136719,0.5610494613647461,0.050000000745058,0.0481643341481685,293.2269897460937,297.1499938964844,293.1499938964844,0.0823455154895782,-1525.5186767578125,304.1560974121094,0.7928303480148315,0.1376705020666122,0.0970578715205192,293.1829833984375,297.1499938964844,293.1499938964844,0.1840693056583404,-3930.970703125,304.1527709960937,0.9861447811126708,0.2636170387268066,0.2501633465290069,293.3357238769531,297.1499938964844,293.1499938964844,0.0022702757269144,-861.397216796875,294.2875061035156,0.5610494613647461,0.050000000745058,0.2284708619117736,291.1605224609375,291.1499938964844,268.9859924316406,267.1538391113281,283.8977966308594,293.5365600585937,291.160400390625,1.0,0.1825859695672989,0.8280393481254578,0.8280393481254578,1.0,1.0,-0.8035682439804077,0.3155581951141357,0.4880100190639496,0.1919093281030655,0.0,0.0,0.2525008618831634,25.50888061523437,25.0,-1.0489685535430908,-5879.09228515625,64.32041931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33551025390625,305.4633483886719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.08203125,18000.0,0.0,0.0,0.130369633436203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1784867048263549,0.1784910410642624,-4.3327909224899486e-06,0.0,0.0001323086034972,0.0,0.0,7.216550350189209,0.0,0.0,0.0,0.2823046445846557,4.0,0.0,1.0
399000,293.14141845703125,297.1499938964844,293.1499938964844,0.0137710887938737,-716.0725708007812,304.10357666015625,0.5610494613647461,0.050000000745058,0.0457380153238773,294.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606140136719,0.5610494613647461,0.050000000745058,0.0481643341481685,293.2269897460937,297.1499938964844,293.1499938964844,0.0823455154895782,-1525.5186767578125,304.1560974121094,0.7928303480148315,0.1376705020666122,0.0970578715205192,293.1829833984375,297.1499938964844,293.1499938964844,0.1840693056583404,-3930.970703125,304.1527709960937,0.9861447811126708,0.2636170387268066,0.2501633465290069,293.3357238769531,297.1499938964844,293.1499938964844,0.0022702757269144,-861.397216796875,294.2875061035156,0.5610494613647461,0.050000000745058,0.2284708619117736,291.1605224609375,291.1499938964844,268.9859924316406,267.1538391113281,283.8977966308594,293.5365600585937,291.160400390625,1.0,0.1825859695672989,0.8280393481254578,0.8280393481254578,1.0,1.0,-0.8035682439804077,0.3155581951141357,0.4880100190639496,0.1919093281030655,0.0,0.0,0.2525008618831634,25.50888061523437,25.0,-1.0489685535430908,-5879.09228515625,64.32041931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33551025390625,305.4633483886719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.08203125,18000.0,0.0,0.0,0.130369633436203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1784867048263549,0.1784910410642624,-4.3327909224899486e-06,0.0,0.0001323086034972,0.0,0.0,7.216550350189209,0.0,0.0,0.0,0.2823046445846557,4.0,0.0,1.0
399060,293.13897705078125,297.1499938964844,293.1499938964844,0.0137972710654139,-716.6480712890625,304.11328125,0.5611798167228699,0.050000000745058,0.0457372106611728,294.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.5611798167228699,0.050000000745058,0.0481634847819805,293.2227478027344,297.1499938964844,293.1499938964844,0.081466756761074,-1512.9437255859375,304.155517578125,0.7907339930534363,0.1365780085325241,0.0962561815977096,293.1815795898437,297.1499938964844,293.1499938964844,0.1835929006338119,-3922.9033203125,304.15264892578125,0.985724151134491,0.2630670964717865,0.249637097120285,293.3334655761719,297.1499938964844,293.1499938964844,0.002228038618341,-845.4127807617188,294.22882080078125,0.5611798167228699,0.050000000745058,0.2284668385982513,291.1597900390625,291.1499938964844,269.0428161621094,267.20025634765625,283.9150695800781,293.5184631347656,291.1596984863281,1.0,0.1823536306619644,0.8281927108764648,0.8281927108764648,1.0,1.0,-0.8019676208496094,0.3147360384464264,0.487231582403183,0.1918878406286239,0.0,0.0,0.2512430250644684,25.47635269165039,25.0,-1.011568903923035,-5852.921875,64.0309829711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3157043457031,305.4396667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.775390625,18000.0,0.0,0.0,0.1298660933971405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776044219732284,0.1776087582111358,-4.3310328692314215e-06,0.0,0.0001317975838901,0.0,0.0,7.176029205322266,0.0,0.0,0.0,0.2821452915668487,4.0,0.0,1.0
399120,293.13897705078125,297.1499938964844,293.1499938964844,0.0137972710654139,-716.6480712890625,304.11328125,0.5611798167228699,0.050000000745058,0.0457372106611728,294.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.5611798167228699,0.050000000745058,0.0481634847819805,293.2227478027344,297.1499938964844,293.1499938964844,0.081466756761074,-1512.9437255859375,304.155517578125,0.7907339930534363,0.1365780085325241,0.0962561815977096,293.1815795898437,297.1499938964844,293.1499938964844,0.1835929006338119,-3922.9033203125,304.15264892578125,0.985724151134491,0.2630670964717865,0.249637097120285,293.3334655761719,297.1499938964844,293.1499938964844,0.002228038618341,-845.4127807617188,294.22882080078125,0.5611798167228699,0.050000000745058,0.2284668385982513,291.1597900390625,291.1499938964844,269.0428161621094,267.20025634765625,283.9150695800781,293.5184631347656,291.1596984863281,1.0,0.1823536306619644,0.8281927108764648,0.8281927108764648,1.0,1.0,-0.8019676208496094,0.3147360384464264,0.487231582403183,0.1918878406286239,0.0,0.0,0.2512430250644684,25.47635269165039,25.0,-1.011568903923035,-5852.921875,64.0309829711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3157043457031,305.4396667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.775390625,18000.0,0.0,0.0,0.1298660933971405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776044219732284,0.1776087582111358,-4.3310328692314215e-06,0.0,0.0001317975838901,0.0,0.0,7.176029205322266,0.0,0.0,0.0,0.2821452915668487,4.0,0.0,1.0
399180,293.1365661621094,297.1499938964844,293.1499938964844,0.0138256000354886,-717.2673950195312,304.1238098144531,0.5613486170768738,0.050000000745058,0.0457361675798893,294.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.5613486170768738,0.050000000745058,0.0481623858213424,293.2179260253906,297.1499938964844,293.1499938964844,0.0807577818632125,-1502.8310546875,304.1548767089844,0.789116621017456,0.1357174217700958,0.0956116244196891,293.1802062988281,297.1499938964844,293.1499938964844,0.1831418722867965,-3915.263671875,304.1524963378906,0.985377550125122,0.2625456154346466,0.2491375058889389,293.33123779296875,297.1499938964844,293.1499938964844,0.0021863640286028,-829.638427734375,294.1709289550781,0.5613486170768738,0.050000000745058,0.2284616231918335,291.1590576171875,291.1499938964844,269.09783935546875,267.2450256347656,283.93133544921875,293.4996032714844,291.158935546875,1.0,0.1821388304233551,0.8283460736274719,0.8283460736274719,1.0,1.0,-0.8005856275558472,0.313992977142334,0.4865926206111908,0.1919534802436828,0.0,0.0,0.2500883638858795,25.440608978271484,25.0,-1.0514260530471802,-5829.09765625,63.77133941650391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29754638671875,305.41766357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.453125,18000.0,0.0,0.0,0.1294226199388504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1767951548099517,0.1767994910478592,-4.32941624239902e-06,0.0,0.000131347507704,0.0,0.0,7.138907432556152,0.0,0.0,0.0,0.2819992899894714,4.0,0.0,1.0
399240,293.1365661621094,297.1499938964844,293.1499938964844,0.0138256000354886,-717.2673950195312,304.1238098144531,0.5613486170768738,0.050000000745058,0.0457361675798893,294.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.5613486170768738,0.050000000745058,0.0481623858213424,293.2179260253906,297.1499938964844,293.1499938964844,0.0807577818632125,-1502.8310546875,304.1548767089844,0.789116621017456,0.1357174217700958,0.0956116244196891,293.1802062988281,297.1499938964844,293.1499938964844,0.1831418722867965,-3915.263671875,304.1524963378906,0.985377550125122,0.2625456154346466,0.2491375058889389,293.33123779296875,297.1499938964844,293.1499938964844,0.0021863640286028,-829.638427734375,294.1709289550781,0.5613486170768738,0.050000000745058,0.2284616231918335,291.1590576171875,291.1499938964844,269.09783935546875,267.2450256347656,283.93133544921875,293.4996032714844,291.158935546875,1.0,0.1821388304233551,0.8283460736274719,0.8283460736274719,1.0,1.0,-0.8005856275558472,0.313992977142334,0.4865926206111908,0.1919534802436828,0.0,0.0,0.2500883638858795,25.440608978271484,25.0,-1.0514260530471802,-5829.09765625,63.77133941650391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29754638671875,305.41766357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.453125,18000.0,0.0,0.0,0.1294226199388504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1767951548099517,0.1767994910478592,-4.32941624239902e-06,0.0,0.000131347507704,0.0,0.0,7.138907432556152,0.0,0.0,0.0,0.2819992899894714,4.0,0.0,1.0
399300,293.1353454589844,297.1499938964844,293.1499938964844,0.0138405887410044,-717.593994140625,304.1293640136719,0.5614488124847412,0.050000000745058,0.0457355454564094,294.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.5614488124847412,0.050000000745058,0.0481617338955402,293.2152404785156,297.1499938964844,293.1499938964844,0.0804742351174354,-1498.800048828125,304.1545104980469,0.7885092496871948,0.1353829950094223,0.0953546911478042,293.1795349121094,297.1499938964844,293.1499938964844,0.1829259842634201,-3911.6064453125,304.1524353027344,0.9852340221405028,0.262295514345169,0.2488977015018463,293.3301086425781,297.1499938964844,293.1499938964844,0.0021657440811395,-821.8329467773438,294.1422424316406,0.5614488124847412,0.050000000745058,0.2284585237503051,291.1586608886719,291.1499938964844,269.1246032714844,267.2667236328125,283.9390869140625,293.4898681640625,291.15850830078125,1.0,0.1820386201143264,0.8284227848052979,0.8284227848052979,1.0,1.0,-0.7999841570854187,0.3136535286903381,0.4863306283950805,0.1920228153467178,0.0,0.0,0.2495530247688293,25.421430587768555,25.0,-1.0886150598526,-5818.119140625,63.65362930297852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28912353515625,305.4073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.28515625,18000.0,0.0,0.0,0.1292211860418319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1764197796583175,0.1764241158962249,-4.328664090280654e-06,0.0,0.000131143067847,0.0,0.0,7.121701717376709,0.0,0.0,0.0,0.281931608915329,4.0,0.0,1.0
399360,293.1341552734375,297.1499938964844,293.1499938964844,0.0138561371713876,-717.9320068359375,304.1351623535156,0.5615596771240234,0.050000000745058,0.0457348600029945,294.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583251953125,0.5615596771240234,0.050000000745058,0.0481610111892223,293.21240234375,297.1499938964844,293.1499938964844,0.0802402347326278,-1495.4830322265625,304.15411376953125,0.7880425453186035,0.1351150870323181,0.0951432436704635,293.1788635253906,297.1499938964844,293.1499938964844,0.1827163696289062,-3908.055419921875,304.1523742675781,0.9851104617118835,0.2620523571968078,0.2486643493175506,293.3289794921875,297.1499938964844,293.1499938964844,0.0021452687215059,-814.0819091796875,294.1137390136719,0.5615596771240234,0.050000000745058,0.2284550964832306,291.1582336425781,291.1499938964844,269.1508483886719,267.2879638671875,283.94659423828125,293.47998046875,291.1581115722656,1.0,0.1819434314966201,0.8285004496574402,0.8285004496574402,1.0,1.0,-0.7994444966316223,0.3133362531661987,0.4861082434654236,0.1921173334121704,0.0,0.0,0.2490470856428146,25.401391983032227,25.0,-1.1322081089019775,-5807.775390625,63.54427337646485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2811279296875,305.3974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.11328125,18000.0,0.0,0.0,0.1290320307016372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760646700859069,0.1760690063238144,-4.327950136939762e-06,0.0,0.0001309510989813,0.0,0.0,7.105430603027344,0.0,0.0,0.0,0.2818675637245178,4.0,0.0,1.0
399420,293.1317443847656,297.1499938964844,293.1499938964844,0.0138888787478208,-718.6416625976562,304.1473388671875,0.5618135333061218,0.050000000745058,0.0457332916557788,294.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1574401855469,0.5618135333061218,0.050000000745058,0.0481593571603298,293.20623779296875,297.1499938964844,293.1499938964844,0.079926922917366,-1491.07470703125,304.1532592773437,0.7875478863716125,0.1347855478525161,0.0948620289564132,293.1775817871094,297.1499938964844,293.1499938964844,0.1823157519102096,-3901.268798828125,304.1522521972656,0.9849231839179992,0.2615863084793091,0.2482167184352874,293.3267517089844,297.1499938964844,293.1499938964844,0.0021047496702522,-798.7425537109375,294.05731201171875,0.5618135333061218,0.050000000745058,0.2284472584724426,291.1573486328125,291.1499938964844,269.2016296386719,267.3289489746094,283.9609069824219,293.4598999023437,291.1571960449219,1.0,0.1817688643932342,0.8286557793617249,0.8286557793617249,1.0,1.0,-0.7985565066337585,0.3127714991569519,0.4857850074768066,0.1923810690641403,0.0,0.0,0.2481278926134109,25.358783721923828,25.0,-1.2316168546676636,-5789.0244140625,63.35147857666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2662658691406,305.3790588378906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.748046875,18000.0,0.0,0.0,0.1286879032850265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1754178404808044,0.1754221767187118,-4.32664091931656e-06,0.0,0.0001306018675677,0.0,0.0,7.075803756713867,0.0,0.0,0.0,0.2817508578300476,4.0,0.0,1.0
399480,293.1317443847656,297.1499938964844,293.1499938964844,0.0138888787478208,-718.6416625976562,304.1473388671875,0.5618135333061218,0.050000000745058,0.0457332916557788,294.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1574401855469,0.5618135333061218,0.050000000745058,0.0481593571603298,293.20623779296875,297.1499938964844,293.1499938964844,0.079926922917366,-1491.07470703125,304.1532592773437,0.7875478863716125,0.1347855478525161,0.0948620289564132,293.1775817871094,297.1499938964844,293.1499938964844,0.1823157519102096,-3901.268798828125,304.1522521972656,0.9849231839179992,0.2615863084793091,0.2482167184352874,293.3267517089844,297.1499938964844,293.1499938964844,0.0021047496702522,-798.7425537109375,294.05731201171875,0.5618135333061218,0.050000000745058,0.2284472584724426,291.1573486328125,291.1499938964844,269.2016296386719,267.3289489746094,283.9609069824219,293.4598999023437,291.1571960449219,1.0,0.1817688643932342,0.8286557793617249,0.8286557793617249,1.0,1.0,-0.7985565066337585,0.3127714991569519,0.4857850074768066,0.1923810690641403,0.0,0.0,0.2481278926134109,25.358783721923828,25.0,-1.2316168546676636,-5789.0244140625,63.35147857666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2662658691406,305.3790588378906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.748046875,18000.0,0.0,0.0,0.1286879032850265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1754178404808044,0.1754221767187118,-4.32664091931656e-06,0.0,0.0001306018675677,0.0,0.0,7.075803756713867,0.0,0.0,0.0,0.2817508578300476,4.0,0.0,1.0
399540,293.129638671875,297.1499938964844,293.1499938964844,0.0141270607709884,-725.5620727539062,304.1495056152344,0.5644965171813965,0.0507072582840919,0.0461669601500034,294.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563415527344,0.5622904896736145,0.050000000745058,0.0481562614440918,293.19952392578125,297.1499938964844,293.1499938964844,0.0798228979110717,-1489.67431640625,304.15234375,0.7878592610359192,0.1347253024578094,0.0947703346610069,293.1763000488281,297.1499938964844,293.1499938964844,0.1819415241479873,-3894.93505859375,304.1521301269531,0.9850364923477172,0.2611453831195831,0.247791901230812,293.3244934082031,297.1499938964844,293.1499938964844,0.0020646869670599,-783.5826416015625,294.0014343261719,0.5622904896736145,0.050000000745058,0.2284325659275055,291.1561889648437,291.1499938964844,269.25,267.3677673339844,283.97442626953125,293.4405822753906,291.1559143066406,1.0,0.1816263198852539,0.8288111090660095,0.8288111090660095,1.0,1.0,-0.7984354496002197,0.3125206530094147,0.485914796590805,0.1928624361753463,0.0,0.0,0.2473723888397216,25.2888412475586,25.0,-1.9821058511734009,-5774.31787109375,63.238094329833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2525939941406,305.3609313964844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.29296875,18000.0,0.0,0.0,0.1283875703811645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748689860105514,0.1748733073472976,-4.325499048718484e-06,0.0,0.0001302970631513,0.0,0.0,7.05064058303833,0.0,0.0,0.0,0.2816515564918518,4.0,0.0,1.0
399600,293.129638671875,297.1499938964844,293.1499938964844,0.0141270607709884,-725.5620727539062,304.1495056152344,0.5644965171813965,0.0507072582840919,0.0461669601500034,294.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563415527344,0.5622904896736145,0.050000000745058,0.0481562614440918,293.19952392578125,297.1499938964844,293.1499938964844,0.0798228979110717,-1489.67431640625,304.15234375,0.7878592610359192,0.1347253024578094,0.0947703346610069,293.1763000488281,297.1499938964844,293.1499938964844,0.1819415241479873,-3894.93505859375,304.1521301269531,0.9850364923477172,0.2611453831195831,0.247791901230812,293.3244934082031,297.1499938964844,293.1499938964844,0.0020646869670599,-783.5826416015625,294.0014343261719,0.5622904896736145,0.050000000745058,0.2284325659275055,291.1561889648437,291.1499938964844,269.25,267.3677673339844,283.97442626953125,293.4405822753906,291.1559143066406,1.0,0.1816263198852539,0.8288111090660095,0.8288111090660095,1.0,1.0,-0.7984354496002197,0.3125206530094147,0.485914796590805,0.1928624361753463,0.0,0.0,0.2473723888397216,25.2888412475586,25.0,-1.9821058511734009,-5774.31787109375,63.238094329833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2525939941406,305.3609313964844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.29296875,18000.0,0.0,0.0,0.1283875703811645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748689860105514,0.1748733073472976,-4.325499048718484e-06,0.0,0.0001302970631513,0.0,0.0,7.05064058303833,0.0,0.0,0.0,0.2816515564918518,4.0,0.0,1.0
399660,293.1285400390625,297.1499938964844,293.1499938964844,0.0145102711394429,-736.5480346679688,304.1490173339844,0.5685657858848572,0.0514469668269157,0.0468617416918277,294.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542663574219,0.5628699064254761,0.050000000745058,0.0481525138020515,293.1923217773437,297.1499938964844,293.1499938964844,0.0799274146556854,-1491.2747802734375,304.1513977050781,0.7888187170028687,0.1349349915981292,0.0948627740144729,293.1750793457031,297.1499938964844,293.1499938964844,0.1816032528877258,-3889.232666015625,304.1519775390625,0.9852998852729796,0.2607282698154449,0.2473891973495483,293.322265625,297.1499938964844,293.1499938964844,0.0020252999383956,-768.7036743164062,293.9454345703125,0.5628699064254761,0.050000000745058,0.2284147888422012,291.154052734375,291.1499938964844,269.29656982421875,267.4049987792969,283.988525390625,293.423828125,291.1537475585937,1.0,0.1815252602100372,0.8289622068405151,0.8289622068405151,1.0,1.0,-0.7988711595535278,0.3124905824661255,0.4863805770874023,0.1935183554887771,0.0,0.0,0.2469778656959533,25.209550857543945,25.0,-2.676344394683838,-5764.5029296875,63.196327209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2391357421875,305.3452453613281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.353515625,18000.0,0.0,0.0,0.128139466047287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745339035987854,0.1745382249355316,-4.324654128140537e-06,0.0,0.0001300452713621,0.0,0.0,7.035055637359619,0.0,0.0,0.0,0.2815884053707123,4.0,0.0,1.0
399720,293.1285400390625,297.1499938964844,293.1499938964844,0.0145102711394429,-736.5480346679688,304.1490173339844,0.5685657858848572,0.0514469668269157,0.0468617416918277,294.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542663574219,0.5628699064254761,0.050000000745058,0.0481525138020515,293.1923217773437,297.1499938964844,293.1499938964844,0.0799274146556854,-1491.2747802734375,304.1513977050781,0.7888187170028687,0.1349349915981292,0.0948627740144729,293.1750793457031,297.1499938964844,293.1499938964844,0.1816032528877258,-3889.232666015625,304.1519775390625,0.9852998852729796,0.2607282698154449,0.2473891973495483,293.322265625,297.1499938964844,293.1499938964844,0.0020252999383956,-768.7036743164062,293.9454345703125,0.5628699064254761,0.050000000745058,0.2284147888422012,291.154052734375,291.1499938964844,269.29656982421875,267.4049987792969,283.988525390625,293.423828125,291.1537475585937,1.0,0.1815252602100372,0.8289622068405151,0.8289622068405151,1.0,1.0,-0.7988711595535278,0.3124905824661255,0.4863805770874023,0.1935183554887771,0.0,0.0,0.2469778656959533,25.209550857543945,25.0,-2.676344394683838,-5764.5029296875,63.196327209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2391357421875,305.3452453613281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.353515625,18000.0,0.0,0.0,0.128139466047287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745339035987854,0.1745382249355316,-4.324654128140537e-06,0.0,0.0001300452713621,0.0,0.0,7.035055637359619,0.0,0.0,0.0,0.2815884053707123,4.0,0.0,1.0
399780,293.12774658203125,297.1499938964844,293.1499938964844,0.0148690361529588,-746.597412109375,304.1487731933594,0.5722668766975403,0.052153754979372,0.0474963001906871,294.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526184082031,0.5634278655052185,0.050000000745058,0.0481489226222038,293.1844482421875,297.1499938964844,293.1499938964844,0.08025973290205,-1496.1385498046875,304.150390625,0.7903605103492737,0.135455846786499,0.0951681658625602,293.17388916015625,297.1499938964844,293.1499938964844,0.1812741160392761,-3883.66357421875,304.1518859863281,0.9855583906173706,0.2603324055671692,0.2470072656869888,293.3200988769531,297.1499938964844,293.1499938964844,0.0019862474873661,-753.9290161132812,293.8905639648437,0.5634278655052185,0.050000000745058,0.2283977568149566,291.1524963378906,291.1499938964844,269.3420715332031,267.4412536621094,284.0023498535156,293.4073791503906,291.1523132324219,1.0,0.1814591586589813,0.829113245010376,0.829113245010376,1.0,1.0,-0.7995162010192871,0.3125443458557129,0.4869718551635742,0.1942383348941803,0.0,0.0,0.2467614561319351,25.13689613342285,25.0,-2.057560443878174,-5757.93994140625,63.19522857666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22509765625,305.3324279785156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.736328125,18000.0,0.0,0.0,0.1279523372650146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743654608726501,0.1743697822093963,-4.324196197558194e-06,0.0,0.0001298553543165,0.0,0.0,7.027172088623047,0.0,0.0,0.0,0.2815555036067962,4.0,0.0,1.0
399840,293.12774658203125,297.1499938964844,293.1499938964844,0.0148690361529588,-746.597412109375,304.1487731933594,0.5722668766975403,0.052153754979372,0.0474963001906871,294.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526184082031,0.5634278655052185,0.050000000745058,0.0481489226222038,293.1844482421875,297.1499938964844,293.1499938964844,0.08025973290205,-1496.1385498046875,304.150390625,0.7903605103492737,0.135455846786499,0.0951681658625602,293.17388916015625,297.1499938964844,293.1499938964844,0.1812741160392761,-3883.66357421875,304.1518859863281,0.9855583906173706,0.2603324055671692,0.2470072656869888,293.3200988769531,297.1499938964844,293.1499938964844,0.0019862474873661,-753.9290161132812,293.8905639648437,0.5634278655052185,0.050000000745058,0.2283977568149566,291.1524963378906,291.1499938964844,269.3420715332031,267.4412536621094,284.0023498535156,293.4073791503906,291.1523132324219,1.0,0.1814591586589813,0.829113245010376,0.829113245010376,1.0,1.0,-0.7995162010192871,0.3125443458557129,0.4869718551635742,0.1942383348941803,0.0,0.0,0.2467614561319351,25.13689613342285,25.0,-2.057560443878174,-5757.93994140625,63.19522857666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22509765625,305.3324279785156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.736328125,18000.0,0.0,0.0,0.1279523372650146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743654608726501,0.1743697822093963,-4.324196197558194e-06,0.0,0.0001298553543165,0.0,0.0,7.027172088623047,0.0,0.0,0.0,0.2815555036067962,4.0,0.0,1.0
399900,293.1273803710937,297.1499938964844,293.1499938964844,0.0150502659380435,-751.595458984375,304.1486511230469,0.5740948915481567,0.052507858723402,0.0478123240172863,294.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520080566406,0.5637076497077942,0.050000000745058,0.0481471307575702,293.18035888671875,297.1499938964844,293.1499938964844,0.0805145427584648,-1499.842529296875,304.1498718261719,0.7913667559623718,0.1358299851417541,0.0954030975699424,293.17333984375,297.1499938964844,293.1499938964844,0.1811140477657318,-3880.950439453125,304.1518249511719,0.9856966137886048,0.2601425349712372,0.2468239516019821,293.3190002441406,297.1499938964844,293.1499938964844,0.0019669947214424,-746.6397705078125,293.863525390625,0.5637076497077942,0.050000000745058,0.2283892482519149,291.1518859863281,291.1499938964844,269.3643798828125,267.458984375,284.0089416503906,293.3992919921875,291.1517333984375,1.0,0.1814395934343338,0.8291888236999512,0.8291888236999512,1.0,1.0,-0.799945056438446,0.3126202225685119,0.4873248636722564,0.1946155130863189,0.0,0.0,0.2466976940631866,25.101652145385746,25.0,-1.855059504508972,-5755.44140625,63.21226501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2178039550781,305.3260803222656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.552734375,18000.0,0.0,0.0,0.1278837770223617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743108481168747,0.1743151694536209,-4.3240515879006125e-06,0.0,0.0001297857816098,0.0,0.0,7.024623394012451,0.0,0.0,0.0,0.2815450429916382,4.0,0.0,1.0
399960,293.12701416015625,297.1499938964844,293.1499938964844,0.0152340605854988,-756.6144409179688,304.1485595703125,0.5759164094924927,0.0528637506067752,0.0481296628713607,294.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.563986599445343,0.050000000745058,0.0481453463435173,293.1762084960937,297.1499938964844,293.1499938964844,0.0808190777897834,-1504.261962890625,304.1493530273437,0.7925010919570923,0.1362665593624115,0.0956835225224495,293.1727600097656,297.1499938964844,293.1499938964844,0.1809583604335785,-3878.3115234375,304.1517639160156,0.9858386516571044,0.2599577307701111,0.2466453611850738,293.31793212890625,297.1499938964844,293.1499938964844,0.001947788754478,-739.3676147460938,293.836669921875,0.563986599445343,0.050000000745058,0.228380799293518,291.1513061523437,291.1499938964844,269.3863830566406,267.4764709472656,284.01531982421875,293.3913879394531,291.1511535644531,1.0,0.1814280748367309,0.8292579650878906,0.8292579650878906,1.0,1.0,-0.8004358410835266,0.3127270042896271,0.4877088367938995,0.1949958503246307,0.0,0.0,0.2466710060834884,25.0671443939209,25.0,-1.7374086380004885,-5753.498046875,63.23969650268555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2104187011719,305.3198547363281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.357421875,18000.0,0.0,0.0,0.1278304904699325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742788255214691,0.1742831617593765,-4.323946996009909e-06,0.0,0.0001297316921409,0.0,0.0,7.023097515106201,0.0,0.0,0.0,0.28153857588768,4.0,0.0,1.0
400020,293.1263427734375,297.1499938964844,293.1499938964844,0.015610221773386,-766.733154296875,304.1484069824219,0.5795401334762573,0.0535811707377433,0.0487693771719932,294.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.5645388960838318,0.050000000745058,0.0481418259441852,293.1677551269531,297.1499938964844,293.1499938964844,0.0815647840499877,-1515.0704345703125,304.1483154296875,0.795116126537323,0.1373143494129181,0.096369668841362,293.1716613769531,297.1499938964844,293.1499938964844,0.1806597560644149,-3873.2490234375,304.15167236328125,0.9861306548118592,0.2596032321453094,0.2463025003671646,293.3157958984375,297.1499938964844,293.1499938964844,0.0019097750773653,-724.9720458984375,293.7834777832031,0.5645388960838318,0.050000000745058,0.2283640950918197,291.1501770019531,291.1499938964844,269.429443359375,267.5106201171875,284.0274963378906,293.3763732910156,291.1500244140625,1.0,0.1814283728599548,0.8293963074684143,0.8293963074684143,1.0,1.0,-0.8015913963317871,0.3130320608615875,0.4885593354701996,0.1957574188709259,0.0,0.0,0.2467256486415863,25.000547409057617,25.0,-1.5741409063339231,-5751.35205078125,63.32430267333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1954345703125,305.30810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9375,18000.0,0.0,0.0,0.1277693659067154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742882281541824,0.1742925494909286,-4.323869688960258e-06,0.0,0.0001296696718782,0.0,0.0,7.023374557495117,0.0,0.0,0.0,0.2815385162830353,4.0,0.0,1.0
400080,293.1263427734375,297.1499938964844,293.1499938964844,0.015610221773386,-766.733154296875,304.1484069824219,0.5795401334762573,0.0535811707377433,0.0487693771719932,294.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.5645388960838318,0.050000000745058,0.0481418259441852,293.1677551269531,297.1499938964844,293.1499938964844,0.0815647840499877,-1515.0704345703125,304.1483154296875,0.795116126537323,0.1373143494129181,0.096369668841362,293.1716613769531,297.1499938964844,293.1499938964844,0.1806597560644149,-3873.2490234375,304.15167236328125,0.9861306548118592,0.2596032321453094,0.2463025003671646,293.3157958984375,297.1499938964844,293.1499938964844,0.0019097750773653,-724.9720458984375,293.7834777832031,0.5645388960838318,0.050000000745058,0.2283640950918197,291.1501770019531,291.1499938964844,269.429443359375,267.5106201171875,284.0274963378906,293.3763732910156,291.1500244140625,1.0,0.1814283728599548,0.8293963074684143,0.8293963074684143,1.0,1.0,-0.8015913963317871,0.3130320608615875,0.4885593354701996,0.1957574188709259,0.0,0.0,0.2467256486415863,25.000547409057617,25.0,-1.5741409063339231,-5751.35205078125,63.32430267333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1954345703125,305.30810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9375,18000.0,0.0,0.0,0.1277693659067154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742882281541824,0.1742925494909286,-4.323869688960258e-06,0.0,0.0001296696718782,0.0,0.0,7.023374557495117,0.0,0.0,0.0,0.2815385162830353,4.0,0.0,1.0
400140,293.125732421875,297.1499938964844,293.1499938964844,0.0159979574382305,-776.95556640625,304.1483154296875,0.5831382274627686,0.0543059073388576,0.0494158677756786,294.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.5650867819786072,0.050000000745058,0.048138353973627,293.1592102050781,297.1499938964844,293.1499938964844,0.0824910402297973,-1528.4891357421875,304.1473388671875,0.798189103603363,0.1386020481586456,0.0972223430871963,293.1706237792969,297.1499938964844,293.1499938964844,0.1803773194551468,-3868.458251953125,304.1515808105469,0.9864371418952942,0.2592688500881195,0.2459788620471954,293.3136901855469,297.1499938964844,293.1499938964844,0.0018722509266808,-710.7576293945312,293.7310485839844,0.5650867819786072,0.050000000745058,0.2283476293087005,291.1491394042969,291.1499938964844,269.4711608886719,267.5435791015625,284.0390930175781,293.362548828125,291.14898681640625,1.0,0.1814595162868499,0.829534649848938,0.829534649848938,1.0,1.0,-0.8029782772064209,0.3134518563747406,0.4895264208316803,0.1965373307466507,0.0,0.0,0.2469122260808944,24.937015533447266,25.0,-1.4128940105438232,-5751.4169921875,63.44839477539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1802978515625,305.2973937988281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.548828125,18000.0,0.0,0.0,0.1277699172496795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743900030851364,0.1743943244218826,-4.323973826103611e-06,0.0,0.0001296702248509,0.0,0.0,7.027864456176758,0.0,0.0,0.0,0.2815549373626709,4.0,0.0,1.0
400200,293.125732421875,297.1499938964844,293.1499938964844,0.0159979574382305,-776.95556640625,304.1483154296875,0.5831382274627686,0.0543059073388576,0.0494158677756786,294.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.5650867819786072,0.050000000745058,0.048138353973627,293.1592102050781,297.1499938964844,293.1499938964844,0.0824910402297973,-1528.4891357421875,304.1473388671875,0.798189103603363,0.1386020481586456,0.0972223430871963,293.1706237792969,297.1499938964844,293.1499938964844,0.1803773194551468,-3868.458251953125,304.1515808105469,0.9864371418952942,0.2592688500881195,0.2459788620471954,293.3136901855469,297.1499938964844,293.1499938964844,0.0018722509266808,-710.7576293945312,293.7310485839844,0.5650867819786072,0.050000000745058,0.2283476293087005,291.1491394042969,291.1499938964844,269.4711608886719,267.5435791015625,284.0390930175781,293.362548828125,291.14898681640625,1.0,0.1814595162868499,0.829534649848938,0.829534649848938,1.0,1.0,-0.8029782772064209,0.3134518563747406,0.4895264208316803,0.1965373307466507,0.0,0.0,0.2469122260808944,24.937015533447266,25.0,-1.4128940105438232,-5751.4169921875,63.44839477539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1802978515625,305.2973937988281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.548828125,18000.0,0.0,0.0,0.1277699172496795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743900030851364,0.1743943244218826,-4.323973826103611e-06,0.0,0.0001296702248509,0.0,0.0,7.027864456176758,0.0,0.0,0.0,0.2815549373626709,4.0,0.0,1.0
400260,293.1251525878906,297.1499938964844,293.1499938964844,0.0163970123976469,-787.2670288085938,304.148193359375,0.5867107510566711,0.0550368800759315,0.050068225711584,294.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482849121094,0.5656381845474243,0.050000000745058,0.0481348745524883,293.15045166015625,297.1499938964844,293.1499938964844,0.0836061686277389,-1544.6512451171875,304.1463623046875,0.8017442226409912,0.1401432305574417,0.0982501581311225,293.1695861816406,297.1499938964844,293.1499938964844,0.1801104396581649,-3863.92919921875,304.1515197753906,0.986766755580902,0.2589538693428039,0.2456736713647842,293.31158447265625,297.1499938964844,293.1499938964844,0.0018352152546867,-696.7244262695312,293.6793518066406,0.5656381845474243,0.050000000745058,0.2283311337232589,291.148193359375,291.1499938964844,269.511474609375,267.5753173828125,284.0500793457031,293.3497314453125,291.1480712890625,1.0,0.1815205216407776,0.8296633362770081,0.8296633362770081,1.0,1.0,-0.8046045899391174,0.3139871060848236,0.4906174540519714,0.1973427683115005,0.0,0.0,0.2472164183855056,24.8754997253418,25.0,-1.3015412092208862,-5753.5712890625,63.61197280883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16522216796875,305.2875671386719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.201171875,18000.0,0.0,0.0,0.1278300285339355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.174573004245758,0.1745773255825042,-4.324240762798581e-06,0.0,0.0001297312264796,0.0,0.0,7.0360636711120605,0.0,0.0,0.0,0.2815859615802765,4.0,0.0,1.0
400320,293.1251525878906,297.1499938964844,293.1499938964844,0.0163970123976469,-787.2670288085938,304.148193359375,0.5867107510566711,0.0550368800759315,0.050068225711584,294.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482849121094,0.5656381845474243,0.050000000745058,0.0481348745524883,293.15045166015625,297.1499938964844,293.1499938964844,0.0836061686277389,-1544.6512451171875,304.1463623046875,0.8017442226409912,0.1401432305574417,0.0982501581311225,293.1695861816406,297.1499938964844,293.1499938964844,0.1801104396581649,-3863.92919921875,304.1515197753906,0.986766755580902,0.2589538693428039,0.2456736713647842,293.31158447265625,297.1499938964844,293.1499938964844,0.0018352152546867,-696.7244262695312,293.6793518066406,0.5656381845474243,0.050000000745058,0.2283311337232589,291.148193359375,291.1499938964844,269.511474609375,267.5753173828125,284.0500793457031,293.3497314453125,291.1480712890625,1.0,0.1815205216407776,0.8296633362770081,0.8296633362770081,1.0,1.0,-0.8046045899391174,0.3139871060848236,0.4906174540519714,0.1973427683115005,0.0,0.0,0.2472164183855056,24.8754997253418,25.0,-1.3015412092208862,-5753.5712890625,63.61197280883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16522216796875,305.2875671386719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.201171875,18000.0,0.0,0.0,0.1278300285339355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.174573004245758,0.1745773255825042,-4.324240762798581e-06,0.0,0.0001297312264796,0.0,0.0,7.0360636711120605,0.0,0.0,0.0,0.2815859615802765,4.0,0.0,1.0
400380,293.1246337890625,297.1499938964844,293.1499938964844,0.0168072786182165,-797.6588745117188,304.14813232421875,0.5902504324913025,0.0557733811438083,0.0507255941629409,294.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5661929249763489,0.050000000745058,0.0481313951313495,293.1415710449219,297.1499938964844,293.1499938964844,0.0849142372608184,-1563.6265869140625,304.1454162597656,0.8057777881622314,0.14193856716156,0.0994568988680839,293.1686096191406,297.1499938964844,293.1499938964844,0.1798603683710098,-3859.685791015625,304.15142822265625,0.9871190786361694,0.2586584389209747,0.2453868389129638,293.3095092773437,297.1499938964844,293.1499938964844,0.0017987035680562,-682.8883666992188,293.6283874511719,0.5661929249763489,0.050000000745058,0.228314608335495,291.14727783203125,291.1499938964844,269.55029296875,267.6058044433594,284.060302734375,293.3380432128906,291.1471252441406,1.0,0.1816114038228988,0.8297920227050781,0.8297920227050781,1.0,1.0,-0.8064735531806946,0.314645916223526,0.4918276667594909,0.1981603354215622,0.0,0.0,0.2476454377174377,24.81576919555664,25.0,-1.2883667945861816,-5757.927734375,63.81549835205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15045166015625,305.2787475585937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8515625,18000.0,0.0,0.0,0.1279486268758773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748390048742294,0.1748433262109756,-4.3246641325822566e-06,0.0,0.0001298515853704,0.0,0.0,7.048042297363281,0.0,0.0,0.0,0.2816317975521087,4.0,0.0,1.0
400440,293.1246337890625,297.1499938964844,293.1499938964844,0.0168072786182165,-797.6588745117188,304.14813232421875,0.5902504324913025,0.0557733811438083,0.0507255941629409,294.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5661929249763489,0.050000000745058,0.0481313951313495,293.1415710449219,297.1499938964844,293.1499938964844,0.0849142372608184,-1563.6265869140625,304.1454162597656,0.8057777881622314,0.14193856716156,0.0994568988680839,293.1686096191406,297.1499938964844,293.1499938964844,0.1798603683710098,-3859.685791015625,304.15142822265625,0.9871190786361694,0.2586584389209747,0.2453868389129638,293.3095092773437,297.1499938964844,293.1499938964844,0.0017987035680562,-682.8883666992188,293.6283874511719,0.5661929249763489,0.050000000745058,0.228314608335495,291.14727783203125,291.1499938964844,269.55029296875,267.6058044433594,284.060302734375,293.3380432128906,291.1471252441406,1.0,0.1816114038228988,0.8297920227050781,0.8297920227050781,1.0,1.0,-0.8064735531806946,0.314645916223526,0.4918276667594909,0.1981603354215622,0.0,0.0,0.2476454377174377,24.81576919555664,25.0,-1.2883667945861816,-5757.927734375,63.81549835205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15045166015625,305.2787475585937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8515625,18000.0,0.0,0.0,0.1279486268758773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748390048742294,0.1748433262109756,-4.3246641325822566e-06,0.0,0.0001298515853704,0.0,0.0,7.048042297363281,0.0,0.0,0.0,0.2816317975521087,4.0,0.0,1.0
400500,293.1243896484375,297.1499938964844,293.1499938964844,0.0170173607766628,-802.90185546875,304.1480712890625,0.592014491558075,0.0561459995806217,0.0510571487247943,294.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5664746761322021,0.050000000745058,0.0481296330690383,293.13702392578125,297.1499938964844,293.1499938964844,0.0856433510780334,-1574.2127685546875,304.1449279785156,0.8079558610916138,0.1429438441991806,0.1001300290226936,293.1681213378906,297.1499938964844,293.1499938964844,0.1797428131103515,-3857.6923828125,304.1513671875,0.9873084425926208,0.2585200071334839,0.2452512234449386,293.3084716796875,297.1499938964844,293.1499938964844,0.0017806305550038,-676.039794921875,293.6031494140625,0.5664746761322021,0.050000000745058,0.2283062487840652,291.14678955078125,291.1499938964844,269.5691223144531,267.6205139160156,284.0649108886719,293.3323974609375,291.1466369628906,1.0,0.1816677451133728,0.8298563957214355,0.8298563957214355,1.0,1.0,-0.8075044751167297,0.3150258660316467,0.492478609085083,0.1985705345869064,0.0,0.0,0.2479098588228225,24.786062240600582,25.0,-1.3427424430847168,-5761.02587890625,63.93245697021485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1431884765625,305.27471923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.666015625,18000.0,0.0,0.0,0.1280285567045211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1750047355890274,0.1750090569257736,-4.324935616750736e-06,0.0,0.0001299327122978,0.0,0.0,7.055520534515381,0.0,0.0,0.0,0.2816604971885681,4.0,0.0,1.0
