time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
400560,293.1241149902344,297.1499938964844,293.1499938964844,0.0172321256250143,-808.2094116210938,304.1480407714844,0.5937885642051697,0.0565240681171417,0.0513925515115261,294.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463623046875,0.5667651295661926,0.050000000745058,0.048127818852663,293.13232421875,297.1499938964844,293.1499938964844,0.0864300355315208,-1585.643310546875,304.1444091796875,0.8102400302886963,0.1440300494432449,0.1008565723896026,293.1676025390625,297.1499938964844,293.1499938964844,0.1796321868896484,-3855.819580078125,304.1513366699219,0.9875152111053468,0.2583895623683929,0.2451222687959671,293.30743408203125,297.1499938964844,293.1499938964844,0.0017626916524022,-669.2432250976562,293.5780334472656,0.5667651295661926,0.050000000745058,0.2282976508140564,291.1462707519531,291.1499938964844,269.5875549316406,267.6349182128906,284.06903076171875,293.3266296386719,291.1460876464844,1.0,0.1817311942577362,0.8299151659011841,0.8299151659011841,1.0,1.0,-0.8086117506027222,0.3154451251029968,0.4931665956974029,0.1989825963973999,0.0,0.0,0.2482132464647293,24.75565719604492,25.0,-1.4966648817062378,-5764.8251953125,64.06036376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1360168457031,305.2708435058594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.458984375,18000.0,0.0,0.0,0.1281213015317917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1751941442489624,0.1751984655857086,-4.325247118686093e-06,0.0,0.0001300268195336,0.0,0.0,7.064070701599121,0.0,0.0,0.0,0.2816933691501617,4.0,0.0,1.0
400620,293.12353515625,297.1499938964844,293.1499938964844,0.0176781080663204,-819.0697021484375,304.14794921875,0.5973705053329468,0.0572948679327964,0.0520777106285095,294.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14501953125,0.5673673748970032,0.050000000745058,0.0481240786612033,293.1228332519531,297.1499938964844,293.1499938964844,0.0881755501031875,-1611.0283203125,304.14337158203125,0.8151096701622009,0.1464076042175293,0.1024680435657501,293.1665954589844,297.1499938964844,293.1499938964844,0.1794359385967254,-3852.509765625,304.1512145996094,0.9879772663116456,0.2581513226032257,0.2448868751525879,293.3053283691406,297.1499938964844,293.1499938964844,0.0017272820696234,-655.8340454101562,293.52813720703125,0.5673673748970032,0.050000000745058,0.2282799035310745,291.1448974609375,291.1499938964844,269.6231384277344,267.6626281738281,284.0761413574219,293.3155822753906,291.1446838378906,1.0,0.1818812787532806,0.8300327658653259,0.8300327658653259,1.0,1.0,-0.8110597729682922,0.3164066970348358,0.4946530759334564,0.1998087167739868,0.0,0.0,0.2489851266145706,24.69350814819336,25.0,-1.9006190299987795,-5774.94287109375,64.35094451904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.121826171875,305.2642517089844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.900390625,18000.0,0.0,0.0,0.1283485740423202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756753772497177,0.1756797134876251,-4.326032922108425e-06,0.0,0.0001302574819419,0.0,0.0,7.085797786712647,0.0,0.0,0.0,0.281776875257492,4.0,0.0,1.0
400680,293.12353515625,297.1499938964844,293.1499938964844,0.0176781080663204,-819.0697021484375,304.14794921875,0.5973705053329468,0.0572948679327964,0.0520777106285095,294.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14501953125,0.5673673748970032,0.050000000745058,0.0481240786612033,293.1228332519531,297.1499938964844,293.1499938964844,0.0881755501031875,-1611.0283203125,304.14337158203125,0.8151096701622009,0.1464076042175293,0.1024680435657501,293.1665954589844,297.1499938964844,293.1499938964844,0.1794359385967254,-3852.509765625,304.1512145996094,0.9879772663116456,0.2581513226032257,0.2448868751525879,293.3053283691406,297.1499938964844,293.1499938964844,0.0017272820696234,-655.8340454101562,293.52813720703125,0.5673673748970032,0.050000000745058,0.2282799035310745,291.1448974609375,291.1499938964844,269.6231384277344,267.6626281738281,284.0761413574219,293.3155822753906,291.1446838378906,1.0,0.1818812787532806,0.8300327658653259,0.8300327658653259,1.0,1.0,-0.8110597729682922,0.3164066970348358,0.4946530759334564,0.1998087167739868,0.0,0.0,0.2489851266145706,24.69350814819336,25.0,-1.9006190299987795,-5774.94287109375,64.35094451904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.121826171875,305.2642517089844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.900390625,18000.0,0.0,0.0,0.1283485740423202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756753772497177,0.1756797134876251,-4.326032922108425e-06,0.0,0.0001302574819419,0.0,0.0,7.085797786712647,0.0,0.0,0.0,0.281776875257492,4.0,0.0,1.0
400740,293.1230163574219,297.1499938964844,293.1499938964844,0.0181405451148748,-830.1047973632812,304.1478576660156,0.6009219288825989,0.0580746419727802,0.0527737587690353,294.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.5679622888565063,0.050000000745058,0.0481204017996788,293.11358642578125,297.1499938964844,293.1499938964844,0.0900845825672149,-1638.802734375,304.1424255371094,0.8201966285705566,0.1489809900522232,0.104230523109436,293.16558837890625,297.1499938964844,293.1499938964844,0.1792617440223693,-3849.576171875,304.1510925292969,0.9884538054466248,0.2579358220100403,0.2446749955415725,293.30322265625,297.1499938964844,293.1499938964844,0.0016924533993005,-642.644287109375,293.4789733886719,0.5679622888565063,0.050000000745058,0.2282624691724777,291.1434631347656,291.1499938964844,269.6570129394531,267.6888427734375,284.0823059082031,293.3061828613281,291.1432800292969,1.0,0.1820609867572784,0.8301503658294678,0.8301503658294678,1.0,1.0,-0.813730776309967,0.3174994885921478,0.4962313175201416,0.2006044387817382,0.0,0.0,0.2499585896730423,24.633947372436523,25.0,-1.8663709163665767,-5788.17236328125,64.68073272705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1075439453125,305.2597961425781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.30859375,18000.0,0.0,0.0,0.1286345720291137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763020902872085,0.1763064116239547,-4.327088845457183e-06,0.0,0.000130547734443,0.0,0.0,7.114168167114258,0.0,0.0,0.0,0.2818860709667206,4.0,0.0,1.0
400800,293.1230163574219,297.1499938964844,293.1499938964844,0.0181405451148748,-830.1047973632812,304.1478576660156,0.6009219288825989,0.0580746419727802,0.0527737587690353,294.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.5679622888565063,0.050000000745058,0.0481204017996788,293.11358642578125,297.1499938964844,293.1499938964844,0.0900845825672149,-1638.802734375,304.1424255371094,0.8201966285705566,0.1489809900522232,0.104230523109436,293.16558837890625,297.1499938964844,293.1499938964844,0.1792617440223693,-3849.576171875,304.1510925292969,0.9884538054466248,0.2579358220100403,0.2446749955415725,293.30322265625,297.1499938964844,293.1499938964844,0.0016924533993005,-642.644287109375,293.4789733886719,0.5679622888565063,0.050000000745058,0.2282624691724777,291.1434631347656,291.1499938964844,269.6570129394531,267.6888427734375,284.0823059082031,293.3061828613281,291.1432800292969,1.0,0.1820609867572784,0.8301503658294678,0.8301503658294678,1.0,1.0,-0.813730776309967,0.3174994885921478,0.4962313175201416,0.2006044387817382,0.0,0.0,0.2499585896730423,24.633947372436523,25.0,-1.8663709163665767,-5788.17236328125,64.68073272705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1075439453125,305.2597961425781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.30859375,18000.0,0.0,0.0,0.1286345720291137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763020902872085,0.1763064116239547,-4.327088845457183e-06,0.0,0.000130547734443,0.0,0.0,7.114168167114258,0.0,0.0,0.0,0.2818860709667206,4.0,0.0,1.0
400860,293.1224670410156,297.1499938964844,293.1499938964844,0.0186167545616626,-841.2348022460938,304.1477966308594,0.6044104099273682,0.0588672347366809,0.0534773133695125,294.125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.5685347318649292,0.050000000745058,0.048116885125637,293.10467529296875,297.1499938964844,293.1499938964844,0.0921136066317558,-1668.31201171875,304.1415710449219,0.8254220485687256,0.1517116874456405,0.1061055436730384,293.1645812988281,297.1499938964844,293.1499938964844,0.1790989190340042,-3846.82568359375,304.1510009765625,0.988921582698822,0.2577412128448486,0.2444819509983062,293.3011474609375,297.1499938964844,293.1499938964844,0.0016580888768658,-629.619873046875,293.4307556152344,0.5685347318649292,0.050000000745058,0.2282457798719406,291.1424255371094,291.1499938964844,269.6890869140625,267.71356201171875,284.0892333984375,293.30126953125,291.142333984375,1.0,0.1822672188282013,0.8302519917488098,0.8302519917488098,1.0,1.0,-0.8165695667266846,0.3187039792537689,0.4978655874729156,0.2013434916734695,0.0,0.0,0.2510482668876648,24.57843399047852,25.0,-1.238231539726257,-5803.22802734375,65.04362487792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,305.2570495605469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.89453125,18000.0,0.0,0.0,0.1289784908294677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770275086164474,0.1770318299531936,-4.328375780460192e-06,0.0,0.0001308967621298,0.0,0.0,7.147146224975586,0.0,0.0,0.0,0.2820136845111847,4.0,0.0,1.0
400920,293.1224670410156,297.1499938964844,293.1499938964844,0.0186167545616626,-841.2348022460938,304.1477966308594,0.6044104099273682,0.0588672347366809,0.0534773133695125,294.125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.5685347318649292,0.050000000745058,0.048116885125637,293.10467529296875,297.1499938964844,293.1499938964844,0.0921136066317558,-1668.31201171875,304.1415710449219,0.8254220485687256,0.1517116874456405,0.1061055436730384,293.1645812988281,297.1499938964844,293.1499938964844,0.1790989190340042,-3846.82568359375,304.1510009765625,0.988921582698822,0.2577412128448486,0.2444819509983062,293.3011474609375,297.1499938964844,293.1499938964844,0.0016580888768658,-629.619873046875,293.4307556152344,0.5685347318649292,0.050000000745058,0.2282457798719406,291.1424255371094,291.1499938964844,269.6890869140625,267.71356201171875,284.0892333984375,293.30126953125,291.142333984375,1.0,0.1822672188282013,0.8302519917488098,0.8302519917488098,1.0,1.0,-0.8165695667266846,0.3187039792537689,0.4978655874729156,0.2013434916734695,0.0,0.0,0.2510482668876648,24.57843399047852,25.0,-1.238231539726257,-5803.22802734375,65.04362487792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,305.2570495605469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.89453125,18000.0,0.0,0.0,0.1289784908294677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770275086164474,0.1770318299531936,-4.328375780460192e-06,0.0,0.0001308967621298,0.0,0.0,7.147146224975586,0.0,0.0,0.0,0.2820136845111847,4.0,0.0,1.0
400980,293.12188720703125,297.1499938964844,293.1499938964844,0.0191180258989334,-852.7057495117188,304.1476745605469,0.6079111695289612,0.0596832856535911,0.0542051643133163,294.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420593261719,0.569094717502594,0.050000000745058,0.0481134578585624,293.0961608886719,297.1499938964844,293.1499938964844,0.0942568480968475,-1699.4444580078125,304.14080810546875,0.8308232426643372,0.1545891910791397,0.1080883368849754,293.1636047363281,297.1499938964844,293.1499938964844,0.1789485067129135,-3844.273681640625,304.1509094238281,0.9893988370895386,0.2575714290142059,0.244313508272171,293.2991027832031,297.1499938964844,293.1499938964844,0.001624028198421,-616.695068359375,293.3836975097656,0.569094717502594,0.050000000745058,0.2282295227050781,291.1420288085937,291.1499938964844,269.7192687988281,267.73663330078125,284.095703125,293.2992553710937,291.1419677734375,1.0,0.182499498128891,0.8303536772727966,0.8303536772727966,1.0,1.0,-0.819597065448761,0.3200334310531616,0.4995636343955993,0.2020235955715179,0.0,0.0,0.2521390914916992,24.52544403076172,25.0,-0.7311567068099976,-5819.31494140625,65.44119262695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0790100097656,305.2543334960937,278.1499938964844,0.0,18000.0,313.1499938964844,17996.8046875,18000.0,0.0,0.0,0.1293771117925644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1777741760015487,0.1777784973382949,-4.329780949774431e-06,0.0,0.0001313013199251,0.0,0.0,7.181258678436279,0.0,0.0,0.0,0.2821467518806457,4.0,0.0,1.0
401040,293.12188720703125,297.1499938964844,293.1499938964844,0.0191180258989334,-852.7057495117188,304.1476745605469,0.6079111695289612,0.0596832856535911,0.0542051643133163,294.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420593261719,0.569094717502594,0.050000000745058,0.0481134578585624,293.0961608886719,297.1499938964844,293.1499938964844,0.0942568480968475,-1699.4444580078125,304.14080810546875,0.8308232426643372,0.1545891910791397,0.1080883368849754,293.1636047363281,297.1499938964844,293.1499938964844,0.1789485067129135,-3844.273681640625,304.1509094238281,0.9893988370895386,0.2575714290142059,0.244313508272171,293.2991027832031,297.1499938964844,293.1499938964844,0.001624028198421,-616.695068359375,293.3836975097656,0.569094717502594,0.050000000745058,0.2282295227050781,291.1420288085937,291.1499938964844,269.7192687988281,267.73663330078125,284.095703125,293.2992553710937,291.1419677734375,1.0,0.182499498128891,0.8303536772727966,0.8303536772727966,1.0,1.0,-0.819597065448761,0.3200334310531616,0.4995636343955993,0.2020235955715179,0.0,0.0,0.2521390914916992,24.52544403076172,25.0,-0.7311567068099976,-5819.31494140625,65.44119262695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0790100097656,305.2543334960937,278.1499938964844,0.0,18000.0,313.1499938964844,17996.8046875,18000.0,0.0,0.0,0.1293771117925644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1777741760015487,0.1777784973382949,-4.329780949774431e-06,0.0,0.0001313013199251,0.0,0.0,7.181258678436279,0.0,0.0,0.0,0.2821467518806457,4.0,0.0,1.0
401100,293.12164306640625,297.1499938964844,293.1499938964844,0.0193719062954187,-858.4297485351562,304.14764404296875,0.6096124053001404,0.0600858740508556,0.0545678101480007,294.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.5693591833114624,0.050000000745058,0.0481118448078632,293.0921325683594,297.1499938964844,293.1499938964844,0.0953645259141922,-1715.513671875,304.1404724121094,0.8335645794868469,0.15606689453125,0.1091104075312614,293.16314697265625,297.1499938964844,293.1499938964844,0.1788801699876785,-3843.117431640625,304.15087890625,0.9896239042282104,0.2574904263019562,0.2442346066236496,293.2981262207031,297.1499938964844,293.1499938964844,0.0016071829013526,-610.3054809570312,293.3602600097656,0.5693591833114624,0.050000000745058,0.2282218784093856,291.1417541503906,291.1499938964844,269.733642578125,267.74755859375,284.0981140136719,293.2982788085937,291.14166259765625,1.0,0.1826246678829193,0.8304044604301453,0.8304044604301453,1.0,1.0,-0.8211531639099121,0.3207342028617859,0.5004189610481262,0.2023313641548156,0.0,0.0,0.2527192234992981,24.50116539001465,25.0,-0.8464635014533997,-5827.8974609375,65.65045928955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0722045898437,305.25299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.70703125,18000.0,0.0,0.0,0.1295949518680572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1781607121229171,0.1781650334596634,-4.330498086346779e-06,0.0,0.0001315223926212,0.0,0.0,7.198917865753174,0.0,0.0,0.0,0.2822157144546509,4.0,0.0,1.0
401160,293.1214599609375,297.1499938964844,293.1499938964844,0.0196249410510063,-864.0797729492188,304.1476135253906,0.6112605333328247,0.0604818649590015,0.0549253188073635,294.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414489746094,0.5696092247962952,0.050000000745058,0.0481103248894214,293.0882873535156,297.1499938964844,293.1499938964844,0.0964907556772232,-1731.831787109375,304.1401672363281,0.8363196849822998,0.1575638055801391,0.1101473420858383,293.1627197265625,297.1499938964844,293.1499938964844,0.1788145750761032,-3842.009033203125,304.1508483886719,0.989833116531372,0.2574102878570556,0.2441570609807968,293.2971496582031,297.1499938964844,293.1499938964844,0.0015903983730822,-603.9407958984375,293.3368530273437,0.5696092247962952,0.050000000745058,0.2282146662473678,291.141357421875,291.1499938964844,269.7474975585937,267.7580871582031,284.0999755859375,293.2973022460937,291.1412353515625,1.0,0.1827550232410431,0.8304476141929626,0.8304476141929626,1.0,1.0,-0.8227232098579407,0.3214530944824219,0.5012701153755188,0.2026120573282241,0.0,0.0,0.2533356547355652,24.4787540435791,25.0,-0.981016218662262,-5837.05517578125,65.86506652832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0656433105469,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,17996.53515625,18000.0,0.0,0.0,0.1298238784074783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.17857126891613,0.1785756051540374,-4.331246145738987e-06,0.0,0.0001317547430517,0.0,0.0,7.2176642417907715,0.0,0.0,0.0,0.2822887301445007,4.0,0.0,1.0
401220,293.1212463378906,297.1499938964844,293.1499938964844,0.0201249793171882,-875.0873413085938,304.1475830078125,0.6143414378166199,0.0612509325146675,0.0556212961673736,294.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405944824219,0.5700636506080627,0.050000000745058,0.0481075681746006,293.0810241699219,297.1499938964844,293.1499938964844,0.0987865254282951,-1765.010498046875,304.1396179199219,0.8418511152267456,0.160599485039711,0.1122543960809707,293.16192626953125,297.1499938964844,293.1499938964844,0.1786858439445495,-3839.8310546875,304.1507873535156,0.9901975393295288,0.2572495639324188,0.2440029233694076,293.2952880859375,297.1499938964844,293.1499938964844,0.0015570352552458,-591.2904663085938,293.2902526855469,0.5700636506080627,0.050000000745058,0.2282015979290008,291.1405029296875,291.1499938964844,269.773681640625,267.7778015136719,284.10211181640625,293.2954406738281,291.140380859375,1.0,0.1830290406942367,0.8305339217185974,0.8305339217185974,1.0,1.0,-0.8258833289146423,0.3229386806488037,0.5029446482658386,0.2030843794345855,0.0,0.0,0.2546602487564087,24.439573287963867,25.0,-1.1408528089523315,-5856.98486328125,66.30711364746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0531005859375,305.2516784667969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.142578125,18000.0,0.0,0.0,0.1303131282329559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794615983963012,0.1794659346342086,-4.332867774792248e-06,0.0,0.0001322512543993,0.0,0.0,7.258358478546143,0.0,0.0,0.0,0.2824470698833465,4.0,0.0,1.0
401280,293.1212463378906,297.1499938964844,293.1499938964844,0.0201249793171882,-875.0873413085938,304.1475830078125,0.6143414378166199,0.0612509325146675,0.0556212961673736,294.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405944824219,0.5700636506080627,0.050000000745058,0.0481075681746006,293.0810241699219,297.1499938964844,293.1499938964844,0.0987865254282951,-1765.010498046875,304.1396179199219,0.8418511152267456,0.160599485039711,0.1122543960809707,293.16192626953125,297.1499938964844,293.1499938964844,0.1786858439445495,-3839.8310546875,304.1507873535156,0.9901975393295288,0.2572495639324188,0.2440029233694076,293.2952880859375,297.1499938964844,293.1499938964844,0.0015570352552458,-591.2904663085938,293.2902526855469,0.5700636506080627,0.050000000745058,0.2282015979290008,291.1405029296875,291.1499938964844,269.773681640625,267.7778015136719,284.10211181640625,293.2954406738281,291.140380859375,1.0,0.1830290406942367,0.8305339217185974,0.8305339217185974,1.0,1.0,-0.8258833289146423,0.3229386806488037,0.5029446482658386,0.2030843794345855,0.0,0.0,0.2546602487564087,24.439573287963867,25.0,-1.1408528089523315,-5856.98486328125,66.30711364746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0531005859375,305.2516784667969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.142578125,18000.0,0.0,0.0,0.1303131282329559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794615983963012,0.1794659346342086,-4.332867774792248e-06,0.0,0.0001322512543993,0.0,0.0,7.258358478546143,0.0,0.0,0.0,0.2824470698833465,4.0,0.0,1.0
401340,293.1212158203125,297.1499938964844,293.1499938964844,0.0206125192344188,-885.6267700195312,304.1475830078125,0.6171310544013977,0.0619848407804966,0.0562872476875782,294.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13970947265625,0.5704521536827087,0.050000000745058,0.0481052212417125,293.07452392578125,297.1499938964844,293.1499938964844,0.1011262685060501,-1798.6727294921875,304.1391906738281,0.8473801612854004,0.1636704057455063,0.1143910884857177,293.1612548828125,297.1499938964844,293.1499938964844,0.1785558462142944,-3837.6259765625,304.1507263183594,0.9904813766479492,0.257084846496582,0.2438464760780334,293.2935791015625,297.1499938964844,293.1499938964844,0.0015238709747791,-578.7150268554688,293.2438659667969,0.5704521536827087,0.050000000745058,0.2281904518604278,291.1396484375,291.1499938964844,269.7977294921875,267.79571533203125,284.1020202636719,293.2937316894531,291.1395263671875,1.0,0.1833181232213974,0.8306202292442322,0.8306202292442322,1.0,1.0,-0.8290430307388306,0.3244784474372864,0.5045645833015442,0.2034257352352142,0.0,0.0,0.2561006546020508,24.408111572265625,25.0,-1.1859023571014404,-5878.89599609375,66.76236724853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.041259765625,305.2529602050781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.755859375,18000.0,0.0,0.0,0.1308433413505554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804383993148803,0.1804427355527877,-4.334663572080899e-06,0.0,0.0001327893696725,0.0,0.0,7.303099155426025,0.0,0.0,0.0,0.2826213538646698,4.0,0.0,1.0
401400,293.1212158203125,297.1499938964844,293.1499938964844,0.0206125192344188,-885.6267700195312,304.1475830078125,0.6171310544013977,0.0619848407804966,0.0562872476875782,294.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13970947265625,0.5704521536827087,0.050000000745058,0.0481052212417125,293.07452392578125,297.1499938964844,293.1499938964844,0.1011262685060501,-1798.6727294921875,304.1391906738281,0.8473801612854004,0.1636704057455063,0.1143910884857177,293.1612548828125,297.1499938964844,293.1499938964844,0.1785558462142944,-3837.6259765625,304.1507263183594,0.9904813766479492,0.257084846496582,0.2438464760780334,293.2935791015625,297.1499938964844,293.1499938964844,0.0015238709747791,-578.7150268554688,293.2438659667969,0.5704521536827087,0.050000000745058,0.2281904518604278,291.1396484375,291.1499938964844,269.7977294921875,267.79571533203125,284.1020202636719,293.2937316894531,291.1395263671875,1.0,0.1833181232213974,0.8306202292442322,0.8306202292442322,1.0,1.0,-0.8290430307388306,0.3244784474372864,0.5045645833015442,0.2034257352352142,0.0,0.0,0.2561006546020508,24.408111572265625,25.0,-1.1859023571014404,-5878.89599609375,66.76236724853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.041259765625,305.2529602050781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.755859375,18000.0,0.0,0.0,0.1308433413505554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804383993148803,0.1804427355527877,-4.334663572080899e-06,0.0,0.0001327893696725,0.0,0.0,7.303099155426025,0.0,0.0,0.0,0.2826213538646698,4.0,0.0,1.0
401460,293.12139892578125,297.1499938964844,293.1499938964844,0.0210822224617004,-895.60986328125,304.1476135253906,0.6196504235267639,0.062678039073944,0.0569178871810436,294.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.5707701444625854,0.050000000745058,0.0481033027172088,293.0687561035156,297.1499938964844,293.1499938964844,0.1034924983978271,-1832.5382080078125,304.13885498046875,0.852864146232605,0.166752889752388,0.1165401935577392,293.16070556640625,297.1499938964844,293.1499938964844,0.1784199178218841,-3835.312255859375,304.1507263183594,0.9906758069992064,0.2569122910499573,0.2436838746070861,293.2920227050781,297.1499938964844,293.1499938964844,0.0014908275334164,-566.183349609375,293.1977233886719,0.5707701444625854,0.050000000745058,0.2281813621520996,291.1388244628906,291.1499938964844,269.819580078125,267.811767578125,284.0997009277344,293.2921447753906,291.13873291015625,1.0,0.18361896276474,0.8306918740272522,0.8306918740272522,1.0,1.0,-0.832170844078064,0.3260601162910461,0.5061107277870178,0.2036222219467163,0.0,0.0,0.2576492428779602,24.384483337402344,25.0,-1.110040307044983,-5902.6552734375,67.22612762451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03009033203125,305.25592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.392578125,18000.0,0.0,0.0,0.1314138025045395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814989149570465,0.1815032511949539,-4.336634447099641e-06,0.0,0.0001333683030679,0.0,0.0,7.351788997650146,0.0,0.0,0.0,0.2828113138675689,4.0,0.0,1.0
401520,293.12139892578125,297.1499938964844,293.1499938964844,0.0210822224617004,-895.60986328125,304.1476135253906,0.6196504235267639,0.062678039073944,0.0569178871810436,294.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.5707701444625854,0.050000000745058,0.0481033027172088,293.0687561035156,297.1499938964844,293.1499938964844,0.1034924983978271,-1832.5382080078125,304.13885498046875,0.852864146232605,0.166752889752388,0.1165401935577392,293.16070556640625,297.1499938964844,293.1499938964844,0.1784199178218841,-3835.312255859375,304.1507263183594,0.9906758069992064,0.2569122910499573,0.2436838746070861,293.2920227050781,297.1499938964844,293.1499938964844,0.0014908275334164,-566.183349609375,293.1977233886719,0.5707701444625854,0.050000000745058,0.2281813621520996,291.1388244628906,291.1499938964844,269.819580078125,267.811767578125,284.0997009277344,293.2921447753906,291.13873291015625,1.0,0.18361896276474,0.8306918740272522,0.8306918740272522,1.0,1.0,-0.832170844078064,0.3260601162910461,0.5061107277870178,0.2036222219467163,0.0,0.0,0.2576492428779602,24.384483337402344,25.0,-1.110040307044983,-5902.6552734375,67.22612762451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03009033203125,305.25592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.392578125,18000.0,0.0,0.0,0.1314138025045395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814989149570465,0.1815032511949539,-4.336634447099641e-06,0.0,0.0001333683030679,0.0,0.0,7.351788997650146,0.0,0.0,0.0,0.2828113138675689,4.0,0.0,1.0
401580,293.12176513671875,297.1499938964844,293.1499938964844,0.0215310510247945,-905.0006103515624,304.14764404296875,0.6219245791435242,0.0633285716176033,0.0575111173093318,294.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.5710188746452332,0.050000000745058,0.0481018051505088,293.06378173828125,297.1499938964844,293.1499938964844,0.1058685928583145,-1866.368896484375,304.1386108398437,0.8582665920257568,0.1698272973299026,0.1186869293451309,293.1602478027344,297.1499938964844,293.1499938964844,0.1782750487327575,-3832.839111328125,304.1507263183594,0.9907800555229188,0.2567294836044311,0.2435125708580017,293.2906494140625,297.1499938964844,293.1499938964844,0.001457828329876,-553.6657104492188,293.1517028808594,0.5710188746452332,0.050000000745058,0.2281742691993713,291.1380920410156,291.1499938964844,269.8391418457031,267.825927734375,284.0951232910156,293.2907409667969,291.13800048828125,1.0,0.1839276850223541,0.8307635188102722,0.8307635188102722,1.0,1.0,-0.8352433443069458,0.3276759088039398,0.5075674653053284,0.2036647051572799,0.0,0.0,0.2592870593070984,24.368038177490234,25.0,-1.000226616859436,-5928.00537109375,67.69377136230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0195617675781,305.2603454589844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.0703125,18000.0,0.0,0.0,0.1320210993289947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1826309412717819,0.1826352775096893,-4.338761755207088e-06,0.0,0.0001339846203336,0.0,0.0,7.40389347076416,0.0,0.0,0.0,0.2830149233341217,4.0,0.0,1.0
401640,293.12176513671875,297.1499938964844,293.1499938964844,0.0215310510247945,-905.0006103515624,304.14764404296875,0.6219245791435242,0.0633285716176033,0.0575111173093318,294.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.5710188746452332,0.050000000745058,0.0481018051505088,293.06378173828125,297.1499938964844,293.1499938964844,0.1058685928583145,-1866.368896484375,304.1386108398437,0.8582665920257568,0.1698272973299026,0.1186869293451309,293.1602478027344,297.1499938964844,293.1499938964844,0.1782750487327575,-3832.839111328125,304.1507263183594,0.9907800555229188,0.2567294836044311,0.2435125708580017,293.2906494140625,297.1499938964844,293.1499938964844,0.001457828329876,-553.6657104492188,293.1517028808594,0.5710188746452332,0.050000000745058,0.2281742691993713,291.1380920410156,291.1499938964844,269.8391418457031,267.825927734375,284.0951232910156,293.2907409667969,291.13800048828125,1.0,0.1839276850223541,0.8307635188102722,0.8307635188102722,1.0,1.0,-0.8352433443069458,0.3276759088039398,0.5075674653053284,0.2036647051572799,0.0,0.0,0.2592870593070984,24.368038177490234,25.0,-1.000226616859436,-5928.00537109375,67.69377136230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0195617675781,305.2603454589844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.0703125,18000.0,0.0,0.0,0.1320210993289947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1826309412717819,0.1826352775096893,-4.338761755207088e-06,0.0,0.0001339846203336,0.0,0.0,7.40389347076416,0.0,0.0,0.0,0.2830149233341217,4.0,0.0,1.0
401700,293.1220092773437,297.1499938964844,293.1499938964844,0.0217467863112688,-909.4651489257812,304.1476745605469,0.6229751706123352,0.0636375918984413,0.0577931366860866,294.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.5711176991462708,0.050000000745058,0.0481012128293514,293.0615539550781,297.1499938964844,293.1499938964844,0.1070565357804298,-1883.2183837890625,304.1385192871094,0.8609277606010437,0.1713571846485138,0.1197560280561447,293.1600952148437,297.1499938964844,293.1499938964844,0.1781987994909286,-3831.534912109375,304.1507263183594,0.9907984733581544,0.2566337883472442,0.2434230893850326,293.2900085449219,297.1499938964844,293.1499938964844,0.0014413292519748,-547.4063110351562,293.1286926269531,0.5711176991462708,0.050000000745058,0.2281714379787445,291.13775634765625,291.1499938964844,269.8480529785156,267.832275390625,284.0920715332031,293.2902526855469,291.1376953125,1.0,0.1840840429067611,0.830799400806427,0.830799400806427,1.0,1.0,-0.8367533683776855,0.328494518995285,0.5082588791847229,0.2036259174346923,0.0,0.0,0.2601372301578522,24.362323760986328,25.0,-0.937717616558075,-5941.2392578125,67.92790222167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0145568847656,305.2630920410156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.91796875,18000.0,0.0,0.0,0.1323378086090088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.183222159743309,0.1832264959812164,-4.3398804336902685e-06,0.0,0.0001343060575891,0.0,0.0,7.431156158447266,0.0,0.0,0.0,0.2831215858459472,4.0,0.0,1.0
401760,293.12225341796875,297.1499938964844,293.1499938964844,0.0219589080661535,-913.8239135742188,304.1477355957031,0.623986005783081,0.0639439895749092,0.0580688267946243,294.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375732421875,0.5712037086486816,0.050000000745058,0.0481006950139999,293.0594787597656,297.1499938964844,293.1499938964844,0.1082443222403526,-1900.02294921875,304.1384582519531,0.8635676503181458,0.1728867888450622,0.1208229288458824,293.159912109375,297.1499938964844,293.1499938964844,0.178119882941246,-3830.1826171875,304.1507263183594,0.9908003807067872,0.2565381824970245,0.2433321624994278,293.2894287109375,297.1499938964844,293.1499938964844,0.0014248290099203,-541.1444091796875,293.1057434082031,0.5712037086486816,0.050000000745058,0.2281689941883087,291.13751220703125,291.1499938964844,269.8563537597656,267.8381042480469,284.0895690917969,293.29156494140625,291.1374816894531,1.0,0.1842413395643234,0.8308265805244446,0.8308265805244446,1.0,1.0,-0.8382520079612732,0.3293225169181824,0.5089294910430908,0.2035479098558426,0.0,0.0,0.260997474193573,24.357715606689453,25.0,-0.6576258540153503,-5954.5068359375,68.16239929199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0097351074219,305.26641845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.787109375,18000.0,0.0,0.0,0.1326624453067779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1838268935680389,0.1838312298059463,-4.341033672972117e-06,0.0,0.0001346355129498,0.0,0.0,7.459083557128906,0.0,0.0,0.0,0.2832308709621429,4.0,0.0,1.0
401820,293.1227111816406,297.1499938964844,293.1499938964844,0.0223837792873382,-922.4624633789062,304.14776611328125,0.6259616017341614,0.0645525306463241,0.0586172863841056,294.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.5713536739349365,0.050000000745058,0.0480997934937477,293.05572509765625,297.1499938964844,293.1499938964844,0.1106245145201683,-1933.571044921875,304.1383361816406,0.8688164353370667,0.1759437024593353,0.1229568049311637,293.1596069335937,297.1499938964844,293.1499938964844,0.1779571920633316,-3827.386474609375,304.1507568359375,0.9907814264297484,0.2563497424125671,0.2431530058383941,293.28839111328125,297.1499938964844,293.1499938964844,0.0013917315518483,-528.57470703125,293.0602111816406,0.5713536739349365,0.050000000745058,0.228164717555046,291.137451171875,291.1499938964844,269.8711242675781,267.8482666015625,284.08349609375,293.295654296875,291.1374816894531,1.0,0.1845587193965912,0.8308809995651245,0.8308809995651245,1.0,1.0,-0.841249942779541,0.3310225307941437,0.510227382183075,0.2032844424247741,0.0,0.0,0.2626758813858032,24.34971046447754,25.0,-0.1521521806716919,-5981.3798828125,68.63510131835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0008239746094,305.2732238769531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.765625,18000.0,0.0,0.0,0.1333315521478653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1850285977125167,0.1850329339504242,-4.343386535765603e-06,0.0,0.000135314578074,0.0,0.0,7.514765739440918,0.0,0.0,0.0,0.2834495007991791,4.0,0.0,1.0
401880,293.1227111816406,297.1499938964844,293.1499938964844,0.0223837792873382,-922.4624633789062,304.14776611328125,0.6259616017341614,0.0645525306463241,0.0586172863841056,294.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.5713536739349365,0.050000000745058,0.0480997934937477,293.05572509765625,297.1499938964844,293.1499938964844,0.1106245145201683,-1933.571044921875,304.1383361816406,0.8688164353370667,0.1759437024593353,0.1229568049311637,293.1596069335937,297.1499938964844,293.1499938964844,0.1779571920633316,-3827.386474609375,304.1507568359375,0.9907814264297484,0.2563497424125671,0.2431530058383941,293.28839111328125,297.1499938964844,293.1499938964844,0.0013917315518483,-528.57470703125,293.0602111816406,0.5713536739349365,0.050000000745058,0.228164717555046,291.137451171875,291.1499938964844,269.8711242675781,267.8482666015625,284.08349609375,293.295654296875,291.1374816894531,1.0,0.1845587193965912,0.8308809995651245,0.8308809995651245,1.0,1.0,-0.841249942779541,0.3310225307941437,0.510227382183075,0.2032844424247741,0.0,0.0,0.2626758813858032,24.34971046447754,25.0,-0.1521521806716919,-5981.3798828125,68.63510131835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0008239746094,305.2732238769531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.765625,18000.0,0.0,0.0,0.1333315521478653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1850285977125167,0.1850329339504242,-4.343386535765603e-06,0.0,0.000135314578074,0.0,0.0,7.514765739440918,0.0,0.0,0.0,0.2834495007991791,4.0,0.0,1.0
401940,293.1232604980469,297.1499938964844,293.1499938964844,0.0228000935167074,-930.8231201171876,304.1478271484375,0.6278166174888611,0.0651351958513259,0.0591473020613193,294.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.571455717086792,0.050000000745058,0.0480991825461387,293.0525817871094,297.1499938964844,293.1499938964844,0.1130020394921302,-1966.924560546875,304.1382751464844,0.8739590644836426,0.1789732724428177,0.1250762641429901,293.15936279296875,297.1499938964844,293.1499938964844,0.1777959614992141,-3824.62060546875,304.1507873535156,0.9907057285308838,0.2561580836772918,0.2429728209972381,293.2875366210937,297.1499938964844,293.1499938964844,0.0013585658743977,-515.9822998046875,293.01446533203125,0.571455717086792,0.050000000745058,0.2281618118286132,291.1372985839844,291.1499938964844,269.88336181640625,267.8562927246094,284.0751647949219,293.300537109375,291.1372375488281,1.0,0.1848784387111663,0.8309354186058044,0.8309354186058044,1.0,1.0,-0.8442091941833496,0.3327768445014953,0.5114323496818542,0.2028370201587677,0.0,0.0,0.2643781006336212,24.345001220703125,25.0,-0.3547276854515075,-6008.92724609375,69.10875701904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9931335449219,305.2802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.6796875,18000.0,0.0,0.0,0.1340215057134628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.186234638094902,0.1862389892339706,-4.3457444007799495e-06,0.0,0.0001360148016829,0.0,0.0,7.570754051208496,0.0,0.0,0.0,0.2836697101593017,4.0,0.0,1.0
402000,293.1232604980469,297.1499938964844,293.1499938964844,0.0228000935167074,-930.8231201171876,304.1478271484375,0.6278166174888611,0.0651351958513259,0.0591473020613193,294.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.571455717086792,0.050000000745058,0.0480991825461387,293.0525817871094,297.1499938964844,293.1499938964844,0.1130020394921302,-1966.924560546875,304.1382751464844,0.8739590644836426,0.1789732724428177,0.1250762641429901,293.15936279296875,297.1499938964844,293.1499938964844,0.1777959614992141,-3824.62060546875,304.1507873535156,0.9907057285308838,0.2561580836772918,0.2429728209972381,293.2875366210937,297.1499938964844,293.1499938964844,0.0013585658743977,-515.9822998046875,293.01446533203125,0.571455717086792,0.050000000745058,0.2281618118286132,291.1372985839844,291.1499938964844,269.88336181640625,267.8562927246094,284.0751647949219,293.300537109375,291.1372375488281,1.0,0.1848784387111663,0.8309354186058044,0.8309354186058044,1.0,1.0,-0.8442091941833496,0.3327768445014953,0.5114323496818542,0.2028370201587677,0.0,0.0,0.2643781006336212,24.345001220703125,25.0,-0.3547276854515075,-6008.92724609375,69.10875701904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9931335449219,305.2802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.6796875,18000.0,0.0,0.0,0.1340215057134628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.186234638094902,0.1862389892339706,-4.3457444007799495e-06,0.0,0.0001360148016829,0.0,0.0,7.570754051208496,0.0,0.0,0.0,0.2836697101593017,4.0,0.0,1.0
402060,293.1239013671875,297.1499938964844,293.1499938964844,0.0231986213475465,-938.7387084960938,304.1478881835937,0.6294944882392883,0.0656814724206924,0.059647049754858,294.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.571483314037323,0.050000000745058,0.0480990149080753,293.050048828125,297.1499938964844,293.1499938964844,0.1153641268610954,-1999.9119873046875,304.13824462890625,0.878920316696167,0.1819591671228408,0.1271678656339645,293.1591796875,297.1499938964844,293.1499938964844,0.1776358038187027,-3821.881591796875,304.1507873535156,0.9905368685722352,0.2559585571289062,0.242786705493927,293.2868347167969,297.1499938964844,293.1499938964844,0.0013252635253593,-503.3455810546875,292.9681701660156,0.571483314037323,0.050000000745058,0.22816102206707,291.13671875,291.1499938964844,269.8930358886719,267.8621826171875,284.06329345703125,293.3063659667969,291.1365966796875,1.0,0.1851983219385147,0.8309780359268188,0.8309780359268188,1.0,1.0,-0.8470945954322815,0.3346217274665832,0.5124728679656982,0.2020673304796219,0.0,0.0,0.2661877572536468,24.34455108642578,25.0,-0.8705592155456543,-6038.38818359375,69.5789794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,305.2886657714844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.345703125,18000.0,0.0,0.0,0.1347287148237228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875122785568237,0.1875166296958923,-4.348200036474736e-06,0.0,0.0001367325166938,0.0,0.0,7.630115032196045,0.0,0.0,0.0,0.2839027345180511,4.0,0.0,1.0
402120,293.1239013671875,297.1499938964844,293.1499938964844,0.0231986213475465,-938.7387084960938,304.1478881835937,0.6294944882392883,0.0656814724206924,0.059647049754858,294.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.571483314037323,0.050000000745058,0.0480990149080753,293.050048828125,297.1499938964844,293.1499938964844,0.1153641268610954,-1999.9119873046875,304.13824462890625,0.878920316696167,0.1819591671228408,0.1271678656339645,293.1591796875,297.1499938964844,293.1499938964844,0.1776358038187027,-3821.881591796875,304.1507873535156,0.9905368685722352,0.2559585571289062,0.242786705493927,293.2868347167969,297.1499938964844,293.1499938964844,0.0013252635253593,-503.3455810546875,292.9681701660156,0.571483314037323,0.050000000745058,0.22816102206707,291.13671875,291.1499938964844,269.8930358886719,267.8621826171875,284.06329345703125,293.3063659667969,291.1365966796875,1.0,0.1851983219385147,0.8309780359268188,0.8309780359268188,1.0,1.0,-0.8470945954322815,0.3346217274665832,0.5124728679656982,0.2020673304796219,0.0,0.0,0.2661877572536468,24.34455108642578,25.0,-0.8705592155456543,-6038.38818359375,69.5789794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,305.2886657714844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.345703125,18000.0,0.0,0.0,0.1347287148237228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875122785568237,0.1875166296958923,-4.348200036474736e-06,0.0,0.0001367325166938,0.0,0.0,7.630115032196045,0.0,0.0,0.0,0.2839027345180511,4.0,0.0,1.0
402180,293.12469482421875,297.1499938964844,293.1499938964844,0.0235724672675132,-946.0911254882812,304.1479797363281,0.6309596300125122,0.0661817044019699,0.060108657926321,294.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.5714206099510193,0.050000000745058,0.0480993911623954,293.048095703125,297.1499938964844,293.1499938964844,0.1177006289362907,-2032.39892578125,304.1382751464844,0.8836485743522644,0.1848865449428558,0.1292221993207931,293.1590881347656,297.1499938964844,293.1499938964844,0.1774738430976867,-3819.119140625,304.1507873535156,0.9902511835098268,0.2557458579540252,0.2425902336835861,293.2863464355469,297.1499938964844,293.1499938964844,0.0012917974963784,-490.6548461914063,292.9211730957031,0.5714206099510193,0.050000000745058,0.228162795305252,291.1356506347656,291.1499938964844,269.8999938964844,267.8658142089844,284.0470886230469,293.3134765625,291.1354675292969,1.0,0.1855161786079406,0.831020712852478,0.831020712852478,1.0,1.0,-0.8498807549476624,0.3365808725357055,0.5132998824119568,0.2008843719959259,0.0,0.0,0.2681695520877838,24.348726272583008,25.0,-1.5259404182434082,-6070.486328125,70.0420150756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9805603027344,305.2987670898437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.77734375,18000.0,0.0,0.0,0.1354549676179886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1889088749885559,0.1889132261276245,-4.350852577772457e-06,0.0,0.0001374695712001,0.0,0.0,7.69509220123291,0.0,0.0,0.0,0.2841574847698211,4.0,0.0,1.0
402240,293.12469482421875,297.1499938964844,293.1499938964844,0.0235724672675132,-946.0911254882812,304.1479797363281,0.6309596300125122,0.0661817044019699,0.060108657926321,294.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.5714206099510193,0.050000000745058,0.0480993911623954,293.048095703125,297.1499938964844,293.1499938964844,0.1177006289362907,-2032.39892578125,304.1382751464844,0.8836485743522644,0.1848865449428558,0.1292221993207931,293.1590881347656,297.1499938964844,293.1499938964844,0.1774738430976867,-3819.119140625,304.1507873535156,0.9902511835098268,0.2557458579540252,0.2425902336835861,293.2863464355469,297.1499938964844,293.1499938964844,0.0012917974963784,-490.6548461914063,292.9211730957031,0.5714206099510193,0.050000000745058,0.228162795305252,291.1356506347656,291.1499938964844,269.8999938964844,267.8658142089844,284.0470886230469,293.3134765625,291.1354675292969,1.0,0.1855161786079406,0.831020712852478,0.831020712852478,1.0,1.0,-0.8498807549476624,0.3365808725357055,0.5132998824119568,0.2008843719959259,0.0,0.0,0.2681695520877838,24.348726272583008,25.0,-1.5259404182434082,-6070.486328125,70.0420150756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9805603027344,305.2987670898437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.77734375,18000.0,0.0,0.0,0.1354549676179886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1889088749885559,0.1889132261276245,-4.350852577772457e-06,0.0,0.0001374695712001,0.0,0.0,7.69509220123291,0.0,0.0,0.0,0.2841574847698211,4.0,0.0,1.0
402300,293.1251525878906,297.1499938964844,293.1499938964844,0.0237457007169723,-949.4750366210938,304.14801025390625,0.6315926909446716,0.0664088651537895,0.0603201314806938,294.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5713507533073425,0.050000000745058,0.0480998083949089,293.04736328125,297.1499938964844,293.1499938964844,0.1188524812459945,-2048.36181640625,304.1383056640625,0.885903537273407,0.1863201409578323,0.1302296966314315,293.1590881347656,297.1499938964844,293.1499938964844,0.1773894131183624,-3817.680419921875,304.1507873535156,0.9900559782981871,0.2556317150592804,0.2424855828285217,293.2861633300781,297.1499938964844,293.1499938964844,0.0012749475426971,-484.2672729492188,292.8973693847656,0.5713507533073425,0.050000000745058,0.228164792060852,291.13494873046875,291.1499938964844,269.9024658203125,267.8667907714844,284.037353515625,293.3176574707031,291.134765625,1.0,0.1856733709573745,0.8310420513153076,0.8310420513153076,1.0,1.0,-0.8512209057807922,0.33759805560112,0.5136228203773499,0.2001296877861023,0.0,0.0,0.2692462801933288,24.35298538208008,25.0,-1.747241497039795,-6087.72705078125,70.26883697509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9775085449219,305.30474853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.419921875,18000.0,0.0,0.0,0.1358281821012497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1896712630987167,0.1896756142377853,-4.352296400611522e-06,0.0,0.0001378483284497,0.0,0.0,7.730618000030518,0.0,0.0,0.0,0.2842966616153717,4.0,0.0,1.0
