time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
402360,293.12567138671875,297.1499938964844,293.1499938964844,0.0239091031253337,-952.6531372070312,304.1480712890625,0.6321606636047363,0.066620834171772,0.0605184584856033,294.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343994140625,0.5712573528289795,0.050000000745058,0.0481003671884536,293.0468139648437,297.1499938964844,293.1499938964844,0.1199917048215866,-2064.115234375,304.13836669921875,0.8880864381790161,0.1877332478761673,0.1312235891819,293.1590881347656,297.1499938964844,293.1499938964844,0.1773007363080978,-3816.166748046875,304.1508178710937,0.9898273944854736,0.2555118799209595,0.2423760145902633,293.2860717773437,297.1499938964844,293.1499938964844,0.0012579777976498,-477.8339538574219,292.8734130859375,0.5712573528289795,0.050000000745058,0.2281674444675445,291.1342468261719,291.1499938964844,269.9042358398437,267.8671875,284.0267639160156,293.3222351074219,291.1340637207031,1.0,0.1858290284872055,0.8310533761978149,0.8310533761978149,1.0,1.0,-0.8525239825248718,0.3386339843273163,0.5138899683952332,0.1992772072553634,0.0,0.0,0.2703694999217987,24.35861587524414,25.0,-1.8489656448364256,-6105.6474609375,70.49207305908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97430419921875,305.31121826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.05078125,18000.0,0.0,0.0,0.1362089067697525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1904728859663009,0.1904772371053695,-4.353821168479044e-06,0.0,0.0001382347254548,0.0,0.0,7.768030166625977,0.0,0.0,0.0,0.2844433188438415,4.0,0.0,1.0
402420,293.1268615722656,297.1499938964844,293.1499938964844,0.0242031123489141,-958.3369140625,304.1482238769531,0.6330943703651428,0.0669961273670196,0.060872595757246,294.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.571002185344696,0.050000000745058,0.0481019020080566,293.0461120605469,297.1499938964844,293.1499938964844,0.1222232282161712,-2094.87158203125,304.1385192871094,0.8922213912010193,0.1904866993427276,0.1331636011600494,293.15924072265625,297.1499938964844,293.1499938964844,0.1771068572998047,-3812.85009765625,304.15087890625,0.9892687797546388,0.2552526295185089,0.2421396672725677,293.2860412597656,297.1499938964844,293.1499938964844,0.0012237390037626,-464.8512878417969,292.8250732421875,0.571002185344696,0.050000000745058,0.2281747162342071,291.1329345703125,291.1499938964844,269.9056091308594,267.8661804199219,284.0030212402344,293.3325500488281,291.1327514648437,1.0,0.1861343532800674,0.8310760259628296,0.8310760259628296,1.0,1.0,-0.8550039529800415,0.3407441973686218,0.5142596960067749,0.1973079144954681,0.0,0.0,0.272739052772522,24.374143600463867,25.0,-1.8089172840118408,-6143.17041015625,70.92539978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9671936035156,305.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.3671875,18000.0,0.0,0.0,0.1369971632957458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1921824514865875,0.1921868175268173,-4.35711262980476e-06,0.0,0.0001390347024425,0.0,0.0,7.848050594329834,0.0,0.0,0.0,0.2847574651241302,4.0,0.0,1.0
402480,293.1268615722656,297.1499938964844,293.1499938964844,0.0242031123489141,-958.3369140625,304.1482238769531,0.6330943703651428,0.0669961273670196,0.060872595757246,294.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.571002185344696,0.050000000745058,0.0481019020080566,293.0461120605469,297.1499938964844,293.1499938964844,0.1222232282161712,-2094.87158203125,304.1385192871094,0.8922213912010193,0.1904866993427276,0.1331636011600494,293.15924072265625,297.1499938964844,293.1499938964844,0.1771068572998047,-3812.85009765625,304.15087890625,0.9892687797546388,0.2552526295185089,0.2421396672725677,293.2860412597656,297.1499938964844,293.1499938964844,0.0012237390037626,-464.8512878417969,292.8250732421875,0.571002185344696,0.050000000745058,0.2281747162342071,291.1329345703125,291.1499938964844,269.9056091308594,267.8661804199219,284.0030212402344,293.3325500488281,291.1327514648437,1.0,0.1861343532800674,0.8310760259628296,0.8310760259628296,1.0,1.0,-0.8550039529800415,0.3407441973686218,0.5142596960067749,0.1973079144954681,0.0,0.0,0.272739052772522,24.374143600463867,25.0,-1.8089172840118408,-6143.17041015625,70.92539978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9671936035156,305.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.3671875,18000.0,0.0,0.0,0.1369971632957458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1921824514865875,0.1921868175268173,-4.35711262980476e-06,0.0,0.0001390347024425,0.0,0.0,7.848050594329834,0.0,0.0,0.0,0.2847574651241302,4.0,0.0,1.0
402540,293.12823486328125,297.1499938964844,293.1499938964844,0.0244491174817085,-963.0569458007812,304.1484069824219,0.6337589621543884,0.067304290831089,0.0611666962504386,294.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.5706680417060852,0.050000000745058,0.0481039136648178,293.0460510253906,297.1499938964844,293.1499938964844,0.1243771240115165,-2124.429443359375,304.1387634277344,0.8960394263267517,0.1931310147047042,0.1350292712450027,293.1595153808594,297.1499938964844,293.1499938964844,0.176885038614273,-3809.041259765625,304.15093994140625,0.9885836839675904,0.2549645900726318,0.2418770939111709,293.28631591796875,297.1499938964844,293.1499938964844,0.0011889468878507,-451.6521911621094,292.7762145996094,0.5706680417060852,0.050000000745058,0.2281842529773712,291.1318664550781,291.1499938964844,269.9040832519531,267.8627624511719,283.9768981933594,293.34429931640625,291.1317749023437,1.0,0.1864292025566101,0.831098735332489,0.831098735332489,1.0,1.0,-0.8572944402694702,0.3428562581539154,0.5144381523132324,0.1950794160366058,0.0,0.0,0.2752335369586944,24.39536476135254,25.0,-1.3875598907470703,-6182.28564453125,71.33740997314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9590759277344,305.3410339355469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.8125,18000.0,0.0,0.0,0.1378265768289566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1940129399299621,0.1940172910690307,-4.360702860140009e-06,0.0,0.0001398764579789,0.0,0.0,7.934096336364746,0.0,0.0,0.0,0.2850960195064544,4.0,0.0,1.0
402600,293.12823486328125,297.1499938964844,293.1499938964844,0.0244491174817085,-963.0569458007812,304.1484069824219,0.6337589621543884,0.067304290831089,0.0611666962504386,294.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.5706680417060852,0.050000000745058,0.0481039136648178,293.0460510253906,297.1499938964844,293.1499938964844,0.1243771240115165,-2124.429443359375,304.1387634277344,0.8960394263267517,0.1931310147047042,0.1350292712450027,293.1595153808594,297.1499938964844,293.1499938964844,0.176885038614273,-3809.041259765625,304.15093994140625,0.9885836839675904,0.2549645900726318,0.2418770939111709,293.28631591796875,297.1499938964844,293.1499938964844,0.0011889468878507,-451.6521911621094,292.7762145996094,0.5706680417060852,0.050000000745058,0.2281842529773712,291.1318664550781,291.1499938964844,269.9040832519531,267.8627624511719,283.9768981933594,293.34429931640625,291.1317749023437,1.0,0.1864292025566101,0.831098735332489,0.831098735332489,1.0,1.0,-0.8572944402694702,0.3428562581539154,0.5144381523132324,0.1950794160366058,0.0,0.0,0.2752335369586944,24.39536476135254,25.0,-1.3875598907470703,-6182.28564453125,71.33740997314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9590759277344,305.3410339355469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.8125,18000.0,0.0,0.0,0.1378265768289566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1940129399299621,0.1940172910690307,-4.360702860140009e-06,0.0,0.0001398764579789,0.0,0.0,7.934096336364746,0.0,0.0,0.0,0.2850960195064544,4.0,0.0,1.0
402660,293.1297302246094,297.1499938964844,293.1499938964844,0.0246490407735109,-966.865234375,304.1485900878906,0.6341949105262756,0.0675525069236755,0.0614051483571529,294.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.5702832341194153,0.050000000745058,0.048106238245964,293.0465087890625,297.1499938964844,293.1499938964844,0.1264506876468658,-2152.765625,304.1390380859375,0.8995822668075562,0.1956729292869568,0.1368217021226883,293.1598815917969,297.1499938964844,293.1499938964844,0.1766323894262313,-3804.688232421875,304.15106201171875,0.987803876399994,0.2546499371528625,0.2415888905525207,293.2868347167969,297.1499938964844,293.1499938964844,0.0011535502271726,-438.2143249511719,292.7269897460937,0.5702832341194153,0.050000000745058,0.2281952798366546,291.1313171386719,291.1499938964844,269.8995666503906,267.8568725585937,283.9494323730469,293.3568420410156,291.1312866210937,1.0,0.1867115050554275,0.8311046361923218,0.8311046361923218,1.0,1.0,-0.859401524066925,0.3449182510375976,0.5144832730293274,0.1927243173122406,0.0,0.0,0.2777682840824127,24.42082405090332,25.0,-0.731709897518158,-6221.9228515625,71.7266616821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9501342773437,305.3573608398437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.49609375,18000.0,0.0,0.0,0.1386981755495071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1959079056978225,0.1959122717380523,-4.364506821730174e-06,0.0,0.0001407610252499,0.0,0.0,8.023602485656738,0.0,0.0,0.0,0.285449206829071,4.0,0.0,1.0
402720,293.1297302246094,297.1499938964844,293.1499938964844,0.0246490407735109,-966.865234375,304.1485900878906,0.6341949105262756,0.0675525069236755,0.0614051483571529,294.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.5702832341194153,0.050000000745058,0.048106238245964,293.0465087890625,297.1499938964844,293.1499938964844,0.1264506876468658,-2152.765625,304.1390380859375,0.8995822668075562,0.1956729292869568,0.1368217021226883,293.1598815917969,297.1499938964844,293.1499938964844,0.1766323894262313,-3804.688232421875,304.15106201171875,0.987803876399994,0.2546499371528625,0.2415888905525207,293.2868347167969,297.1499938964844,293.1499938964844,0.0011535502271726,-438.2143249511719,292.7269897460937,0.5702832341194153,0.050000000745058,0.2281952798366546,291.1313171386719,291.1499938964844,269.8995666503906,267.8568725585937,283.9494323730469,293.3568420410156,291.1312866210937,1.0,0.1867115050554275,0.8311046361923218,0.8311046361923218,1.0,1.0,-0.859401524066925,0.3449182510375976,0.5144832730293274,0.1927243173122406,0.0,0.0,0.2777682840824127,24.42082405090332,25.0,-0.731709897518158,-6221.9228515625,71.7266616821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9501342773437,305.3573608398437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.49609375,18000.0,0.0,0.0,0.1386981755495071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1959079056978225,0.1959122717380523,-4.364506821730174e-06,0.0,0.0001407610252499,0.0,0.0,8.023602485656738,0.0,0.0,0.0,0.285449206829071,4.0,0.0,1.0
402780,293.1312561035156,297.1499938964844,293.1499938964844,0.0248103328049182,-969.9169921875,304.1488037109375,0.6344653367996216,0.0677533373236656,0.0615979135036468,294.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.5698813199996948,0.050000000745058,0.0481086708605289,293.04736328125,297.1499938964844,293.1499938964844,0.1284506916999817,-2179.98974609375,304.1393737792969,0.9029146432876588,0.1981224864721298,0.1385482847690582,293.1602783203125,297.1499938964844,293.1499938964844,0.1763527989387512,-3799.8603515625,304.1511535644531,0.9869728684425354,0.2543146312236786,0.241279661655426,293.2875366210937,297.1499938964844,293.1499938964844,0.0011175742838531,-424.548095703125,292.67742919921875,0.5698813199996948,0.050000000745058,0.2282068282365799,291.1312561035156,291.1499938964844,269.8919982910156,267.84844970703125,283.92156982421875,293.36944580078125,291.1312866210937,1.0,0.1869801878929138,0.8311104774475098,0.8311104774475098,1.0,1.0,-0.8613503575325012,0.3468881547451019,0.5144622325897217,0.1903832852840423,0.0,0.0,0.2802750170230865,24.44845199584961,25.0,-0.0466947592794895,-6261.22314453125,72.09398651123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94110107421875,305.3739624023437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.416015625,18000.0,0.0,0.0,0.1396073251962661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1978131979703903,0.1978175640106201,-4.368414010968991e-06,0.0,0.000141683689435,0.0,0.0,8.114030838012695,0.0,0.0,0.0,0.2858070433139801,4.0,0.0,1.0
402840,293.1312561035156,297.1499938964844,293.1499938964844,0.0248103328049182,-969.9169921875,304.1488037109375,0.6344653367996216,0.0677533373236656,0.0615979135036468,294.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.5698813199996948,0.050000000745058,0.0481086708605289,293.04736328125,297.1499938964844,293.1499938964844,0.1284506916999817,-2179.98974609375,304.1393737792969,0.9029146432876588,0.1981224864721298,0.1385482847690582,293.1602783203125,297.1499938964844,293.1499938964844,0.1763527989387512,-3799.8603515625,304.1511535644531,0.9869728684425354,0.2543146312236786,0.241279661655426,293.2875366210937,297.1499938964844,293.1499938964844,0.0011175742838531,-424.548095703125,292.67742919921875,0.5698813199996948,0.050000000745058,0.2282068282365799,291.1312561035156,291.1499938964844,269.8919982910156,267.84844970703125,283.92156982421875,293.36944580078125,291.1312866210937,1.0,0.1869801878929138,0.8311104774475098,0.8311104774475098,1.0,1.0,-0.8613503575325012,0.3468881547451019,0.5144622325897217,0.1903832852840423,0.0,0.0,0.2802750170230865,24.44845199584961,25.0,-0.0466947592794895,-6261.22314453125,72.09398651123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94110107421875,305.3739624023437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.416015625,18000.0,0.0,0.0,0.1396073251962661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1978131979703903,0.1978175640106201,-4.368414010968991e-06,0.0,0.000141683689435,0.0,0.0,8.114030838012695,0.0,0.0,0.0,0.2858070433139801,4.0,0.0,1.0
402900,293.13201904296875,297.1499938964844,293.1499938964844,0.0248795468360185,-971.2201538085938,304.1488952636719,0.6345594525337219,0.0678405687212944,0.0616810359060764,294.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313781738281,0.5696832537651062,0.050000000745058,0.0481098741292953,293.0479431152344,297.1499938964844,293.1499938964844,0.1294227987527847,-2193.1845703125,304.1395263671875,0.904535710811615,0.19931161403656,0.1393868923187255,293.1604919433594,297.1499938964844,293.1499938964844,0.1762048155069351,-3797.302490234375,304.1512145996094,0.9865513443946838,0.2541417479515075,0.2411192953586578,293.2879638671875,297.1499938964844,293.1499938964844,0.0010993825271725,-417.6347351074219,292.6525573730469,0.5696832537651062,0.050000000745058,0.2282125353813171,291.13140869140625,291.1499938964844,269.88702392578125,267.8432312011719,283.9078063964844,293.3755798339844,291.1314697265625,1.0,0.1871091872453689,0.8311133980751038,0.8311133980751038,1.0,1.0,-0.8622722625732422,0.347825288772583,0.5144469738006592,0.1892603039741516,0.0,0.0,0.281497985124588,24.462553024291992,25.0,0.2880543768405914,-6280.517578125,72.26971435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9367980957031,305.38232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.4609375,18000.0,0.0,0.0,0.1400732547044754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1987542957067489,0.1987586766481399,-4.370374426798662e-06,0.0,0.0001421565393684,0.0,0.0,8.158859252929688,0.0,0.0,0.0,0.2859847843647003,4.0,0.0,1.0
402960,293.1327514648437,297.1499938964844,293.1499938964844,0.0249433200806379,-972.4170532226562,304.14898681640625,0.634638786315918,0.0679219961166381,0.0617579892277717,294.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5694913864135742,0.050000000745058,0.048111043870449,293.048583984375,297.1499938964844,293.1499938964844,0.1303760558366775,-2206.099853515625,304.1396789550781,0.906150221824646,0.2004767209291458,0.1402089148759842,293.16070556640625,297.1499938964844,293.1499938964844,0.1760528087615966,-3794.673828125,304.1512756347656,0.986132800579071,0.2539670169353485,0.2409565895795822,293.2884216308594,297.1499938964844,293.1499938964844,0.0010810821549966,-410.6784973144531,292.62762451171875,0.5694913864135742,0.050000000745058,0.2282180786132812,291.1316833496094,291.1499938964844,269.8812561035156,267.8373718261719,283.894287109375,293.38153076171875,291.1317749023437,1.0,0.1872347593307495,0.8311092853546143,0.8311092853546143,1.0,1.0,-0.8631637692451477,0.3487244248390198,0.5144393444061279,0.1881893575191497,0.0,0.0,0.2826906740665436,24.47662353515625,25.0,0.615812361240387,-6299.46240234375,72.4405746459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9328308105469,305.3907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.55859375,18000.0,0.0,0.0,0.1405443102121353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1996797025203704,0.1996840834617614,-4.372320745460456e-06,0.0,0.0001426345988875,0.0,0.0,8.203044891357422,0.0,0.0,0.0,0.2861601710319519,4.0,0.0,1.0
403020,293.1341552734375,297.1499938964844,293.1499938964844,0.0250606518238782,-974.6096801757812,304.14910888671875,0.6347863674163818,0.0680757686495781,0.061900794506073,294.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5691365003585815,0.050000000745058,0.0481132082641124,293.05010986328125,297.1499938964844,293.1499938964844,0.1322241127490997,-2231.071044921875,304.1400451660156,0.9093542098999025,0.2027322053909301,0.1418018043041229,293.1611022949219,297.1499938964844,293.1499938964844,0.1757410168647766,-3789.279052734375,304.1513671875,0.9853225350379944,0.253616988658905,0.2406287044286728,293.28936767578125,297.1499938964844,293.1499938964844,0.0010442594066262,-396.67724609375,292.57769775390625,0.5691365003585815,0.050000000745058,0.2282283455133438,291.1325378417969,291.1499938964844,269.8672790527344,267.8236694335937,283.86846923828125,293.3927001953125,291.1327209472656,1.0,0.1874760538339615,0.8311010599136353,0.8311010599136353,1.0,1.0,-0.8648679852485657,0.3503950834274292,0.5144729018211365,0.1862581372261047,0.0,0.0,0.2849593162536621,24.504188537597656,25.0,1.245063066482544,-6336.02294921875,72.76891326904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9262390136719,305.4076538085937,278.1499938964844,0.0,18000.0,313.1499938964844,17991.908203125,18000.0,0.0,0.0,0.1414936929941177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.201461836695671,0.201466217637062,-4.376126071292674e-06,0.0,0.0001435981102986,0.0,0.0,8.288435935974121,0.0,0.0,0.0,0.2864998579025268,4.0,0.0,1.0
403080,293.1341552734375,297.1499938964844,293.1499938964844,0.0250606518238782,-974.6096801757812,304.14910888671875,0.6347863674163818,0.0680757686495781,0.061900794506073,294.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5691365003585815,0.050000000745058,0.0481132082641124,293.05010986328125,297.1499938964844,293.1499938964844,0.1322241127490997,-2231.071044921875,304.1400451660156,0.9093542098999025,0.2027322053909301,0.1418018043041229,293.1611022949219,297.1499938964844,293.1499938964844,0.1757410168647766,-3789.279052734375,304.1513671875,0.9853225350379944,0.253616988658905,0.2406287044286728,293.28936767578125,297.1499938964844,293.1499938964844,0.0010442594066262,-396.67724609375,292.57769775390625,0.5691365003585815,0.050000000745058,0.2282283455133438,291.1325378417969,291.1499938964844,269.8672790527344,267.8236694335937,283.86846923828125,293.3927001953125,291.1327209472656,1.0,0.1874760538339615,0.8311010599136353,0.8311010599136353,1.0,1.0,-0.8648679852485657,0.3503950834274292,0.5144729018211365,0.1862581372261047,0.0,0.0,0.2849593162536621,24.504188537597656,25.0,1.245063066482544,-6336.02294921875,72.76891326904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9262390136719,305.4076538085937,278.1499938964844,0.0,18000.0,313.1499938964844,17991.908203125,18000.0,0.0,0.0,0.1414936929941177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.201461836695671,0.201466217637062,-4.376126071292674e-06,0.0,0.0001435981102986,0.0,0.0,8.288435935974121,0.0,0.0,0.0,0.2864998579025268,4.0,0.0,1.0
403140,293.1353759765625,297.1499938964844,293.1499938964844,0.0251741632819175,-976.7207641601562,304.14923095703125,0.6349706649780273,0.0682307854294776,0.0620404854416847,294.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.5688356161117554,0.050000000745058,0.0481150448322296,293.052001953125,297.1499938964844,293.1499938964844,0.1339882314205169,-2254.825439453125,304.1404113769531,0.9125140905380248,0.2048814445734024,0.1433214694261551,293.1614074707031,297.1499938964844,293.1499938964844,0.1754262447357177,-3783.830322265625,304.15142822265625,0.9845767617225648,0.2532744407653808,0.2403049916028976,293.2903137207031,297.1499938964844,293.1499938964844,0.0010071214055642,-382.5517578125,292.5278015136719,0.5688356161117554,0.050000000745058,0.2282370626926422,291.1338195800781,291.1499938964844,269.8500061035156,267.80718994140625,283.8448181152344,293.402587890625,291.1340026855469,1.0,0.1877047270536422,0.8310928344726562,0.8310928344726562,1.0,1.0,-0.8664833903312683,0.3518714606761932,0.5146119594573975,0.1846914440393448,0.0,0.0,0.2870324552059173,24.530288696289062,25.0,1.7421019077301023,-6369.99755859375,73.08100891113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9222106933594,305.425048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.462890625,18000.0,0.0,0.0,0.1424384117126464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2031167894601822,0.2031211704015731,-4.379734946269309e-06,0.0,0.0001445568777853,0.0,0.0,8.368106842041016,0.0,0.0,0.0,0.2868176102638244,4.0,0.0,1.0
403200,293.1353759765625,297.1499938964844,293.1499938964844,0.0251741632819175,-976.7207641601562,304.14923095703125,0.6349706649780273,0.0682307854294776,0.0620404854416847,294.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.5688356161117554,0.050000000745058,0.0481150448322296,293.052001953125,297.1499938964844,293.1499938964844,0.1339882314205169,-2254.825439453125,304.1404113769531,0.9125140905380248,0.2048814445734024,0.1433214694261551,293.1614074707031,297.1499938964844,293.1499938964844,0.1754262447357177,-3783.830322265625,304.15142822265625,0.9845767617225648,0.2532744407653808,0.2403049916028976,293.2903137207031,297.1499938964844,293.1499938964844,0.0010071214055642,-382.5517578125,292.5278015136719,0.5688356161117554,0.050000000745058,0.2282370626926422,291.1338195800781,291.1499938964844,269.8500061035156,267.80718994140625,283.8448181152344,293.402587890625,291.1340026855469,1.0,0.1877047270536422,0.8310928344726562,0.8310928344726562,1.0,1.0,-0.8664833903312683,0.3518714606761932,0.5146119594573975,0.1846914440393448,0.0,0.0,0.2870324552059173,24.530288696289062,25.0,1.7421019077301023,-6369.99755859375,73.08100891113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9222106933594,305.425048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.462890625,18000.0,0.0,0.0,0.1424384117126464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2031167894601822,0.2031211704015731,-4.379734946269309e-06,0.0,0.0001445568777853,0.0,0.0,8.368106842041016,0.0,0.0,0.0,0.2868176102638244,4.0,0.0,1.0
403260,293.1363220214844,297.1499938964844,293.1499938964844,0.0252977143973112,-979.0153198242188,304.1492614746094,0.6352436542510986,0.0684039518237114,0.0621924512088298,294.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5685910582542419,0.050000000745058,0.0481165423989295,293.05419921875,297.1499938964844,293.1499938964844,0.1356660425662994,-2277.346435546875,304.14080810546875,0.9156038761138916,0.2069188207387924,0.1447635442018509,293.1615600585937,297.1499938964844,293.1499938964844,0.175122857093811,-3778.583740234375,304.1514587402344,0.9839126467704772,0.2529510259628296,0.2399961650371551,293.29119873046875,297.1499938964844,293.1499938964844,0.00096996902721,-368.4210815429688,292.47784423828125,0.5685910582542419,0.050000000745058,0.2282441705465316,291.1351623535156,291.1499938964844,269.829345703125,267.7890014648437,283.8227844238281,293.41082763671875,291.1353759765625,1.0,0.1879218816757202,0.8310846090316772,0.8310846090316772,1.0,1.0,-0.8680359721183777,0.3531824350357055,0.5148535370826721,0.1834530234336853,0.0,0.0,0.2889154553413391,24.55390167236328,25.0,1.933404564857483,-6402.25634765625,73.37962341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.921630859375,305.44268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.060546875,18000.0,0.0,0.0,0.143357515335083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.204630821943283,0.204635202884674,-4.383077339298325e-06,0.0,0.0001454896555515,0.0,0.0,8.441269874572754,0.0,0.0,0.0,0.2871100306510925,4.0,0.0,1.0
403320,293.1363220214844,297.1499938964844,293.1499938964844,0.0252977143973112,-979.0153198242188,304.1492614746094,0.6352436542510986,0.0684039518237114,0.0621924512088298,294.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5685910582542419,0.050000000745058,0.0481165423989295,293.05419921875,297.1499938964844,293.1499938964844,0.1356660425662994,-2277.346435546875,304.14080810546875,0.9156038761138916,0.2069188207387924,0.1447635442018509,293.1615600585937,297.1499938964844,293.1499938964844,0.175122857093811,-3778.583740234375,304.1514587402344,0.9839126467704772,0.2529510259628296,0.2399961650371551,293.29119873046875,297.1499938964844,293.1499938964844,0.00096996902721,-368.4210815429688,292.47784423828125,0.5685910582542419,0.050000000745058,0.2282441705465316,291.1351623535156,291.1499938964844,269.829345703125,267.7890014648437,283.8227844238281,293.41082763671875,291.1353759765625,1.0,0.1879218816757202,0.8310846090316772,0.8310846090316772,1.0,1.0,-0.8680359721183777,0.3531824350357055,0.5148535370826721,0.1834530234336853,0.0,0.0,0.2889154553413391,24.55390167236328,25.0,1.933404564857483,-6402.25634765625,73.37962341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.921630859375,305.44268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.060546875,18000.0,0.0,0.0,0.143357515335083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.204630821943283,0.204635202884674,-4.383077339298325e-06,0.0,0.0001454896555515,0.0,0.0,8.441269874572754,0.0,0.0,0.0,0.2871100306510925,4.0,0.0,1.0
403380,293.1370544433594,297.1499938964844,293.1499938964844,0.0254381690174341,-981.6141357421876,304.1492919921875,0.6356269717216492,0.0686028003692627,0.0623661950230598,294.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1367492675781,0.568392813205719,0.050000000745058,0.0481177605688571,293.05670166015625,297.1499938964844,293.1499938964844,0.1372481286525726,-2298.510498046875,304.1412353515625,0.9185848832130432,0.2088380455970764,0.1461244374513626,293.1615905761719,297.1499938964844,293.1499938964844,0.1748326420783996,-3773.56005859375,304.1514587402344,0.9833290576934814,0.2526538968086242,0.2397104650735855,293.2919616699219,297.1499938964844,293.1499938964844,0.0009327817242592,-354.2724304199219,292.4283142089844,0.568392813205719,0.050000000745058,0.2282499372959137,291.1369323730469,291.1499938964844,269.8054504394531,267.7702331542969,283.80145263671875,293.4178771972656,291.1372375488281,1.0,0.1881289929151535,0.8310763835906982,0.8310763835906982,1.0,1.0,-0.8695431351661682,0.3543750941753387,0.5151680111885071,0.182449072599411,0.0,0.0,0.2905412018299103,24.57477760314941,25.0,2.63269305229187,-6434.8671875,73.66725158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9241943359375,305.45684814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.865234375,18000.0,0.0,0.0,0.1442410349845886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2059778273105621,0.2059822082519531,-4.386128694022773e-06,0.0,0.000146386315464,0.0,0.0,8.506670951843262,0.0,0.0,0.0,0.2873719036579132,4.0,0.0,1.0
403440,293.1370544433594,297.1499938964844,293.1499938964844,0.0254381690174341,-981.6141357421876,304.1492919921875,0.6356269717216492,0.0686028003692627,0.0623661950230598,294.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1367492675781,0.568392813205719,0.050000000745058,0.0481177605688571,293.05670166015625,297.1499938964844,293.1499938964844,0.1372481286525726,-2298.510498046875,304.1412353515625,0.9185848832130432,0.2088380455970764,0.1461244374513626,293.1615905761719,297.1499938964844,293.1499938964844,0.1748326420783996,-3773.56005859375,304.1514587402344,0.9833290576934814,0.2526538968086242,0.2397104650735855,293.2919616699219,297.1499938964844,293.1499938964844,0.0009327817242592,-354.2724304199219,292.4283142089844,0.568392813205719,0.050000000745058,0.2282499372959137,291.1369323730469,291.1499938964844,269.8054504394531,267.7702331542969,283.80145263671875,293.4178771972656,291.1372375488281,1.0,0.1881289929151535,0.8310763835906982,0.8310763835906982,1.0,1.0,-0.8695431351661682,0.3543750941753387,0.5151680111885071,0.182449072599411,0.0,0.0,0.2905412018299103,24.57477760314941,25.0,2.63269305229187,-6434.8671875,73.66725158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9241943359375,305.45684814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.865234375,18000.0,0.0,0.0,0.1442410349845886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2059778273105621,0.2059822082519531,-4.386128694022773e-06,0.0,0.000146386315464,0.0,0.0,8.506670951843262,0.0,0.0,0.0,0.2873719036579132,4.0,0.0,1.0
403500,293.1373291015625,297.1499938964844,293.1499938964844,0.0255156215280294,-983.0429077148438,304.1492614746094,0.635862410068512,0.0687126591801643,0.0624622739851474,294.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.568310022354126,0.050000000745058,0.0481182672083377,293.0580444335937,297.1499938964844,293.1499938964844,0.1379996836185455,-2308.539306640625,304.1414489746094,0.9200232625007628,0.2097503244876861,0.1467718183994293,293.1615295410156,297.1499938964844,293.1499938964844,0.1746937036514282,-3771.15283203125,304.1514587402344,0.983068585395813,0.2525165975093841,0.2395779192447662,293.29229736328125,297.1499938964844,293.1499938964844,0.0009142032358795,-347.2021179199219,292.4037780761719,0.568310022354126,0.050000000745058,0.2282523363828659,291.1380310058594,291.1499938964844,269.7923583984375,267.7606506347656,283.7911071777344,293.42108154296875,291.1383361816406,1.0,0.1882289946079254,0.831072211265564,0.831072211265564,1.0,1.0,-0.8702797293663025,0.3549277484416961,0.5153520107269287,0.1820337325334549,0.0,0.0,0.291222482919693,24.58429908752441,25.0,2.824463367462158,-6450.22900390625,73.80709075927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9264831542969,305.46246337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.419921875,18000.0,0.0,0.0,0.1446669101715088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2065543681383133,0.2065587490797042,-4.387487479107222e-06,0.0,0.0001468185218982,0.0,0.0,8.534809112548828,0.0,0.0,0.0,0.2874851822853088,4.0,0.0,1.0
403560,293.1375427246094,297.1499938964844,293.1499938964844,0.025598581880331,-984.5735473632812,304.1492614746094,0.636125922203064,0.0688293054699897,0.0625643581151962,294.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.5682373642921448,0.050000000745058,0.0481187142431736,293.0594787597656,297.1499938964844,293.1499938964844,0.1387288719415664,-2318.257568359375,304.1416931152344,0.9214270710945128,0.2106329053640365,0.147398293018341,293.1614685058594,297.1499938964844,293.1499938964844,0.1745625585317611,-3768.8837890625,304.15142822265625,0.9828283786773682,0.2523868680000305,0.2394523173570633,293.2925720214844,297.1499938964844,293.1499938964844,0.0008956467499956,-340.1421203613281,292.37921142578125,0.5682373642921448,0.050000000745058,0.2282544523477554,291.1390380859375,291.1499938964844,269.7785339355469,267.7509155273437,283.781005859375,293.424072265625,291.1393127441406,1.0,0.1883269101381302,0.831068217754364,0.831068217754364,1.0,1.0,-0.8710063695907593,0.3554530441761017,0.51555335521698,0.1816735714673996,0.0,0.0,0.2918452024459839,24.593280792236328,25.0,2.6944925785064697,-6464.77099609375,73.94461059570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9295349121094,305.4676208496094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.93359375,18000.0,0.0,0.0,0.1450801491737365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2070752382278442,0.2070796340703964,-4.388719844428124e-06,0.0,0.0001472379080951,0.0,0.0,8.56026554107666,0.0,0.0,0.0,0.2875879108905792,4.0,0.0,1.0
403620,293.1378173828125,297.1499938964844,293.1499938964844,0.0257859602570533,-988.0347900390624,304.1492004394531,0.6367535591125488,0.0690926611423492,0.0627909526228904,294.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14031982421875,0.5681247711181641,0.050000000745058,0.0481194034218788,293.0625,297.1499938964844,293.1499938964844,0.1401272416114807,-2336.867919921875,304.1421203613281,0.9241392016410828,0.2123159766197204,0.148591548204422,293.1611633300781,297.1499938964844,293.1499938964844,0.1743310391902923,-3764.89501953125,304.1513366699219,0.9824155569076538,0.2521550357341766,0.2392246276140213,293.2930603027344,297.1499938964844,293.1499938964844,0.000858629355207,-326.0678405761719,292.3296813964844,0.5681247711181641,0.050000000745058,0.228257730603218,291.14044189453125,291.1499938964844,269.74884033203125,267.7310791015625,283.7607421875,293.4283752441406,291.1405639648437,1.0,0.1885171830654144,0.8310601115226746,0.8310601115226746,1.0,1.0,-0.872441828250885,0.3564293980598449,0.51601243019104,0.1811153888702392,0.0,0.0,0.293012797832489,24.6092529296875,25.0,1.7520246505737305,-6492.5107421875,74.2141342163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93780517578125,305.47833251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.556640625,18000.0,0.0,0.0,0.1458625644445419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2080271393060684,0.2080315351486206,-4.390906269691186e-06,0.0,0.0001480319624533,0.0,0.0,8.606724739074707,0.0,0.0,0.0,0.287774920463562,4.0,0.0,1.0
403680,293.1378173828125,297.1499938964844,293.1499938964844,0.0257859602570533,-988.0347900390624,304.1492004394531,0.6367535591125488,0.0690926611423492,0.0627909526228904,294.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14031982421875,0.5681247711181641,0.050000000745058,0.0481194034218788,293.0625,297.1499938964844,293.1499938964844,0.1401272416114807,-2336.867919921875,304.1421203613281,0.9241392016410828,0.2123159766197204,0.148591548204422,293.1611633300781,297.1499938964844,293.1499938964844,0.1743310391902923,-3764.89501953125,304.1513366699219,0.9824155569076538,0.2521550357341766,0.2392246276140213,293.2930603027344,297.1499938964844,293.1499938964844,0.000858629355207,-326.0678405761719,292.3296813964844,0.5681247711181641,0.050000000745058,0.228257730603218,291.14044189453125,291.1499938964844,269.74884033203125,267.7310791015625,283.7607421875,293.4283752441406,291.1405639648437,1.0,0.1885171830654144,0.8310601115226746,0.8310601115226746,1.0,1.0,-0.872441828250885,0.3564293980598449,0.51601243019104,0.1811153888702392,0.0,0.0,0.293012797832489,24.6092529296875,25.0,1.7520246505737305,-6492.5107421875,74.2141342163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93780517578125,305.47833251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.556640625,18000.0,0.0,0.0,0.1458625644445419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2080271393060684,0.2080315351486206,-4.390906269691186e-06,0.0,0.0001480319624533,0.0,0.0,8.606724739074707,0.0,0.0,0.0,0.287774920463562,4.0,0.0,1.0
403740,293.1376342773437,297.1499938964844,293.1499938964844,0.0260312296450138,-992.5701904296876,304.1490478515625,0.6376454830169678,0.0694379210472107,0.0630804002285003,294.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1406555175781,0.5680829882621765,0.050000000745058,0.0481196567416191,293.06549072265625,297.1499938964844,293.1499938964844,0.1414705961942672,-2354.726318359375,304.1425170898437,0.9268091917037964,0.2139219343662262,0.1497238725423813,293.1606140136719,297.1499938964844,293.1499938964844,0.1741617023944854,-3762.013916015625,304.15118408203125,0.98214989900589,0.2519828677177429,0.2390464544296264,293.2932434082031,297.1499938964844,293.1499938964844,0.0008222329197451,-312.2446594238281,292.2797241210937,0.5680829882621765,0.050000000745058,0.2282589375972747,291.1406555175781,291.1499938964844,269.7165832519531,267.71075439453125,283.7388610839844,293.4280700683594,291.1405944824219,1.0,0.188702717423439,0.8310520648956299,0.8310520648956299,1.0,1.0,-0.8739359974861145,0.3573508560657501,0.5165851712226868,0.1807723343372345,0.0,0.0,0.2942333221435547,24.61886978149414,25.0,0.2393704205751419,-6520.90576171875,74.4849853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9484558105469,305.49053955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.4921875,18000.0,0.0,0.0,0.1465831696987152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2089807391166687,0.2089851349592209,-4.392949449538719e-06,0.0,0.0001487632835051,0.0,0.0,8.653066635131836,0.0,0.0,0.0,0.2879600822925567,4.0,0.0,1.0
403800,293.1376342773437,297.1499938964844,293.1499938964844,0.0260312296450138,-992.5701904296876,304.1490478515625,0.6376454830169678,0.0694379210472107,0.0630804002285003,294.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1406555175781,0.5680829882621765,0.050000000745058,0.0481196567416191,293.06549072265625,297.1499938964844,293.1499938964844,0.1414705961942672,-2354.726318359375,304.1425170898437,0.9268091917037964,0.2139219343662262,0.1497238725423813,293.1606140136719,297.1499938964844,293.1499938964844,0.1741617023944854,-3762.013916015625,304.15118408203125,0.98214989900589,0.2519828677177429,0.2390464544296264,293.2932434082031,297.1499938964844,293.1499938964844,0.0008222329197451,-312.2446594238281,292.2797241210937,0.5680829882621765,0.050000000745058,0.2282589375972747,291.1406555175781,291.1499938964844,269.7165832519531,267.71075439453125,283.7388610839844,293.4280700683594,291.1405944824219,1.0,0.188702717423439,0.8310520648956299,0.8310520648956299,1.0,1.0,-0.8739359974861145,0.3573508560657501,0.5165851712226868,0.1807723343372345,0.0,0.0,0.2942333221435547,24.61886978149414,25.0,0.2393704205751419,-6520.90576171875,74.4849853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9484558105469,305.49053955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.4921875,18000.0,0.0,0.0,0.1465831696987152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2089807391166687,0.2089851349592209,-4.392949449538719e-06,0.0,0.0001487632835051,0.0,0.0,8.653066635131836,0.0,0.0,0.0,0.2879600822925567,4.0,0.0,1.0
403860,293.1370544433594,297.1499938964844,293.1499938964844,0.0263444297015666,-998.33740234375,304.1488342285156,0.6388477683067322,0.069863423705101,0.0634458363056182,294.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402893066406,0.568115770816803,0.050000000745058,0.0481194555759429,293.0685119628906,297.1499938964844,293.1499938964844,0.1427617967128753,-2371.864990234375,304.1428527832031,0.9294632077217102,0.2154516577720642,0.1508046388626098,293.1598205566406,297.1499938964844,293.1499938964844,0.1740563213825225,-3760.25341796875,304.1509704589844,0.982052743434906,0.2518765032291412,0.2389305979013443,293.2931213378906,297.1499938964844,293.1499938964844,0.0007864747312851,-298.6698608398437,292.2300109863281,0.568115770816803,0.050000000745058,0.2282579690217971,291.1402587890625,291.1499938964844,269.6820068359375,267.69000244140625,283.71710205078125,293.42633056640625,291.14019775390625,1.0,0.1888871192932129,0.8310441970825195,0.8310441970825195,1.0,1.0,-0.8755311369895935,0.3582454919815063,0.5172856450080872,0.1806301325559616,0.0,0.0,0.2955620884895324,24.62153625488281,25.0,-0.3504740297794342,-6551.41064453125,74.7635726928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9598388671875,305.5043640136719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.1015625,18000.0,0.0,0.0,0.1472513973712921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2100294530391693,0.2100338488817215,-4.395132236822974e-06,0.0,0.0001494414464104,0.0,0.0,8.703997611999512,0.0,0.0,0.0,0.2881622910499573,4.0,0.0,1.0
403920,293.1370544433594,297.1499938964844,293.1499938964844,0.0263444297015666,-998.33740234375,304.1488342285156,0.6388477683067322,0.069863423705101,0.0634458363056182,294.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402893066406,0.568115770816803,0.050000000745058,0.0481194555759429,293.0685119628906,297.1499938964844,293.1499938964844,0.1427617967128753,-2371.864990234375,304.1428527832031,0.9294632077217102,0.2154516577720642,0.1508046388626098,293.1598205566406,297.1499938964844,293.1499938964844,0.1740563213825225,-3760.25341796875,304.1509704589844,0.982052743434906,0.2518765032291412,0.2389305979013443,293.2931213378906,297.1499938964844,293.1499938964844,0.0007864747312851,-298.6698608398437,292.2300109863281,0.568115770816803,0.050000000745058,0.2282579690217971,291.1402587890625,291.1499938964844,269.6820068359375,267.69000244140625,283.71710205078125,293.42633056640625,291.14019775390625,1.0,0.1888871192932129,0.8310441970825195,0.8310441970825195,1.0,1.0,-0.8755311369895935,0.3582454919815063,0.5172856450080872,0.1806301325559616,0.0,0.0,0.2955620884895324,24.62153625488281,25.0,-0.3504740297794342,-6551.41064453125,74.7635726928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9598388671875,305.5043640136719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.1015625,18000.0,0.0,0.0,0.1472513973712921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2100294530391693,0.2100338488817215,-4.395132236822974e-06,0.0,0.0001494414464104,0.0,0.0,8.703997611999512,0.0,0.0,0.0,0.2881622910499573,4.0,0.0,1.0
403980,293.13629150390625,297.1499938964844,293.1499938964844,0.0267165303230285,-1004.951904296875,304.14862060546875,0.6402713060379028,0.0703463181853294,0.0638674274086952,294.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.5681934952735901,0.050000000745058,0.0481189750134944,293.07159423828125,297.1499938964844,293.1499938964844,0.1439788937568664,-2387.98095703125,304.1431884765625,0.9320249557495116,0.2168875038623809,0.1518226563930511,293.1588439941406,297.1499938964844,293.1499938964844,0.1739979088306427,-3759.298828125,304.1507263183594,0.982078731060028,0.2518263161182403,0.2388699799776077,293.292724609375,297.1499938964844,293.1499938964844,0.000751257117372,-285.297607421875,292.1813049316406,0.5681934952735901,0.050000000745058,0.2282556891441345,291.1400451660156,291.1499938964844,269.64532470703125,267.6688842773437,283.6963195800781,293.4249267578125,291.1400451660156,1.0,0.1890719980001449,0.8310363292694092,0.8310363292694092,1.0,1.0,-0.8771828413009644,0.3591035306453705,0.5180792808532715,0.1806548982858657,0.0,0.0,0.2969049513339996,24.62088966369629,25.0,-0.273525208234787,-6582.20166015625,75.04773712158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97052001953125,305.5184020996094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.9453125,18000.0,0.0,0.0,0.1478823125362396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2111130058765411,0.2111174017190933,-4.3974541767966e-06,0.0,0.0001500817452324,0.0,0.0,8.756843566894531,0.0,0.0,0.0,0.288372665643692,4.0,0.0,1.0
404040,293.13629150390625,297.1499938964844,293.1499938964844,0.0267165303230285,-1004.951904296875,304.14862060546875,0.6402713060379028,0.0703463181853294,0.0638674274086952,294.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.5681934952735901,0.050000000745058,0.0481189750134944,293.07159423828125,297.1499938964844,293.1499938964844,0.1439788937568664,-2387.98095703125,304.1431884765625,0.9320249557495116,0.2168875038623809,0.1518226563930511,293.1588439941406,297.1499938964844,293.1499938964844,0.1739979088306427,-3759.298828125,304.1507263183594,0.982078731060028,0.2518263161182403,0.2388699799776077,293.292724609375,297.1499938964844,293.1499938964844,0.000751257117372,-285.297607421875,292.1813049316406,0.5681934952735901,0.050000000745058,0.2282556891441345,291.1400451660156,291.1499938964844,269.64532470703125,267.6688842773437,283.6963195800781,293.4249267578125,291.1400451660156,1.0,0.1890719980001449,0.8310363292694092,0.8310363292694092,1.0,1.0,-0.8771828413009644,0.3591035306453705,0.5180792808532715,0.1806548982858657,0.0,0.0,0.2969049513339996,24.62088966369629,25.0,-0.273525208234787,-6582.20166015625,75.04773712158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97052001953125,305.5184020996094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.9453125,18000.0,0.0,0.0,0.1478823125362396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2111130058765411,0.2111174017190933,-4.3974541767966e-06,0.0,0.0001500817452324,0.0,0.0,8.756843566894531,0.0,0.0,0.0,0.288372665643692,4.0,0.0,1.0
404100,293.1358642578125,297.1499938964844,293.1499938964844,0.0269208904355764,-1008.539306640625,304.14849853515625,0.6410441994667053,0.0706045925617218,0.064094454050064,294.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399841308594,0.5682418346405029,0.050000000745058,0.0481186732649803,293.0731811523437,297.1499938964844,293.1499938964844,0.1445568799972534,-2395.62158203125,304.14337158203125,0.9332510232925416,0.2175658345222473,0.1523047387599945,293.1582946777344,297.1499938964844,293.1499938964844,0.1739855408668518,-3759.112060546875,304.150634765625,0.9821252822875975,0.2518195509910583,0.2388576865196228,293.2924499511719,297.1499938964844,293.1499938964844,0.0007338221184909,-278.6776733398437,292.1571960449219,0.5682418346405029,0.050000000745058,0.2282542735338211,291.13995361328125,291.1499938964844,269.62628173828125,267.6581726074219,283.68634033203125,293.42449951171875,291.139892578125,1.0,0.1891647428274154,0.8310323357582092,0.8310323357582092,1.0,1.0,-0.8780170679092407,0.35951629281044,0.5185007452964783,0.1807194948196411,0.0,0.0,0.2975849509239197,24.62018203735352,25.0,-0.4557161331176758,-6596.169921875,75.19099426269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9754333496094,305.5263366699219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.896484375,18000.0,0.0,0.0,0.1481862366199493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2116591334342956,0.2116635292768478,-4.398634246172151e-06,0.0,0.0001503901876276,0.0,0.0,8.783535957336426,0.0,0.0,0.0,0.2884791791439056,4.0,0.0,1.0
