time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
404160,293.13543701171875,297.1499938964844,293.1499938964844,0.0271046757698059,-1012.2748413085938,304.1484375,0.6418482661247253,0.0708717405796051,0.0643300041556358,294.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396484375,0.5682938098907471,0.050000000745058,0.0481183528900146,293.0747985839844,297.1499938964844,293.1499938964844,0.1451181769371032,-2403.038330078125,304.1435546875,0.9344362616539,0.2182181626558303,0.1527688801288604,293.1577453613281,297.1499938964844,293.1499938964844,0.1739872843027115,-3759.175048828125,304.1505126953125,0.982188642024994,0.251823216676712,0.2388555854558944,293.2921142578125,297.1499938964844,293.1499938964844,0.0007164512062445,-272.085205078125,292.1329650878906,0.5682938098907471,0.050000000745058,0.2282527536153793,291.1395568847656,291.1499938964844,269.6067810058594,267.6473999023437,283.6766052246094,293.4242858886719,291.139404296875,1.0,0.1892576515674591,0.8310260772705078,0.8310260772705078,1.0,1.0,-0.8788520693778992,0.3599178194999695,0.5189342498779297,0.1808130890130996,0.0,0.0,0.2983178794384002,24.61949920654297,25.0,-1.0952671766281128,-6609.40234375,75.33462524414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.980224609375,305.5360717773437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.693359375,18000.0,0.0,0.0,0.1484817415475845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2122297286987304,0.2122341245412826,-4.399836598167894e-06,0.0,0.0001506900880485,0.0,0.0,8.811392784118652,0.0,0.0,0.0,0.2885903120040893,4.0,0.0,1.0
404220,293.1344909667969,297.1499938964844,293.1499938964844,0.0274486057460308,-1020.1785888671876,304.1483764648437,0.643535852432251,0.0714300200343132,0.0648236349225044,294.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.5684037208557129,0.050000000745058,0.0481176748871803,293.0781555175781,297.1499938964844,293.1499938964844,0.1461852788925171,-2417.126708984375,304.1439208984375,0.9366711974143982,0.2194414287805557,0.1536410301923751,293.1566162109375,297.1499938964844,293.1499938964844,0.1740280240774154,-3759.9560546875,304.1502685546875,0.982356607913971,0.2518597245216369,0.238879770040512,293.2914123535156,297.1499938964844,293.1499938964844,0.0006821568822488,-259.07647705078125,292.084228515625,0.5684037208557129,0.050000000745058,0.2282495200634002,291.1380310058594,291.1499938964844,269.56658935546875,267.6256103515625,283.6578369140625,293.4244689941406,291.1378173828125,1.0,0.1894437223672866,0.8310135006904602,0.8310135006904602,1.0,1.0,-0.8805155754089355,0.3606886863708496,0.5198268890380859,0.1810730099678039,0.0,0.0,0.3000191152095794,24.61863136291504,25.0,-1.928491711616516,-6636.84765625,75.62212371826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98956298828125,305.56024169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.701171875,18000.0,0.0,0.0,0.1490478217601776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2135493606328964,0.2135537713766098,-4.402508693601703e-06,0.0,0.0001512645976617,0.0,0.0,8.875712394714355,0.0,0.0,0.0,0.2888454794883728,4.0,0.0,1.0
404280,293.1344909667969,297.1499938964844,293.1499938964844,0.0274486057460308,-1020.1785888671876,304.1483764648437,0.643535852432251,0.0714300200343132,0.0648236349225044,294.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.5684037208557129,0.050000000745058,0.0481176748871803,293.0781555175781,297.1499938964844,293.1499938964844,0.1461852788925171,-2417.126708984375,304.1439208984375,0.9366711974143982,0.2194414287805557,0.1536410301923751,293.1566162109375,297.1499938964844,293.1499938964844,0.1740280240774154,-3759.9560546875,304.1502685546875,0.982356607913971,0.2518597245216369,0.238879770040512,293.2914123535156,297.1499938964844,293.1499938964844,0.0006821568822488,-259.07647705078125,292.084228515625,0.5684037208557129,0.050000000745058,0.2282495200634002,291.1380310058594,291.1499938964844,269.56658935546875,267.6256103515625,283.6578369140625,293.4244689941406,291.1378173828125,1.0,0.1894437223672866,0.8310135006904602,0.8310135006904602,1.0,1.0,-0.8805155754089355,0.3606886863708496,0.5198268890380859,0.1810730099678039,0.0,0.0,0.3000191152095794,24.61863136291504,25.0,-1.928491711616516,-6636.84765625,75.62212371826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98956298828125,305.56024169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.701171875,18000.0,0.0,0.0,0.1490478217601776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2135493606328964,0.2135537713766098,-4.402508693601703e-06,0.0,0.0001512645976617,0.0,0.0,8.875712394714355,0.0,0.0,0.0,0.2888454794883728,4.0,0.0,1.0
404340,293.1339111328125,297.1499938964844,293.1499938964844,0.0276537612080574,-1025.106201171875,304.1483764648437,0.6445943713188171,0.0717794373631477,0.0651333555579185,294.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.5684708952903748,0.050000000745058,0.0481172576546669,293.0802307128906,297.1499938964844,293.1499938964844,0.1467784792184829,-2424.941162109375,304.1441650390625,0.937916338443756,0.2201203852891922,0.1541259139776229,293.1559143066406,297.1499938964844,293.1499938964844,0.1740657538175583,-3760.645263671875,304.150146484375,0.9824799299240112,0.2518997490406036,0.2389119118452072,293.2909240722656,297.1499938964844,293.1499938964844,0.0006617650506086,-251.3386688232422,292.05535888671875,0.5684708952903748,0.050000000745058,0.2282475531101226,291.1372375488281,291.1499938964844,269.5417785644531,267.6123962402344,283.6469116210937,293.4249267578125,291.1371154785156,1.0,0.1895553469657898,0.8310059309005737,0.8310059309005737,1.0,1.0,-0.881505012512207,0.361131876707077,0.5203731060028076,0.181266501545906,0.0,0.0,0.301116406917572,24.618616104125977,25.0,-1.67513906955719,-6654.07763671875,75.79425048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9945678710937,305.5765380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.208984375,18000.0,0.0,0.0,0.1493761539459228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2144345939159393,0.2144389897584915,-4.404349056130741e-06,0.0,0.0001515978074166,0.0,0.0,8.919032096862793,0.0,0.0,0.0,0.2890172600746155,4.0,0.0,1.0
404400,293.133544921875,297.1499938964844,293.1499938964844,0.0277950186282396,-1028.453125,304.1483459472656,0.6453152894973755,0.0720172002911567,0.0653443783521652,294.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369934082031,0.5685155987739563,0.050000000745058,0.0481169819831848,293.0816650390625,297.1499938964844,293.1499938964844,0.1471554040908813,-2429.89892578125,304.1443176269531,0.938709557056427,0.2205523252487182,0.1544347703456878,293.1554260253906,297.1499938964844,293.1499938964844,0.1740944385528564,-3761.1611328125,304.15008544921875,0.9825692176818848,0.2519327104091644,0.2389394342899322,293.29058837890625,297.1499938964844,293.1499938964844,0.0006482220487669,-246.1981658935547,292.0363464355469,0.5685155987739563,0.050000000745058,0.2282462418079376,291.13690185546875,291.1499938964844,269.5249938964844,267.6035461425781,283.6397399902344,293.4253234863281,291.13677978515625,1.0,0.1896296888589859,0.8310009241104126,0.8310009241104126,1.0,1.0,-0.8821600675582886,0.3614202439785003,0.5207398533821106,0.1814074963331222,0.0,0.0,0.3018541932106018,24.61882972717285,25.0,-1.4292209148406982,-6665.4296875,75.9087142944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9975280761719,305.5876159667969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.00390625,18000.0,0.0,0.0,0.149592638015747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150373011827469,0.2150417119264602,-4.405635536386399e-06,0.0,0.0001518175122328,0.0,0.0,8.948630332946777,0.0,0.0,0.0,0.2891350388526916,4.0,0.0,1.0
404460,293.1325988769531,297.1499938964844,293.1499938964844,0.0281670577824115,-1037.0594482421875,304.1482849121094,0.6471689343452454,0.0726288333535194,0.0658880546689033,294.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.5686244368553162,0.050000000745058,0.0481163077056407,293.0852355957031,297.1499938964844,293.1499938964844,0.1480291932821273,-2441.372314453125,304.1447448730469,0.9405472278594972,0.2215519398450851,0.1551506668329239,293.1542358398437,297.1499938964844,293.1499938964844,0.1741836816072464,-3762.7451171875,304.14990234375,0.9828149676322936,0.2520380914211273,0.239030584692955,293.28973388671875,297.1499938964844,293.1499938964844,0.0006146063678897,-233.436279296875,291.9893493652344,0.5686244368553162,0.050000000745058,0.2282430529594421,291.13623046875,291.1499938964844,269.48223876953125,267.581298828125,283.6220703125,293.4267272949219,291.1361694335937,1.0,0.1898149251937866,0.8309881687164307,0.8309881687164307,1.0,1.0,-0.8837766051292419,0.3621183037757873,0.5216583013534546,0.1817898601293563,0.0,0.0,0.3037382960319519,24.62030029296875,25.0,-0.9637993574142456,-6693.54248046875,76.19312286376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.003662109375,305.6154479980469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.671875,18000.0,0.0,0.0,0.1501274406909942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2165812402963638,0.2165856510400772,-4.408988843351835e-06,0.0,0.0001523602695669,0.0,0.0,9.02470588684082,0.0,0.0,0.0,0.2894387245178222,4.0,0.0,1.0
404520,293.1325988769531,297.1499938964844,293.1499938964844,0.0281670577824115,-1037.0594482421875,304.1482849121094,0.6471689343452454,0.0726288333535194,0.0658880546689033,294.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.5686244368553162,0.050000000745058,0.0481163077056407,293.0852355957031,297.1499938964844,293.1499938964844,0.1480291932821273,-2441.372314453125,304.1447448730469,0.9405472278594972,0.2215519398450851,0.1551506668329239,293.1542358398437,297.1499938964844,293.1499938964844,0.1741836816072464,-3762.7451171875,304.14990234375,0.9828149676322936,0.2520380914211273,0.239030584692955,293.28973388671875,297.1499938964844,293.1499938964844,0.0006146063678897,-233.436279296875,291.9893493652344,0.5686244368553162,0.050000000745058,0.2282430529594421,291.13623046875,291.1499938964844,269.48223876953125,267.581298828125,283.6220703125,293.4267272949219,291.1361694335937,1.0,0.1898149251937866,0.8309881687164307,0.8309881687164307,1.0,1.0,-0.8837766051292419,0.3621183037757873,0.5216583013534546,0.1817898601293563,0.0,0.0,0.3037382960319519,24.62030029296875,25.0,-0.9637993574142456,-6693.54248046875,76.19312286376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.003662109375,305.6154479980469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.671875,18000.0,0.0,0.0,0.1501274406909942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2165812402963638,0.2165856510400772,-4.408988843351835e-06,0.0,0.0001523602695669,0.0,0.0,9.02470588684082,0.0,0.0,0.0,0.2894387245178222,4.0,0.0,1.0
404580,293.13165283203125,297.1499938964844,293.1499938964844,0.0285719707608222,-1045.9381103515625,304.1481628417969,0.649081826210022,0.0732610151171684,0.0664509907364845,294.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.5687265992164612,0.050000000745058,0.0481156781315803,293.08892822265625,297.1499938964844,293.1499938964844,0.148805022239685,-2451.527099609375,304.14520263671875,0.9421866536140442,0.2224425971508026,0.1557909399271011,293.1530456542969,297.1499938964844,293.1499938964844,0.1742879897356033,-3764.568115234375,304.1497497558594,0.983084499835968,0.2521720230579376,0.2391494363546371,293.2888488769531,297.1499938964844,293.1499938964844,0.0005812582676298,-220.76959228515625,291.9432983398437,0.5687265992164612,0.050000000745058,0.2282400578260421,291.13623046875,291.1499938964844,269.4385070800781,267.5588684082031,283.6046447753906,293.4285583496094,291.1363525390625,1.0,0.1899988055229187,0.830975353717804,0.830975353717804,1.0,1.0,-0.885358989238739,0.3627892434597015,0.5225697755813599,0.1821960359811782,0.0,0.0,0.305585503578186,24.623085021972656,25.0,0.2722422182559967,-6723.6787109375,76.47433471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0076904296875,305.6395568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.63671875,18000.0,0.0,0.0,0.1506632715463638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2181402742862701,0.2181446850299835,-4.412464477354661e-06,0.0,0.0001529040600871,0.0,0.0,9.101911544799805,0.0,0.0,0.0,0.2897474467754364,4.0,0.0,1.0
404640,293.13165283203125,297.1499938964844,293.1499938964844,0.0285719707608222,-1045.9381103515625,304.1481628417969,0.649081826210022,0.0732610151171684,0.0664509907364845,294.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.5687265992164612,0.050000000745058,0.0481156781315803,293.08892822265625,297.1499938964844,293.1499938964844,0.148805022239685,-2451.527099609375,304.14520263671875,0.9421866536140442,0.2224425971508026,0.1557909399271011,293.1530456542969,297.1499938964844,293.1499938964844,0.1742879897356033,-3764.568115234375,304.1497497558594,0.983084499835968,0.2521720230579376,0.2391494363546371,293.2888488769531,297.1499938964844,293.1499938964844,0.0005812582676298,-220.76959228515625,291.9432983398437,0.5687265992164612,0.050000000745058,0.2282400578260421,291.13623046875,291.1499938964844,269.4385070800781,267.5588684082031,283.6046447753906,293.4285583496094,291.1363525390625,1.0,0.1899988055229187,0.830975353717804,0.830975353717804,1.0,1.0,-0.885358989238739,0.3627892434597015,0.5225697755813599,0.1821960359811782,0.0,0.0,0.305585503578186,24.623085021972656,25.0,0.2722422182559967,-6723.6787109375,76.47433471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0076904296875,305.6395568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.63671875,18000.0,0.0,0.0,0.1506632715463638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2181402742862701,0.2181446850299835,-4.412464477354661e-06,0.0,0.0001529040600871,0.0,0.0,9.101911544799805,0.0,0.0,0.0,0.2897474467754364,4.0,0.0,1.0
404700,293.1311950683594,297.1499938964844,293.1499938964844,0.029038431122899,-1049.8521728515625,304.14764404296875,0.6500568985939026,0.0735843256115913,0.0667390078306198,294.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366577148437,0.5687735676765442,0.050000000745058,0.048115387558937,293.0908203125,297.1499938964844,293.1499938964844,0.1491511613130569,-2456.041015625,304.1454467773437,0.9429274201393129,0.2228446006774902,0.1560813635587692,293.1524658203125,297.1499938964844,293.1499938964844,0.1743411570787429,-3765.484130859375,304.14971923828125,0.9832252264022828,0.2522487640380859,0.239218458533287,293.2884216308594,297.1499938964844,293.1499938964844,0.0005646355566568,-214.450927734375,291.9208984375,0.5687735676765442,0.050000000745058,0.2282386720180511,291.1367492675781,291.1499938964844,269.4163513183594,267.547607421875,283.5959777832031,293.4295959472656,291.1369323730469,1.0,0.1900899857282638,0.830968976020813,0.830968976020813,1.0,1.0,-0.8861340880393982,0.3631157279014587,0.5230183601379395,0.1824006885290146,0.0,0.0,0.3064159452915191,24.62505149841309,25.0,1.071050047874451,-6738.869140625,76.61326599121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0086975097656,305.6487121582031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.94921875,18000.0,0.0,0.0,0.150936558842659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2188682407140731,0.2188726514577865,-4.414169325173134e-06,0.0,0.0001531814195914,0.0,0.0,9.138195991516112,0.0,0.0,0.0,0.289893239736557,4.0,0.0,1.0
404760,293.1307373046875,297.1499938964844,293.1499938964844,0.0295344702899456,-1054.8856201171875,304.147216796875,0.6510435938835144,0.073912002146244,0.067031405866146,294.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.5688170194625854,0.050000000745058,0.0481151156127452,293.0927429199219,297.1499938964844,293.1499938964844,0.1494705379009246,-2460.197509765625,304.14569091796875,0.9436131119728088,0.2232166677713394,0.1563511341810226,293.1518859863281,297.1499938964844,293.1499938964844,0.1743970066308975,-3766.442138671875,304.149658203125,0.9833682179450988,0.2523314356803894,0.2392933070659637,293.2879638671875,297.1499938964844,293.1499938964844,0.0005486521986313,-208.14630126953125,291.89874267578125,0.5688170194625854,0.050000000745058,0.2282374054193496,291.1374816894531,291.1499938964844,269.39404296875,267.53631591796875,283.5873107910156,293.4307556152344,291.1376953125,1.0,0.1901805400848388,0.8309602737426758,0.8309602737426758,1.0,1.0,-0.8868967890739441,0.363436609506607,0.5234602093696594,0.1826025992631912,0.0,0.0,0.3071754574775696,24.627429962158203,25.0,1.5752630233764648,-6753.380859375,76.75081634521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091247558594,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.40625,18000.0,0.0,0.0,0.151214450597763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2195378094911575,0.2195422202348709,-4.415779585542623e-06,0.0,0.0001534634502604,0.0,0.0,9.171697616577148,0.0,0.0,0.0,0.29002845287323,4.0,0.0,1.0
404820,293.1298828125,297.1499938964844,293.1499938964844,0.0300487056374549,-1064.107666015625,304.14727783203125,0.653032660484314,0.0745751783251762,0.0676242858171463,294.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5688906908035278,0.050000000745058,0.0481146611273288,293.0966491699219,297.1499938964844,293.1499938964844,0.1500410288572311,-2467.611328125,304.14617919921875,0.9448193907737732,0.2238737940788269,0.1568300873041153,293.1507568359375,297.1499938964844,293.1499938964844,0.1745273023843765,-3768.685302734375,304.1495666503906,0.9836552143096924,0.2525127530097961,0.2394585162401199,293.287109375,297.1499938964844,293.1499938964844,0.0005253903218545,-195.59507751464844,291.8544616699219,0.5688906908035278,0.050000000745058,0.2282352298498153,291.1387023925781,291.1499938964844,269.34912109375,267.5137023925781,283.5699462890625,293.4333801269531,291.1388244628906,1.0,0.1903592944145202,0.8309429287910461,0.8309429287910461,1.0,1.0,-0.888378381729126,0.3640627562999725,0.5243156552314758,0.1829880625009536,0.0,0.0,0.3085920214653015,24.633602142333984,25.0,1.4112939834594729,-6780.1455078125,77.02090454101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0089416503906,305.6676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.12109375,18000.0,0.0,0.0,0.1517797708511352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.22076116502285,0.2207655906677246,-4.4187054299982265e-06,0.0,0.0001540371740702,0.0,0.0,9.232979774475098,0.0,0.0,0.0,0.2902762591838836,4.0,0.0,1.0
404880,293.1298828125,297.1499938964844,293.1499938964844,0.0300487056374549,-1064.107666015625,304.14727783203125,0.653032660484314,0.0745751783251762,0.0676242858171463,294.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5688906908035278,0.050000000745058,0.0481146611273288,293.0966491699219,297.1499938964844,293.1499938964844,0.1500410288572311,-2467.611328125,304.14617919921875,0.9448193907737732,0.2238737940788269,0.1568300873041153,293.1507568359375,297.1499938964844,293.1499938964844,0.1745273023843765,-3768.685302734375,304.1495666503906,0.9836552143096924,0.2525127530097961,0.2394585162401199,293.287109375,297.1499938964844,293.1499938964844,0.0005253903218545,-195.59507751464844,291.8544616699219,0.5688906908035278,0.050000000745058,0.2282352298498153,291.1387023925781,291.1499938964844,269.34912109375,267.5137023925781,283.5699462890625,293.4333801269531,291.1388244628906,1.0,0.1903592944145202,0.8309429287910461,0.8309429287910461,1.0,1.0,-0.888378381729126,0.3640627562999725,0.5243156552314758,0.1829880625009536,0.0,0.0,0.3085920214653015,24.633602142333984,25.0,1.4112939834594729,-6780.1455078125,77.02090454101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0089416503906,305.6676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.12109375,18000.0,0.0,0.0,0.1517797708511352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.22076116502285,0.2207655906677246,-4.4187054299982265e-06,0.0,0.0001540371740702,0.0,0.0,9.232979774475098,0.0,0.0,0.0,0.2902762591838836,4.0,0.0,1.0
404940,293.1290588378906,297.1499938964844,293.1499938964844,0.030600493773818,-1073.5850830078125,304.14727783203125,0.6550449132919312,0.0752505511045456,0.0682279989123344,294.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390686035156,0.5689494609832764,0.050000000745058,0.0481142960488796,293.1005554199219,297.1499938964844,293.1499938964844,0.1505321562290191,-2473.99072265625,304.1466369628906,0.9458246231079102,0.2244298160076141,0.1572334617376327,293.149658203125,297.1499938964844,293.1499938964844,0.174688920378685,-3771.485595703125,304.1494445800781,0.9839462637901306,0.252714991569519,0.239643856883049,293.2862243652344,297.1499938964844,293.1499938964844,0.0005087490426376,-182.90768432617188,291.80963134765625,0.5689494609832764,0.050000000745058,0.2282335013151168,291.1390686035156,291.1499938964844,269.30389404296875,267.4911193847656,283.5523986816406,293.4362487792969,291.1390991210937,1.0,0.1905343830585479,0.8309255242347717,0.8309255242347717,1.0,1.0,-0.8898070454597473,0.3646759986877441,0.5251310467720032,0.1833360344171524,0.0,0.0,0.3100159466266632,24.64100646972656,25.0,0.5461218357086182,-6805.89599609375,77.28418731689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0083312988281,305.6788330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.19140625,18000.0,0.0,0.0,0.1523514539003372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2219586223363876,0.2219630479812622,-4.421439371071756e-06,0.0,0.0001546173589304,0.0,0.0,9.29283618927002,0.0,0.0,0.0,0.290517121553421,4.0,0.0,1.0
405000,293.1290588378906,297.1499938964844,293.1499938964844,0.030600493773818,-1073.5850830078125,304.14727783203125,0.6550449132919312,0.0752505511045456,0.0682279989123344,294.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390686035156,0.5689494609832764,0.050000000745058,0.0481142960488796,293.1005554199219,297.1499938964844,293.1499938964844,0.1505321562290191,-2473.99072265625,304.1466369628906,0.9458246231079102,0.2244298160076141,0.1572334617376327,293.149658203125,297.1499938964844,293.1499938964844,0.174688920378685,-3771.485595703125,304.1494445800781,0.9839462637901306,0.252714991569519,0.239643856883049,293.2862243652344,297.1499938964844,293.1499938964844,0.0005087490426376,-182.90768432617188,291.80963134765625,0.5689494609832764,0.050000000745058,0.2282335013151168,291.1390686035156,291.1499938964844,269.30389404296875,267.4911193847656,283.5523986816406,293.4362487792969,291.1390991210937,1.0,0.1905343830585479,0.8309255242347717,0.8309255242347717,1.0,1.0,-0.8898070454597473,0.3646759986877441,0.5251310467720032,0.1833360344171524,0.0,0.0,0.3100159466266632,24.64100646972656,25.0,0.5461218357086182,-6805.89599609375,77.28418731689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0083312988281,305.6788330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.19140625,18000.0,0.0,0.0,0.1523514539003372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2219586223363876,0.2219630479812622,-4.421439371071756e-06,0.0,0.0001546173589304,0.0,0.0,9.29283618927002,0.0,0.0,0.0,0.290517121553421,4.0,0.0,1.0
405060,293.1282653808594,297.1499938964844,293.1499938964844,0.031168021261692,-1083.277099609375,304.1472473144531,0.6570946574211121,0.0759391635656356,0.0688434690237045,294.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.5690053701400757,0.050000000745058,0.0481139495968818,293.1042785644531,297.1499938964844,293.1499938964844,0.1509677320718765,-2479.650390625,304.14703369140625,0.94670832157135,0.2249249964952469,0.157586932182312,293.14862060546875,297.1499938964844,293.1499938964844,0.1748750060796737,-3774.712646484375,304.1493225097656,0.984255850315094,0.252937763929367,0.239848792552948,293.28533935546875,297.1499938964844,293.1499938964844,0.0004954425967298,-171.07261657714844,291.7647399902344,0.5690053701400757,0.050000000745058,0.2282318472862243,291.1390075683594,291.1499938964844,269.2586669921875,267.46856689453125,283.5342712402344,293.4388732910156,291.1390075683594,1.0,0.1907059848308563,0.8309061527252197,0.8309061527252197,1.0,1.0,-0.8912135362625122,0.3652958571910858,0.5259177088737488,0.183637797832489,0.0,0.0,0.311483085155487,24.64780044555664,25.0,-0.0091895349323749,-6832.23974609375,77.54328918457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0074462890625,305.6904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.005859375,18000.0,0.0,0.0,0.1529286801815033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2231980413198471,0.2232024669647216,-4.424224243848585e-06,0.0,0.0001552031608298,0.0,0.0,9.35483455657959,0.0,0.0,0.0,0.2907657921314239,4.0,0.0,1.0
405120,293.1282653808594,297.1499938964844,293.1499938964844,0.031168021261692,-1083.277099609375,304.1472473144531,0.6570946574211121,0.0759391635656356,0.0688434690237045,294.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.5690053701400757,0.050000000745058,0.0481139495968818,293.1042785644531,297.1499938964844,293.1499938964844,0.1509677320718765,-2479.650390625,304.14703369140625,0.94670832157135,0.2249249964952469,0.157586932182312,293.14862060546875,297.1499938964844,293.1499938964844,0.1748750060796737,-3774.712646484375,304.1493225097656,0.984255850315094,0.252937763929367,0.239848792552948,293.28533935546875,297.1499938964844,293.1499938964844,0.0004954425967298,-171.07261657714844,291.7647399902344,0.5690053701400757,0.050000000745058,0.2282318472862243,291.1390075683594,291.1499938964844,269.2586669921875,267.46856689453125,283.5342712402344,293.4388732910156,291.1390075683594,1.0,0.1907059848308563,0.8309061527252197,0.8309061527252197,1.0,1.0,-0.8912135362625122,0.3652958571910858,0.5259177088737488,0.183637797832489,0.0,0.0,0.311483085155487,24.64780044555664,25.0,-0.0091895349323749,-6832.23974609375,77.54328918457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0074462890625,305.6904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.005859375,18000.0,0.0,0.0,0.1529286801815033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2231980413198471,0.2232024669647216,-4.424224243848585e-06,0.0,0.0001552031608298,0.0,0.0,9.35483455657959,0.0,0.0,0.0,0.2907657921314239,4.0,0.0,1.0
405180,293.1275329589844,297.1499938964844,293.1499938964844,0.0317513234913349,-1093.1806640625,304.1471862792969,0.6591905355453491,0.0766417905688285,0.0694712325930595,294.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5690661072731018,0.050000000745058,0.0481135733425617,293.1076965332031,297.1499938964844,293.1499938964844,0.1513727009296417,-2484.919921875,304.1473388671875,0.9475358128547668,0.2253864705562591,0.1579137593507766,293.1476135253906,297.1499938964844,293.1499938964844,0.1750819236040115,-3778.300048828125,304.1492004394531,0.984591782093048,0.2531802654266357,0.2400723248720169,293.2844543457031,297.1499938964844,293.1499938964844,0.0004821939219255,-158.4481658935547,291.719970703125,0.5690661072731018,0.050000000745058,0.2282300740480423,291.13873291015625,291.1499938964844,269.213623046875,267.4461364746094,283.515380859375,293.4410705566406,291.138671875,1.0,0.1908751428127288,0.8308867812156677,0.8308867812156677,1.0,1.0,-0.8926249146461487,0.36593958735466,0.526685357093811,0.1838858872652053,0.0,0.0,0.313006043434143,24.6528434753418,25.0,-0.3916595876216888,-6859.36083984375,77.80123901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0061950683594,305.70220947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7421875,18000.0,0.0,0.0,0.1535141617059707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2244863063097,0.2244907319545745,-4.427117801242275e-06,0.0,0.0001557973591843,0.0,0.0,9.41942024230957,0.0,0.0,0.0,0.2910248935222626,4.0,0.0,1.0
405240,293.1275329589844,297.1499938964844,293.1499938964844,0.0317513234913349,-1093.1806640625,304.1471862792969,0.6591905355453491,0.0766417905688285,0.0694712325930595,294.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5690661072731018,0.050000000745058,0.0481135733425617,293.1076965332031,297.1499938964844,293.1499938964844,0.1513727009296417,-2484.919921875,304.1473388671875,0.9475358128547668,0.2253864705562591,0.1579137593507766,293.1476135253906,297.1499938964844,293.1499938964844,0.1750819236040115,-3778.300048828125,304.1492004394531,0.984591782093048,0.2531802654266357,0.2400723248720169,293.2844543457031,297.1499938964844,293.1499938964844,0.0004821939219255,-158.4481658935547,291.719970703125,0.5690661072731018,0.050000000745058,0.2282300740480423,291.13873291015625,291.1499938964844,269.213623046875,267.4461364746094,283.515380859375,293.4410705566406,291.138671875,1.0,0.1908751428127288,0.8308867812156677,0.8308867812156677,1.0,1.0,-0.8926249146461487,0.36593958735466,0.526685357093811,0.1838858872652053,0.0,0.0,0.313006043434143,24.6528434753418,25.0,-0.3916595876216888,-6859.36083984375,77.80123901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0061950683594,305.70220947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7421875,18000.0,0.0,0.0,0.1535141617059707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2244863063097,0.2244907319545745,-4.427117801242275e-06,0.0,0.0001557973591843,0.0,0.0,9.41942024230957,0.0,0.0,0.0,0.2910248935222626,4.0,0.0,1.0
405300,293.1271667480469,297.1499938964844,293.1499938964844,0.0320492051541805,-1098.2169189453125,304.14715576171875,0.6602571606636047,0.0769988074898719,0.0697901546955108,294.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.5690983533859253,0.050000000745058,0.0481133721768856,293.1092834472656,297.1499938964844,293.1499938964844,0.1515659987926483,-2487.437255859375,304.1474609375,0.9479334950447084,0.2256062179803848,0.1580692678689956,293.1470947265625,297.1499938964844,293.1499938964844,0.1751930266618728,-3780.2255859375,304.1491394042969,0.9847699403762816,0.2533091306686401,0.2401912659406662,293.28399658203125,297.1499938964844,293.1499938964844,0.0004759618605021,-152.369873046875,291.6976623535156,0.5690983533859253,0.050000000745058,0.2282291203737259,291.1385192871094,291.1499938964844,269.1912536621094,267.4349670410156,283.5056457519531,293.4420166015625,291.1384582519531,1.0,0.1909590810537338,0.8308770656585693,0.8308770656585693,1.0,1.0,-0.8933357000350952,0.366273283958435,0.5270624160766602,0.1839868873357772,0.0,0.0,0.3137950897216797,24.654659271240234,25.0,-0.5147938132286072,-6873.30615234375,77.93029022216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0053405761719,305.708251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.580078125,18000.0,0.0,0.0,0.1538113355636596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2251555919647216,0.2251600176095962,-4.428621195984306e-06,0.0,0.0001560989476274,0.0,0.0,9.453032493591309,0.0,0.0,0.0,0.2911596894264221,4.0,0.0,1.0
405360,293.1268005371094,297.1499938964844,293.1499938964844,0.0323510728776454,-1103.306640625,304.1471252441406,0.6613355278968811,0.0773594826459884,0.0701123848557472,294.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.5691314339637756,0.050000000745058,0.0481131672859191,293.1108093261719,297.1499938964844,293.1499938964844,0.1517536342144012,-2489.882080078125,304.1475830078125,0.9483212232589722,0.2258195728063583,0.158220112323761,293.1466064453125,297.1499938964844,293.1499938964844,0.1753086894750595,-3782.22900390625,304.1490783691406,0.9849540591239928,0.2534429132938385,0.2403148412704467,293.2835388183594,297.1499938964844,293.1499938964844,0.0004697759868577,-146.3076171875,291.6754455566406,0.5691314339637756,0.050000000745058,0.2282281517982483,291.1382751464844,291.1499938964844,269.16900634765625,267.42388916015625,283.4957275390625,293.44287109375,291.1382141113281,1.0,0.1910427361726761,0.830864429473877,0.830864429473877,1.0,1.0,-0.8940503597259521,0.366615355014801,0.5274350643157959,0.1840712577104568,0.0,0.0,0.3146014511585235,24.656055450439453,25.0,-0.5925625562667847,-6887.50244140625,78.0595474243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0043334960937,305.71435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.408203125,18000.0,0.0,0.0,0.1541121006011963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2258419692516327,0.2258463948965072,-4.430165972735267e-06,0.0,0.0001564041886013,0.0,0.0,9.48755168914795,0.0,0.0,0.0,0.2912981808185577,4.0,0.0,1.0
405420,293.1260986328125,297.1499938964844,293.1499938964844,0.032966174185276,-1113.6363525390625,304.1470642089844,0.6635242104530334,0.0780913382768631,0.0707663297653198,294.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.5691986083984375,0.050000000745058,0.048112753778696,293.1136474609375,297.1499938964844,293.1499938964844,0.1521143019199371,-2494.5830078125,304.14776611328125,0.9490697979927064,0.226230502128601,0.1585100144147873,293.1456604003906,297.1499938964844,293.1499938964844,0.1755525022745132,-3786.448974609375,304.14898681640625,0.9853375554084778,0.2537243068218231,0.2405751645565033,293.2825927734375,297.1499938964844,293.1499938964844,0.0004574332560878,-134.25450134277344,291.6313171386719,0.5691986083984375,0.050000000745058,0.2282261997461319,291.1378173828125,291.1499938964844,269.1250305175781,267.4018859863281,283.475341796875,293.4443664550781,291.13775634765625,1.0,0.191209614276886,0.8308391571044922,0.8308391571044922,1.0,1.0,-0.8954927325248718,0.3673273026943207,0.5281654000282288,0.1841868162155151,0.0,0.0,0.3162619471549988,24.657718658447266,25.0,-0.6643221378326416,-6916.5927734375,78.31916046142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0017395019531,305.7266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.056640625,18000.0,0.0,0.0,0.1547261029481887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2272629588842392,0.2272673994302749,-4.433379672263982e-06,0.0,0.0001570273161632,0.0,0.0,9.559181213378906,0.0,0.0,0.0,0.2915857434272766,4.0,0.0,1.0
405480,293.1260986328125,297.1499938964844,293.1499938964844,0.032966174185276,-1113.6363525390625,304.1470642089844,0.6635242104530334,0.0780913382768631,0.0707663297653198,294.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.5691986083984375,0.050000000745058,0.048112753778696,293.1136474609375,297.1499938964844,293.1499938964844,0.1521143019199371,-2494.5830078125,304.14776611328125,0.9490697979927064,0.226230502128601,0.1585100144147873,293.1456604003906,297.1499938964844,293.1499938964844,0.1755525022745132,-3786.448974609375,304.14898681640625,0.9853375554084778,0.2537243068218231,0.2405751645565033,293.2825927734375,297.1499938964844,293.1499938964844,0.0004574332560878,-134.25450134277344,291.6313171386719,0.5691986083984375,0.050000000745058,0.2282261997461319,291.1378173828125,291.1499938964844,269.1250305175781,267.4018859863281,283.475341796875,293.4443664550781,291.13775634765625,1.0,0.191209614276886,0.8308391571044922,0.8308391571044922,1.0,1.0,-0.8954927325248718,0.3673273026943207,0.5281654000282288,0.1841868162155151,0.0,0.0,0.3162619471549988,24.657718658447266,25.0,-0.6643221378326416,-6916.5927734375,78.31916046142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0017395019531,305.7266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.056640625,18000.0,0.0,0.0,0.1547261029481887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2272629588842392,0.2272673994302749,-4.433379672263982e-06,0.0,0.0001570273161632,0.0,0.0,9.559181213378906,0.0,0.0,0.0,0.2915857434272766,4.0,0.0,1.0
405540,293.1254272460937,297.1499938964844,293.1499938964844,0.0335962772369384,-1124.1649169921875,304.1470031738281,0.6657539010047913,0.0788370072841644,0.0714328736066818,294.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13739013671875,0.5692665576934814,0.050000000745058,0.0481123365461826,293.1162414550781,297.1499938964844,293.1499938964844,0.1524593085050583,-2499.08251953125,304.14794921875,0.9497891664505004,0.2266256809234619,0.1587875634431839,293.14471435546875,297.1499938964844,293.1499938964844,0.1758126318454742,-3790.94677734375,304.1488952636719,0.9857401847839355,0.2540239691734314,0.240852952003479,293.2816162109375,297.1499938964844,293.1499938964844,0.0004449984407983,-122.32886505126952,291.58758544921875,0.5692665576934814,0.050000000745058,0.2282242178916931,291.1373291015625,291.1499938964844,269.0819396972656,267.38018798828125,283.4542236328125,293.4455261230469,291.13726806640625,1.0,0.1913764327764511,0.8308138251304626,0.8308138251304626,1.0,1.0,-0.8969563245773315,0.3680804967880249,0.5288758277893066,0.1842262744903564,0.0,0.0,0.3179866671562195,24.65791702270508,25.0,-0.6736847758293152,-6946.6142578125,78.58097839355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99835205078125,305.7391357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.7109375,18000.0,0.0,0.0,0.1553601175546646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287491112947464,0.2287535369396209,-4.43676435679663e-06,0.0,0.0001576707727508,0.0,0.0,9.6343412399292,0.0,0.0,0.0,0.2918877303600311,4.0,0.0,1.0
405600,293.1254272460937,297.1499938964844,293.1499938964844,0.0335962772369384,-1124.1649169921875,304.1470031738281,0.6657539010047913,0.0788370072841644,0.0714328736066818,294.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13739013671875,0.5692665576934814,0.050000000745058,0.0481123365461826,293.1162414550781,297.1499938964844,293.1499938964844,0.1524593085050583,-2499.08251953125,304.14794921875,0.9497891664505004,0.2266256809234619,0.1587875634431839,293.14471435546875,297.1499938964844,293.1499938964844,0.1758126318454742,-3790.94677734375,304.1488952636719,0.9857401847839355,0.2540239691734314,0.240852952003479,293.2816162109375,297.1499938964844,293.1499938964844,0.0004449984407983,-122.32886505126952,291.58758544921875,0.5692665576934814,0.050000000745058,0.2282242178916931,291.1373291015625,291.1499938964844,269.0819396972656,267.38018798828125,283.4542236328125,293.4455261230469,291.13726806640625,1.0,0.1913764327764511,0.8308138251304626,0.8308138251304626,1.0,1.0,-0.8969563245773315,0.3680804967880249,0.5288758277893066,0.1842262744903564,0.0,0.0,0.3179866671562195,24.65791702270508,25.0,-0.6736847758293152,-6946.6142578125,78.58097839355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99835205078125,305.7391357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.7109375,18000.0,0.0,0.0,0.1553601175546646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287491112947464,0.2287535369396209,-4.43676435679663e-06,0.0,0.0001576707727508,0.0,0.0,9.6343412399292,0.0,0.0,0.0,0.2918877303600311,4.0,0.0,1.0
405660,293.124755859375,297.1499938964844,293.1499938964844,0.034240111708641,-1134.873779296875,304.1469116210937,0.6680189371109009,0.0795952007174491,0.0721108838915824,294.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.5693342089653015,0.050000000745058,0.0481119230389595,293.1185302734375,297.1499938964844,293.1499938964844,0.1527957171201706,-2503.472900390625,304.1480712890625,0.9504913687705994,0.2270141839981079,0.1590587794780731,293.1438293457031,297.1499938964844,293.1499938964844,0.1760874837636947,-3795.6943359375,304.1488037109375,0.9861587882041932,0.2543402910232544,0.2411467581987381,293.2806091308594,297.1499938964844,293.1499938964844,0.0004323165630921,-110.52206420898438,291.54425048828125,0.5693342089653015,0.050000000745058,0.2282222509384155,291.1368713378906,291.1499938964844,269.0399780273437,267.35888671875,283.4324645996094,293.4463806152344,291.1368103027344,1.0,0.1915438324213028,0.8307836055755615,0.8307836055755615,1.0,1.0,-0.8984452486038208,0.3688781559467315,0.5295671224594116,0.1841856241226196,0.0,0.0,0.3197711110115051,24.65674591064453,28.0,-0.6559195518493652,-6977.5244140625,78.8459243774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,305.75164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.365234375,18000.0,0.0,0.0,0.1560166478157043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2302976995706558,0.2303021401166916,-4.440316843101755e-06,0.0,0.0001583370758453,0.0,0.0,9.712925910949709,0.0,0.0,0.0,0.2922037243843078,4.0,0.0,1.0
405720,293.124755859375,297.1499938964844,293.1499938964844,0.034240111708641,-1134.873779296875,304.1469116210937,0.6680189371109009,0.0795952007174491,0.0721108838915824,294.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.5693342089653015,0.050000000745058,0.0481119230389595,293.1185302734375,297.1499938964844,293.1499938964844,0.1527957171201706,-2503.472900390625,304.1480712890625,0.9504913687705994,0.2270141839981079,0.1590587794780731,293.1438293457031,297.1499938964844,293.1499938964844,0.1760874837636947,-3795.6943359375,304.1488037109375,0.9861587882041932,0.2543402910232544,0.2411467581987381,293.2806091308594,297.1499938964844,293.1499938964844,0.0004323165630921,-110.52206420898438,291.54425048828125,0.5693342089653015,0.050000000745058,0.2282222509384155,291.1368713378906,291.1499938964844,269.0399780273437,267.35888671875,283.4324645996094,293.4463806152344,291.1368103027344,1.0,0.1915438324213028,0.8307836055755615,0.8307836055755615,1.0,1.0,-0.8984452486038208,0.3688781559467315,0.5295671224594116,0.1841856241226196,0.0,0.0,0.3197711110115051,24.65674591064453,28.0,-0.6559195518493652,-6977.5244140625,78.8459243774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,305.75164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.365234375,18000.0,0.0,0.0,0.1560166478157043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2302976995706558,0.2303021401166916,-4.440316843101755e-06,0.0,0.0001583370758453,0.0,0.0,9.712925910949709,0.0,0.0,0.0,0.2922037243843078,4.0,0.0,1.0
405780,293.1241149902344,297.1499938964844,293.1499938964844,0.0349162928760051,-1146.077392578125,304.1468200683594,0.6664581298828125,0.0803608298301696,0.0728195756673812,294.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5656132698059082,0.050000000745058,0.0481348559260368,293.1205444335937,297.1499938964844,293.1499938964844,0.1531510204076767,-2508.1220703125,304.1481018066406,0.9453129768371582,0.2274001240730285,0.159345269203186,293.1429748535156,297.1499938964844,293.1499938964844,0.1763976812362671,-3801.057861328125,304.148681640625,0.981913447380066,0.2546690702438354,0.2414772063493728,293.2795715332031,297.1499938964844,293.1499938964844,0.0004193183849565,-98.87327575683594,291.501220703125,0.5656132698059082,0.050000000745058,0.2283310294151306,291.1362609863281,291.1499938964844,268.99932861328125,267.33807373046875,283.4099426269531,293.447021484375,291.1361389160156,1.0,0.1929125934839248,0.8307534456253052,0.8307534456253052,1.0,1.0,-0.9001941680908203,0.3698273003101349,0.5303668975830078,0.1841078847646713,0.0,0.0,0.3216399550437927,25.24773597717285,31.0,-0.9940860271453856,-7010.20166015625,80.06512451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9892272949219,305.7636108398437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.935546875,18000.0,0.0,0.0,0.1566991657018661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2319187074899673,0.2319231480360031,-4.44404395238962e-06,0.0,0.0001590297324582,0.0,0.0,9.795439720153809,0.0,0.0,0.0,0.2925358712673187,4.0,0.0,1.0
405840,293.1241149902344,297.1499938964844,293.1499938964844,0.0349162928760051,-1146.077392578125,304.1468200683594,0.6664581298828125,0.0803608298301696,0.0728195756673812,294.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5656132698059082,0.050000000745058,0.0481348559260368,293.1205444335937,297.1499938964844,293.1499938964844,0.1531510204076767,-2508.1220703125,304.1481018066406,0.9453129768371582,0.2274001240730285,0.159345269203186,293.1429748535156,297.1499938964844,293.1499938964844,0.1763976812362671,-3801.057861328125,304.148681640625,0.981913447380066,0.2546690702438354,0.2414772063493728,293.2795715332031,297.1499938964844,293.1499938964844,0.0004193183849565,-98.87327575683594,291.501220703125,0.5656132698059082,0.050000000745058,0.2283310294151306,291.1362609863281,291.1499938964844,268.99932861328125,267.33807373046875,283.4099426269531,293.447021484375,291.1361389160156,1.0,0.1929125934839248,0.8307534456253052,0.8307534456253052,1.0,1.0,-0.9001941680908203,0.3698273003101349,0.5303668975830078,0.1841078847646713,0.0,0.0,0.3216399550437927,25.24773597717285,31.0,-0.9940860271453856,-7010.20166015625,80.06512451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9892272949219,305.7636108398437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.935546875,18000.0,0.0,0.0,0.1566991657018661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2319187074899673,0.2319231480360031,-4.44404395238962e-06,0.0,0.0001590297324582,0.0,0.0,9.795439720153809,0.0,0.0,0.0,0.2925358712673187,4.0,0.0,1.0
405900,293.12384033203125,297.1499938964844,293.1499938964844,0.0352647490799427,-1151.8367919921875,304.1467590332031,0.664428174495697,0.0807446911931037,0.0731828957796096,294.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358642578125,0.5625133514404297,0.050000000745058,0.0481545813381671,293.1214904785156,297.1499938964844,293.1499938964844,0.1533372104167938,-2510.56298828125,304.14813232421875,0.9407296776771544,0.2275925278663635,0.1594939231872558,293.142578125,297.1499938964844,293.1499938964844,0.1765660792589187,-3803.97216796875,304.14862060546875,0.978115975856781,0.2548365592956543,0.2416539192199707,293.2790222167969,297.1499938964844,293.1499938964844,0.0004126640269532,-93.10145568847656,291.4797058105469,0.5625133514404297,0.050000000745058,0.2284246087074279,291.1357727050781,291.1499938964844,268.9795837402344,267.3278503417969,283.3984680175781,293.44732666015625,291.1356201171875,1.0,0.1939529031515121,0.8307383060455322,0.8307383060455322,1.0,1.0,-0.9011566638946532,0.370354413986206,0.5308022499084473,0.1840532273054123,0.0,0.0,0.3226380348205566,25.752649307250977,31.0,-1.2194002866744995,-7027.4765625,81.01342010498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,305.7696838378906,278.1499938964844,0.0,18000.0,313.1499938964844,17991.57421875,18000.0,0.0,0.0,0.1570525914430618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2327809035778045,0.2327853590250015,-4.4460057324613445e-06,0.0,0.0001593884080648,0.0,0.0,9.839383125305176,0.0,0.0,0.0,0.2927126288414001,4.0,0.0,1.0
