time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
405960,293.1235656738281,297.1499938964844,293.1499938964844,0.0356187038123607,-1157.6767578125,304.1466979980469,0.6618252396583557,0.0811293423175811,0.073551170527935,294.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5588326454162598,0.050000000745058,0.0481787882745265,293.1223449707031,297.1499938964844,293.1499938964844,0.1535278260707855,-2513.06298828125,304.1481018066406,0.935165286064148,0.2277856022119522,0.1596461087465286,293.1421813964844,297.1499938964844,293.1499938964844,0.176740750670433,-3806.99365234375,304.1485595703125,0.973395049571991,0.2550059854984283,0.2418369501829147,293.2784729003906,297.1499938964844,293.1499938964844,0.0004059090570081,-87.37873840332031,291.4582824707031,0.5588326454162598,0.050000000745058,0.2285394370555877,291.13525390625,291.1499938964844,268.96026611328125,267.3177795410156,283.3868713378906,293.4476013183594,291.1351013183594,1.0,0.1951916217803955,0.8307172656059265,0.8307172656059265,1.0,1.0,-0.902167797088623,0.3709117472171783,0.5312560796737671,0.1839856058359146,0.0,0.0,0.3236747682094574,26.3711166381836,34.0,-1.3389077186584473,-7045.40283203125,82.1468505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98309326171875,305.7759094238281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.17578125,18000.0,0.0,0.0,0.1574155986309051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2336836904287338,0.2336881309747696,-4.448063464224106e-06,0.0,0.0001597568189026,0.0,0.0,9.885475158691406,0.0,0.0,0.0,0.2928979098796844,4.0,0.0,1.0
406020,293.1230773925781,297.1499938964844,293.1499938964844,0.0363410227000713,-1169.56396484375,304.1466064453125,0.6554306149482727,0.0819009467959404,0.074301078915596,294.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5502325296401978,0.050000000745058,0.048239067196846,293.12384033203125,297.1499938964844,293.1499938964844,0.1539226919412613,-2518.241455078125,304.1480712890625,0.9219387173652648,0.228178858757019,0.1599626988172531,293.1414794921875,297.1499938964844,293.1499938964844,0.1771053224802017,-3813.293701171875,304.1484375,0.9615320563316344,0.2553502023220062,0.2422201186418533,293.2773742675781,297.1499938964844,293.1499938964844,0.00039199841558,-76.03154754638672,291.415771484375,0.5502325296401978,0.050000000745058,0.2288253754377365,291.1342468261719,291.1499938964844,268.9230041503906,267.298095703125,283.36334228515625,293.4481201171875,291.1341247558594,1.0,0.1981772929430008,0.8306751251220703,0.8306751251220703,1.0,1.0,-0.9043230414390564,0.3721120655536651,0.5322110056877136,0.183810219168663,0.0,0.0,0.3258450627326965,27.908536911010746,37.0,-1.3679836988449097,-7082.8681640625,84.90805053710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9754333496094,305.7885437011719,278.1499938964844,0.0,18000.0,313.1499938964844,17990.4375,18000.0,0.0,0.0,0.1581748723983764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2355929017066955,0.2355973571538925,-4.452463599591283e-06,0.0,0.0001605273864697,0.0,0.0,9.983304023742676,0.0,0.0,0.0,0.2932915985584259,4.0,0.0,1.0
406080,293.1230773925781,297.1499938964844,293.1499938964844,0.0363410227000713,-1169.56396484375,304.1466064453125,0.6554306149482727,0.0819009467959404,0.074301078915596,294.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5502325296401978,0.050000000745058,0.048239067196846,293.12384033203125,297.1499938964844,293.1499938964844,0.1539226919412613,-2518.241455078125,304.1480712890625,0.9219387173652648,0.228178858757019,0.1599626988172531,293.1414794921875,297.1499938964844,293.1499938964844,0.1771053224802017,-3813.293701171875,304.1484375,0.9615320563316344,0.2553502023220062,0.2422201186418533,293.2773742675781,297.1499938964844,293.1499938964844,0.00039199841558,-76.03154754638672,291.415771484375,0.5502325296401978,0.050000000745058,0.2288253754377365,291.1342468261719,291.1499938964844,268.9230041503906,267.298095703125,283.36334228515625,293.4481201171875,291.1341247558594,1.0,0.1981772929430008,0.8306751251220703,0.8306751251220703,1.0,1.0,-0.9043230414390564,0.3721120655536651,0.5322110056877136,0.183810219168663,0.0,0.0,0.3258450627326965,27.908536911010746,37.0,-1.3679836988449097,-7082.8681640625,84.90805053710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9754333496094,305.7885437011719,278.1499938964844,0.0,18000.0,313.1499938964844,17990.4375,18000.0,0.0,0.0,0.1581748723983764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2355929017066955,0.2355973571538925,-4.452463599591283e-06,0.0,0.0001605273864697,0.0,0.0,9.983304023742676,0.0,0.0,0.0,0.2932915985584259,4.0,0.0,1.0
406140,293.12261962890625,297.1499938964844,293.1499938964844,0.0370798297226429,-1181.6861572265625,304.1465148925781,0.6481949090957642,0.0826750844717025,0.0750662162899971,294.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.5407301187515259,0.050000000745058,0.0483128316700458,293.12506103515625,297.1499938964844,293.1499938964844,0.1543428003787994,-2523.751220703125,304.14801025390625,0.9076160192489624,0.2285940945148468,0.1603016704320907,293.14080810546875,297.1499938964844,293.1499938964844,0.1774871796369552,-3819.8828125,304.1483154296875,0.9471479058265686,0.2557005882263183,0.2426228821277618,293.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3738098144531,0.5407301187515259,0.050000000745058,0.2291752696037292,291.13330078125,291.1499938964844,268.88775634765625,267.27911376953125,283.3394775390625,293.4483947753906,291.1332092285156,1.0,0.2017107605934143,0.8306329846382141,0.8306329846382141,1.0,1.0,-0.9066398739814758,0.3734188973903656,0.5332210063934326,0.1835796982049942,0.0,0.0,0.3281337916851043,29.78732681274414,40.0,-1.279612421989441,-7122.21923828125,88.23917388916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,305.8011779785156,278.1499938964844,0.0,18000.0,313.1499938964844,17989.759765625,18000.0,0.0,0.0,0.158983439207077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.237627238035202,0.237631693482399,-4.457214345165994e-06,0.0,0.0001613479835214,0.0,0.0,10.088052749633787,0.0,0.0,0.0,0.2937138378620147,4.0,0.0,1.0
406200,293.12261962890625,297.1499938964844,293.1499938964844,0.0370798297226429,-1181.6861572265625,304.1465148925781,0.6481949090957642,0.0826750844717025,0.0750662162899971,294.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.5407301187515259,0.050000000745058,0.0483128316700458,293.12506103515625,297.1499938964844,293.1499938964844,0.1543428003787994,-2523.751220703125,304.14801025390625,0.9076160192489624,0.2285940945148468,0.1603016704320907,293.14080810546875,297.1499938964844,293.1499938964844,0.1774871796369552,-3819.8828125,304.1483154296875,0.9471479058265686,0.2557005882263183,0.2426228821277618,293.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3738098144531,0.5407301187515259,0.050000000745058,0.2291752696037292,291.13330078125,291.1499938964844,268.88775634765625,267.27911376953125,283.3394775390625,293.4483947753906,291.1332092285156,1.0,0.2017107605934143,0.8306329846382141,0.8306329846382141,1.0,1.0,-0.9066398739814758,0.3734188973903656,0.5332210063934326,0.1835796982049942,0.0,0.0,0.3281337916851043,29.78732681274414,40.0,-1.279612421989441,-7122.21923828125,88.23917388916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,305.8011779785156,278.1499938964844,0.0,18000.0,313.1499938964844,17989.759765625,18000.0,0.0,0.0,0.158983439207077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.237627238035202,0.237631693482399,-4.457214345165994e-06,0.0,0.0001613479835214,0.0,0.0,10.088052749633787,0.0,0.0,0.0,0.2937138378620147,4.0,0.0,1.0
406260,293.1217956542969,297.1499938964844,293.1499938964844,0.0378743186593055,-1194.68212890625,304.1463317871094,0.6409531831741333,0.0835344642400741,0.0758927166461944,294.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332092285156,0.53110671043396,0.050000000745058,0.0483971573412418,293.12554931640625,297.1499938964844,293.1499938964844,0.1548285633325576,-2530.1181640625,304.1478576660156,0.8941774368286133,0.2291252613067627,0.1607078611850738,293.1399230957031,297.1499938964844,293.1499938964844,0.1778996437788009,-3826.982177734375,304.148193359375,0.9314693212509156,0.2561127245426178,0.2430759221315384,293.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.53110671043396,0.050000000745058,0.2295752763748169,291.1332397460937,291.1499938964844,268.8547668457031,267.26092529296875,283.3204650878906,293.45721435546875,291.13330078125,1.0,0.2056544125080108,0.8305754661560059,0.8305754661560059,1.0,1.0,-0.9092441201210022,0.374886691570282,0.5343574285507202,0.1833208054304123,0.0,0.0,0.3303929567337036,31.93502616882324,43.0,-0.0460233055055141,-7161.64306640625,92.05864715576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95587158203125,305.81402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.623046875,18000.0,0.0,0.0,0.1598425507545471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2397145628929138,0.2397190183401107,-4.462256583792623e-06,0.0,0.0001622198760742,0.0,0.0,10.196296691894531,0.0,0.0,0.0,0.2941507399082184,4.0,0.0,1.0
406320,293.1217956542969,297.1499938964844,293.1499938964844,0.0378743186593055,-1194.68212890625,304.1463317871094,0.6409531831741333,0.0835344642400741,0.0758927166461944,294.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332092285156,0.53110671043396,0.050000000745058,0.0483971573412418,293.12554931640625,297.1499938964844,293.1499938964844,0.1548285633325576,-2530.1181640625,304.1478576660156,0.8941774368286133,0.2291252613067627,0.1607078611850738,293.1399230957031,297.1499938964844,293.1499938964844,0.1778996437788009,-3826.982177734375,304.148193359375,0.9314693212509156,0.2561127245426178,0.2430759221315384,293.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.53110671043396,0.050000000745058,0.2295752763748169,291.1332397460937,291.1499938964844,268.8547668457031,267.26092529296875,283.3204650878906,293.45721435546875,291.13330078125,1.0,0.2056544125080108,0.8305754661560059,0.8305754661560059,1.0,1.0,-0.9092441201210022,0.374886691570282,0.5343574285507202,0.1833208054304123,0.0,0.0,0.3303929567337036,31.93502616882324,43.0,-0.0460233055055141,-7161.64306640625,92.05864715576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95587158203125,305.81402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.623046875,18000.0,0.0,0.0,0.1598425507545471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2397145628929138,0.2397190183401107,-4.462256583792623e-06,0.0,0.0001622198760742,0.0,0.0,10.196296691894531,0.0,0.0,0.0,0.2941507399082184,4.0,0.0,1.0
406380,293.1210021972656,297.1499938964844,293.1499938964844,0.0387267358601093,-1208.6083984375,304.1461486816406,0.6340163946151733,0.0844120010733604,0.0767740234732627,294.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.5218364596366882,0.050000000745058,0.0484901890158653,293.1256103515625,297.1499938964844,293.1499938964844,0.1554140895605087,-2537.808837890625,304.1476135253906,0.88116455078125,0.2297299653291702,0.1611902117729187,293.1390380859375,297.1499938964844,293.1499938964844,0.1783708482980728,-3835.109619140625,304.14801025390625,0.9158041477203368,0.256549596786499,0.2435812801122665,293.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.5218364596366882,0.050000000745058,0.2300165742635727,291.13262939453125,291.1499938964844,268.82427978515625,267.2435913085937,283.2975769042969,293.459716796875,291.1324462890625,1.0,0.2099043130874633,0.8305179476737976,0.8305179476737976,1.0,1.0,-0.912128448486328,0.3765105307102203,0.5356179475784302,0.1830393373966217,0.0,0.0,0.3327285945415497,34.30463409423828,46.0,-1.2179081439971924,-7202.64111328125,96.29948425292967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.945068359375,305.823974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.24609375,18000.0,0.0,0.0,0.160748690366745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2417932748794555,0.2417977452278137,-4.467264716367936e-06,0.0,0.000163139484357,0.0,0.0,10.304482460021973,0.0,0.0,0.0,0.294589638710022,4.0,0.0,1.0
406440,293.1210021972656,297.1499938964844,293.1499938964844,0.0387267358601093,-1208.6083984375,304.1461486816406,0.6340163946151733,0.0844120010733604,0.0767740234732627,294.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.5218364596366882,0.050000000745058,0.0484901890158653,293.1256103515625,297.1499938964844,293.1499938964844,0.1554140895605087,-2537.808837890625,304.1476135253906,0.88116455078125,0.2297299653291702,0.1611902117729187,293.1390380859375,297.1499938964844,293.1499938964844,0.1783708482980728,-3835.109619140625,304.14801025390625,0.9158041477203368,0.256549596786499,0.2435812801122665,293.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.5218364596366882,0.050000000745058,0.2300165742635727,291.13262939453125,291.1499938964844,268.82427978515625,267.2435913085937,283.2975769042969,293.459716796875,291.1324462890625,1.0,0.2099043130874633,0.8305179476737976,0.8305179476737976,1.0,1.0,-0.912128448486328,0.3765105307102203,0.5356179475784302,0.1830393373966217,0.0,0.0,0.3327285945415497,34.30463409423828,46.0,-1.2179081439971924,-7202.64111328125,96.29948425292967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.945068359375,305.823974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.24609375,18000.0,0.0,0.0,0.160748690366745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2417932748794555,0.2417977452278137,-4.467264716367936e-06,0.0,0.000163139484357,0.0,0.0,10.304482460021973,0.0,0.0,0.0,0.294589638710022,4.0,0.0,1.0
406500,293.1206970214844,297.1499938964844,293.1499938964844,0.0391483157873153,-1215.490478515625,304.1460876464844,0.6306203603744507,0.0848366469144821,0.0772071853280067,294.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1320495605469,0.5174130797386169,0.050000000745058,0.048539649695158,293.1255798339844,297.1499938964844,293.1499938964844,0.1557263433933258,-2541.909912109375,304.1474609375,0.8748505711555481,0.2300450205802917,0.161443218588829,293.138671875,297.1499938964844,293.1499938964844,0.178611546754837,-3839.26123046875,304.1479187011719,0.9083907008171082,0.2567605078220367,0.2438325732946396,293.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1320495605469,0.5174130797386169,0.050000000745058,0.2302511930465698,291.1319274902344,291.1499938964844,268.8100280761719,267.2352905273437,283.2855224609375,293.459716796875,291.1317443847656,1.0,0.2121144235134124,0.8304891586303711,0.8304891586303711,1.0,1.0,-0.9135944843292236,0.3773439824581146,0.5362504720687866,0.1828752160072326,0.0,0.0,0.3340070843696594,35.5637092590332,46.0,-1.5262768268585205,-7224.74755859375,98.54985809326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.939453125,305.8301086425781,278.1499938964844,0.0,18000.0,313.1499938964844,17988.568359375,18000.0,0.0,0.0,0.161220297217369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2429399639368057,0.2429444342851638,-4.469938630791148e-06,0.0,0.0001636180968489,0.0,0.0,10.364144325256348,0.0,0.0,0.0,0.2948302924633026,4.0,0.0,1.0
406560,293.1204833984375,297.1499938964844,293.1499938964844,0.0395627655088901,-1222.2496337890625,304.1460266113281,0.6272773742675781,0.0852517485618591,0.077633149921894,294.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5131633877754211,0.050000000745058,0.0485908202826976,293.1255187988281,297.1499938964844,293.1499938964844,0.1560467034578323,-2546.1123046875,304.1473388671875,0.8687223792076111,0.2303710430860519,0.1617041677236557,293.13836669921875,297.1499938964844,293.1499938964844,0.1788469552993774,-3843.31298828125,304.1478881835937,0.901530385017395,0.2569648325443268,0.24407958984375,293.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5131633877754211,0.050000000745058,0.2304939329624176,291.1313171386719,291.1499938964844,268.7965087890625,267.2272033691406,283.2732849121094,293.4591369628906,291.1311950683594,1.0,0.2143673002719879,0.8304504156112671,0.8304504156112671,1.0,1.0,-0.9150680303573608,0.3781871497631073,0.5368809103965759,0.1826941221952438,0.0,0.0,0.3353146612644195,36.8658332824707,49.0,-1.49173104763031,-7247.5068359375,100.87574768066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93359375,305.8367004394531,278.1499938964844,0.0,18000.0,313.1499938964844,17988.01171875,18000.0,0.0,0.0,0.1617059260606765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.244136095046997,0.2441405653953552,-4.472775344765978e-06,0.0,0.0001641109556658,0.0,0.0,10.426616668701172,0.0,0.0,0.0,0.2950823009014129,4.0,0.0,1.0
406620,293.1202087402344,297.1499938964844,293.1499938964844,0.0403718128800392,-1235.4293212890625,304.14599609375,0.6207360029220581,0.0860565602779388,0.0784653425216674,294.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.5052237510681152,0.050000000745058,0.0486975833773613,293.1251220703125,297.1499938964844,293.1499938964844,0.1567208617925644,-2554.941650390625,304.1470947265625,0.8571441769599915,0.2310680449008941,0.1622574478387832,293.13787841796875,297.1499938964844,293.1499938964844,0.1793009489774704,-3851.106689453125,304.1478271484375,0.8886373043060303,0.2573541402816772,0.244559645652771,293.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.5052237510681152,0.050000000745058,0.2310003787279129,291.1304626464844,291.1499938964844,268.77166748046875,267.2118530273437,283.2484130859375,293.45672607421875,291.1304016113281,1.0,0.2189669907093048,0.8303729891777039,0.8303729891777039,1.0,1.0,-0.9180428385734558,0.3799049854278564,0.5381377935409546,0.182287111878395,0.0,0.0,0.3379777371883392,39.58124542236328,52.0,-1.136613130569458,-7293.95654296875,105.72858428955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9211730957031,305.8502502441406,278.1499938964844,0.0,18000.0,313.1499938964844,17987.3203125,18000.0,0.0,0.0,0.1627203524112701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2466036677360534,0.2466081380844116,-4.478775736060925e-06,0.0,0.0001651404600124,0.0,0.0,10.556262969970703,0.0,0.0,0.0,0.2956069111824035,4.0,0.0,1.0
406680,293.1202087402344,297.1499938964844,293.1499938964844,0.0403718128800392,-1235.4293212890625,304.14599609375,0.6207360029220581,0.0860565602779388,0.0784653425216674,294.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.5052237510681152,0.050000000745058,0.0486975833773613,293.1251220703125,297.1499938964844,293.1499938964844,0.1567208617925644,-2554.941650390625,304.1470947265625,0.8571441769599915,0.2310680449008941,0.1622574478387832,293.13787841796875,297.1499938964844,293.1499938964844,0.1793009489774704,-3851.106689453125,304.1478271484375,0.8886373043060303,0.2573541402816772,0.244559645652771,293.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.5052237510681152,0.050000000745058,0.2310003787279129,291.1304626464844,291.1499938964844,268.77166748046875,267.2118530273437,283.2484130859375,293.45672607421875,291.1304016113281,1.0,0.2189669907093048,0.8303729891777039,0.8303729891777039,1.0,1.0,-0.9180428385734558,0.3799049854278564,0.5381377935409546,0.182287111878395,0.0,0.0,0.3379777371883392,39.58124542236328,52.0,-1.136613130569458,-7293.95654296875,105.72858428955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9211730957031,305.8502502441406,278.1499938964844,0.0,18000.0,313.1499938964844,17987.3203125,18000.0,0.0,0.0,0.1627203524112701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2466036677360534,0.2466081380844116,-4.478775736060925e-06,0.0,0.0001651404600124,0.0,0.0,10.556262969970703,0.0,0.0,0.0,0.2956069111824035,4.0,0.0,1.0
406740,293.1200866699219,297.1499938964844,293.1499938964844,0.0411578826606273,-1248.2239990234375,304.1460266113281,0.6142953634262085,0.0868323370814323,0.0792746469378471,294.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.4980039298534393,0.050000000745058,0.0488091856241226,293.1243896484375,297.1499938964844,293.1499938964844,0.1574568748474121,-2564.56787109375,304.1468505859375,0.846569299697876,0.2318446785211563,0.1628655642271042,293.1376037597656,297.1499938964844,293.1499938964844,0.1797348856925964,-3858.53564453125,304.1478271484375,0.8765290975570679,0.2577199339866638,0.245021566748619,293.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.4980039298534393,0.050000000745058,0.2315297573804855,291.12994384765625,291.1499938964844,268.75,267.1976013183594,283.2235107421875,293.4529724121094,291.1299133300781,1.0,0.2236445397138595,0.8302955031394958,0.8302955031394958,1.0,1.0,-0.9210675358772278,0.3816680610179901,0.5393994450569153,0.1818301528692245,0.0,0.0,0.34068763256073,42.41849136352539,40.0,-0.7041509747505188,-7341.36669921875,110.81340026855467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083557128906,305.86407470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.841796875,18000.0,0.0,0.0,0.1637897789478302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2491470277309417,0.2491515129804611,-4.485074896365404e-06,0.0,0.0001662258000578,0.0,0.0,10.69077205657959,0.0,0.0,0.0,0.2961523830890655,4.0,0.0,1.0
406800,293.1200866699219,297.1499938964844,293.1499938964844,0.0411578826606273,-1248.2239990234375,304.1460266113281,0.6142953634262085,0.0868323370814323,0.0792746469378471,294.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.4980039298534393,0.050000000745058,0.0488091856241226,293.1243896484375,297.1499938964844,293.1499938964844,0.1574568748474121,-2564.56787109375,304.1468505859375,0.846569299697876,0.2318446785211563,0.1628655642271042,293.1376037597656,297.1499938964844,293.1499938964844,0.1797348856925964,-3858.53564453125,304.1478271484375,0.8765290975570679,0.2577199339866638,0.245021566748619,293.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.4980039298534393,0.050000000745058,0.2315297573804855,291.12994384765625,291.1499938964844,268.75,267.1976013183594,283.2235107421875,293.4529724121094,291.1299133300781,1.0,0.2236445397138595,0.8302955031394958,0.8302955031394958,1.0,1.0,-0.9210675358772278,0.3816680610179901,0.5393994450569153,0.1818301528692245,0.0,0.0,0.34068763256073,42.41849136352539,40.0,-0.7041509747505188,-7341.36669921875,110.81340026855467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083557128906,305.86407470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.841796875,18000.0,0.0,0.0,0.1637897789478302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2491470277309417,0.2491515129804611,-4.485074896365404e-06,0.0,0.0001662258000578,0.0,0.0,10.69077205657959,0.0,0.0,0.0,0.2961523830890655,4.0,0.0,1.0
406860,293.1195373535156,297.1499938964844,293.1499938964844,0.0418559499084949,-1259.5631103515625,304.14617919921875,0.6176512241363525,0.0876986682415008,0.0799980238080024,294.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.4992379546165466,0.050000000745058,0.0487890653312206,293.1226806640625,297.1499938964844,293.1499938964844,0.1581996381282806,-2574.24462890625,304.14666748046875,0.8496068716049194,0.2328359484672546,0.1634911447763443,293.13690185546875,297.1499938964844,293.1499938964844,0.1800709068775177,-3864.2265625,304.14801025390625,0.8791660070419312,0.2581731081008911,0.2453928142786026,293.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.4992379546165466,0.050000000745058,0.2314343154430389,291.1305236816406,291.1499938964844,268.7300109863281,267.1838684082031,283.1982421875,293.447265625,291.1307983398437,1.0,0.2225611060857772,0.8302047252655029,0.8302047252655029,1.0,1.0,-0.9229937195777892,0.3829754292964935,0.5400182604789734,0.1810528188943863,0.0,0.0,0.3432749807834625,41.90665435791016,28.0,1.3662365674972534,-7385.14111328125,110.4275894165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8961486816406,305.881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.025390625,18000.0,0.0,0.0,0.164903312921524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2516793608665466,0.2516838610172272,-4.491560048336396e-06,0.0,0.0001673559017945,0.0,0.0,10.82582187652588,0.0,0.0,0.0,0.2967005968093872,4.0,0.0,1.0
406920,293.1195373535156,297.1499938964844,293.1499938964844,0.0418559499084949,-1259.5631103515625,304.14617919921875,0.6176512241363525,0.0876986682415008,0.0799980238080024,294.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.4992379546165466,0.050000000745058,0.0487890653312206,293.1226806640625,297.1499938964844,293.1499938964844,0.1581996381282806,-2574.24462890625,304.14666748046875,0.8496068716049194,0.2328359484672546,0.1634911447763443,293.13690185546875,297.1499938964844,293.1499938964844,0.1800709068775177,-3864.2265625,304.14801025390625,0.8791660070419312,0.2581731081008911,0.2453928142786026,293.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.4992379546165466,0.050000000745058,0.2314343154430389,291.1305236816406,291.1499938964844,268.7300109863281,267.1838684082031,283.1982421875,293.447265625,291.1307983398437,1.0,0.2225611060857772,0.8302047252655029,0.8302047252655029,1.0,1.0,-0.9229937195777892,0.3829754292964935,0.5400182604789734,0.1810528188943863,0.0,0.0,0.3432749807834625,41.90665435791016,28.0,1.3662365674972534,-7385.14111328125,110.4275894165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8961486816406,305.881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.025390625,18000.0,0.0,0.0,0.164903312921524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2516793608665466,0.2516838610172272,-4.491560048336396e-06,0.0,0.0001673559017945,0.0,0.0,10.82582187652588,0.0,0.0,0.0,0.2967005968093872,4.0,0.0,1.0
406980,293.11834716796875,297.1499938964844,293.1499938964844,0.0425798147916793,-1271.3160400390625,304.146240234375,0.6295322775840759,0.0887157171964645,0.0807572901248931,294.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5080515742301941,0.050000000745058,0.0486577562987804,293.11993408203125,297.1499938964844,293.1499938964844,0.1590507179498672,-2585.31982421875,304.1463623046875,0.8651012778282166,0.2340880185365677,0.1642251461744308,293.1355895996094,297.1499938964844,293.1499938964844,0.1804108619689941,-3869.97509765625,304.1481018066406,0.8950568437576294,0.2587727010250091,0.2457960247993469,293.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5080515742301941,0.050000000745058,0.2308114469051361,291.1326599121094,291.1499938964844,268.7099914550781,267.1700744628906,283.1719055175781,293.4404602050781,291.1329345703125,1.0,0.2173100858926773,0.83011394739151,0.83011394739151,1.0,1.0,-0.9243645668029784,0.3840706944465637,0.5402939319610596,0.1800669580698013,0.0,0.0,0.3454448282718658,38.57151794433594,25.0,2.534703731536865,-7423.302734375,105.48011016845705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8871459960937,305.8968505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.685546875,18000.0,0.0,0.0,0.16602823138237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.253862589597702,0.2538670897483825,-4.4975417949899565e-06,0.0,0.0001684975431999,0.0,0.0,10.943674087524414,0.0,0.0,0.0,0.297182947397232,4.0,0.0,1.0
407040,293.11834716796875,297.1499938964844,293.1499938964844,0.0425798147916793,-1271.3160400390625,304.146240234375,0.6295322775840759,0.0887157171964645,0.0807572901248931,294.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5080515742301941,0.050000000745058,0.0486577562987804,293.11993408203125,297.1499938964844,293.1499938964844,0.1590507179498672,-2585.31982421875,304.1463623046875,0.8651012778282166,0.2340880185365677,0.1642251461744308,293.1355895996094,297.1499938964844,293.1499938964844,0.1804108619689941,-3869.97509765625,304.1481018066406,0.8950568437576294,0.2587727010250091,0.2457960247993469,293.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5080515742301941,0.050000000745058,0.2308114469051361,291.1326599121094,291.1499938964844,268.7099914550781,267.1700744628906,283.1719055175781,293.4404602050781,291.1329345703125,1.0,0.2173100858926773,0.83011394739151,0.83011394739151,1.0,1.0,-0.9243645668029784,0.3840706944465637,0.5402939319610596,0.1800669580698013,0.0,0.0,0.3454448282718658,38.57151794433594,25.0,2.534703731536865,-7423.302734375,105.48011016845705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8871459960937,305.8968505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.685546875,18000.0,0.0,0.0,0.16602823138237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.253862589597702,0.2538670897483825,-4.4975417949899565e-06,0.0,0.0001684975431999,0.0,0.0,10.943674087524414,0.0,0.0,0.0,0.297182947397232,4.0,0.0,1.0
407100,293.1175842285156,297.1499938964844,293.1499938964844,0.0429773814976215,-1277.783447265625,304.1462097167969,0.6361526846885681,0.0892616808414459,0.0811740532517433,294.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.5131984353065491,0.050000000745058,0.0485903806984424,293.1183166503906,297.1499938964844,293.1499938964844,0.1595421731472015,-2591.72265625,304.1461181640625,0.87406325340271,0.2347851991653442,0.1646462082862854,293.1347961425781,297.1499938964844,293.1499938964844,0.1806166023015976,-3873.48193359375,304.1480712890625,0.9040765166282654,0.2591103613376617,0.2460363507270813,293.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.5131984353065491,0.050000000745058,0.2304918467998504,291.1335754394531,291.1499938964844,268.70001220703125,267.16314697265625,283.1586303710937,293.43719482421875,291.1337890625,1.0,0.21481554210186,0.8300685882568359,0.8300685882568359,1.0,1.0,-0.9251938462257384,0.3846869766712188,0.5405068397521973,0.1795913130044937,0.0,0.0,0.346445083618164,36.86166763305664,25.0,2.353874683380127,-7442.00634765625,102.96420288085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8844909667969,305.9041748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.3046875,18000.0,0.0,0.0,0.1665834337472915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2548567950725555,0.2548612952232361,-4.500250724959187e-06,0.0,0.0001690610079094,0.0,0.0,10.99747371673584,0.0,0.0,0.0,0.297403335571289,4.0,0.0,1.0
407160,293.1168212890625,297.1499938964844,293.1499938964844,0.0433967523276805,-1284.6160888671875,304.1461486816406,0.6430060863494873,0.0898239165544509,0.0816115140914917,294.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5185384154319763,0.050000000745058,0.0485267080366611,293.1166381835937,297.1499938964844,293.1499938964844,0.1600753664970398,-2598.672607421875,304.1458435058594,0.8832842707633972,0.2355164140462875,0.1650969833135604,293.13397216796875,297.1499938964844,293.1499938964844,0.1808493137359619,-3877.4658203125,304.1479797363281,0.9137867093086244,0.2594658732414245,0.246299609541893,293.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5185384154319763,0.050000000745058,0.2301898151636123,291.1341247558594,291.1499938964844,268.69000244140625,267.1561889648437,283.1455383300781,293.434326171875,291.1342163085937,1.0,0.2123316675424575,0.8300235867500305,0.8300235867500305,1.0,1.0,-0.9261367917060852,0.3853513598442077,0.5407854318618774,0.1791455447673797,0.0,0.0,0.3474477529525757,35.2470588684082,25.0,1.6450592279434204,-7460.986328125,100.6171417236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8830261230469,305.9115295410156,278.1499938964844,0.0,18000.0,313.1499938964844,17989.603515625,18000.0,0.0,0.0,0.1671307981014251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2558268904685974,0.2558314204216003,-4.502834599406924e-06,0.0,0.0001696165127214,0.0,0.0,11.049930572509766,0.0,0.0,0.0,0.2976180911064148,4.0,0.0,1.0
407220,293.115234375,297.1499938964844,293.1499938964844,0.0442997515201568,-1299.358154296875,304.1459045410156,0.6556297540664673,0.0909858718514442,0.0825499072670936,294.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.5279468297958374,0.050000000745058,0.0484273955225944,293.1131896972656,297.1499938964844,293.1499938964844,0.1612526476383209,-2614.013427734375,304.145263671875,0.8995752930641174,0.2370593100786209,0.1660798490047454,293.1322631835937,297.1499938964844,293.1499938964844,0.1813909709453582,-3886.769287109375,304.14776611328125,0.9315524697303772,0.2602177560329437,0.2468963116407394,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.5279468297958374,0.050000000745058,0.2297187149524688,291.1342468261719,291.1499938964844,268.6700134277344,267.1422119140625,283.1203308105469,293.429931640625,291.1342163085937,1.0,0.2085898518562317,0.8299336433410645,0.8299336433410645,1.0,1.0,-0.9284737706184388,0.3868604898452759,0.5416132807731628,0.1783995032310485,0.0,0.0,0.3495308756828308,32.73347091674805,25.0,0.302848219871521,-7501.6435546875,97.1293487548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8827819824219,305.9278259277344,278.1499938964844,0.0,18000.0,313.1499938964844,17989.314453125,18000.0,0.0,0.0,0.1682025641202926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2578301429748535,0.257834643125534,-4.507994617597433e-06,0.0,0.000170704210177,0.0,0.0,11.15815258026123,0.0,0.0,0.0,0.2980591356754303,4.0,0.0,1.0
407280,293.115234375,297.1499938964844,293.1499938964844,0.0442997515201568,-1299.358154296875,304.1459045410156,0.6556297540664673,0.0909858718514442,0.0825499072670936,294.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.5279468297958374,0.050000000745058,0.0484273955225944,293.1131896972656,297.1499938964844,293.1499938964844,0.1612526476383209,-2614.013427734375,304.145263671875,0.8995752930641174,0.2370593100786209,0.1660798490047454,293.1322631835937,297.1499938964844,293.1499938964844,0.1813909709453582,-3886.769287109375,304.14776611328125,0.9315524697303772,0.2602177560329437,0.2468963116407394,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.5279468297958374,0.050000000745058,0.2297187149524688,291.1342468261719,291.1499938964844,268.6700134277344,267.1422119140625,283.1203308105469,293.429931640625,291.1342163085937,1.0,0.2085898518562317,0.8299336433410645,0.8299336433410645,1.0,1.0,-0.9284737706184388,0.3868604898452759,0.5416132807731628,0.1783995032310485,0.0,0.0,0.3495308756828308,32.73347091674805,25.0,0.302848219871521,-7501.6435546875,97.1293487548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8827819824219,305.9278259277344,278.1499938964844,0.0,18000.0,313.1499938964844,17989.314453125,18000.0,0.0,0.0,0.1682025641202926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2578301429748535,0.257834643125534,-4.507994617597433e-06,0.0,0.000170704210177,0.0,0.0,11.15815258026123,0.0,0.0,0.0,0.2980591356754303,4.0,0.0,1.0
407340,293.1136474609375,297.1499938964844,293.1499938964844,0.0452636368572711,-1315.125732421875,304.1456604003906,0.6673313975334167,0.0921910852193832,0.0835511833429336,294.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5361447930335999,0.050000000745058,0.048351626843214,293.1097106933594,297.1499938964844,293.1499938964844,0.1625409871339798,-2630.76806640625,304.14471435546875,0.91451233625412,0.2386946678161621,0.1671475768089294,293.1305236816406,297.1499938964844,293.1499938964844,0.1820024400949478,-3897.272216796875,304.1474914550781,0.9466853737831116,0.2610162198543548,0.2475626170635223,293.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5361447930335999,0.050000000745058,0.2293592989444732,291.1339416503906,291.1499938964844,268.6499938964844,267.1281433105469,283.0971069335937,293.42730712890625,291.1339111328125,1.0,0.2057686150074005,0.8298436403274536,0.8298436403274536,1.0,1.0,-0.9312341213226318,0.3885121047496795,0.5427219867706299,0.1778589189052581,0.0,0.0,0.3516919612884521,30.823171615600582,25.0,-0.2561006844043731,-7544.99462890625,94.6632080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8846435546875,305.94610595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.783203125,18000.0,0.0,0.0,0.1692494451999664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2599338293075561,0.2599383592605591,-4.513406111072982e-06,0.0,0.0001717666600598,0.0,0.0,11.272228240966797,0.0,0.0,0.0,0.2985232472419739,4.0,0.0,1.0
407400,293.1136474609375,297.1499938964844,293.1499938964844,0.0452636368572711,-1315.125732421875,304.1456604003906,0.6673313975334167,0.0921910852193832,0.0835511833429336,294.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5361447930335999,0.050000000745058,0.048351626843214,293.1097106933594,297.1499938964844,293.1499938964844,0.1625409871339798,-2630.76806640625,304.14471435546875,0.91451233625412,0.2386946678161621,0.1671475768089294,293.1305236816406,297.1499938964844,293.1499938964844,0.1820024400949478,-3897.272216796875,304.1474914550781,0.9466853737831116,0.2610162198543548,0.2475626170635223,293.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5361447930335999,0.050000000745058,0.2293592989444732,291.1339416503906,291.1499938964844,268.6499938964844,267.1281433105469,283.0971069335937,293.42730712890625,291.1339111328125,1.0,0.2057686150074005,0.8298436403274536,0.8298436403274536,1.0,1.0,-0.9312341213226318,0.3885121047496795,0.5427219867706299,0.1778589189052581,0.0,0.0,0.3516919612884521,30.823171615600582,25.0,-0.2561006844043731,-7544.99462890625,94.6632080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8846435546875,305.94610595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.783203125,18000.0,0.0,0.0,0.1692494451999664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2599338293075561,0.2599383592605591,-4.513406111072982e-06,0.0,0.0001717666600598,0.0,0.0,11.272228240966797,0.0,0.0,0.0,0.2985232472419739,4.0,0.0,1.0
407460,293.112060546875,297.1499938964844,293.1499938964844,0.0462747029960155,-1331.69775390625,304.1454162597656,0.6780897378921509,0.0934350192546844,0.0846043303608894,294.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.543204128742218,0.050000000745058,0.0482927747070789,293.1062927246094,297.1499938964844,293.1499938964844,0.1639169156551361,-2648.615966796875,304.1441650390625,0.9286587238311768,0.2404103726148605,0.168285846710205,293.1288146972656,297.1499938964844,293.1499938964844,0.1826651245355606,-3908.636962890625,304.147216796875,0.9590779542922974,0.2618560492992401,0.2482859194278717,293.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.543204128742218,0.050000000745058,0.2290801405906677,291.1337585449219,291.1499938964844,268.6300048828125,267.1139831542969,283.0762023925781,293.4263000488281,291.1337585449219,1.0,0.2036651074886322,0.8297379016876221,0.8297379016876221,1.0,1.0,-0.9343264102935792,0.3902506232261657,0.5440757870674133,0.177540510892868,0.0,0.0,0.3538733720779419,29.347978591918945,25.0,-0.218188926577568,-7589.69580078125,92.93873596191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8873291015625,305.965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.46875,18000.0,0.0,0.0,0.1702787429094314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2620895504951477,0.2620940804481506,-4.519049980444834e-06,0.0,0.0001728112838463,0.0,0.0,11.389835357666016,0.0,0.0,0.0,0.2990022599697113,4.0,0.0,1.0
407520,293.112060546875,297.1499938964844,293.1499938964844,0.0462747029960155,-1331.69775390625,304.1454162597656,0.6780897378921509,0.0934350192546844,0.0846043303608894,294.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.543204128742218,0.050000000745058,0.0482927747070789,293.1062927246094,297.1499938964844,293.1499938964844,0.1639169156551361,-2648.615966796875,304.1441650390625,0.9286587238311768,0.2404103726148605,0.168285846710205,293.1288146972656,297.1499938964844,293.1499938964844,0.1826651245355606,-3908.636962890625,304.147216796875,0.9590779542922974,0.2618560492992401,0.2482859194278717,293.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.543204128742218,0.050000000745058,0.2290801405906677,291.1337585449219,291.1499938964844,268.6300048828125,267.1139831542969,283.0762023925781,293.4263000488281,291.1337585449219,1.0,0.2036651074886322,0.8297379016876221,0.8297379016876221,1.0,1.0,-0.9343264102935792,0.3902506232261657,0.5440757870674133,0.177540510892868,0.0,0.0,0.3538733720779419,29.347978591918945,25.0,-0.218188926577568,-7589.69580078125,92.93873596191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8873291015625,305.965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.46875,18000.0,0.0,0.0,0.1702787429094314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2620895504951477,0.2620940804481506,-4.519049980444834e-06,0.0,0.0001728112838463,0.0,0.0,11.389835357666016,0.0,0.0,0.0,0.2990022599697113,4.0,0.0,1.0
407580,293.1104736328125,297.1499938964844,293.1499938964844,0.0473240315914154,-1348.936767578125,304.14520263671875,0.6878919005393982,0.0947130993008613,0.0857010558247566,294.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5492150783538818,0.050000000745058,0.0482465326786041,293.1029663085937,297.1499938964844,293.1499938964844,0.1653662919998169,-2667.3662109375,304.1437072753906,0.9411447644233704,0.2421953827142715,0.1694833934307098,293.12713623046875,297.1499938964844,293.1499938964844,0.1833706051111221,-3920.71435546875,304.14697265625,0.9690841436386108,0.2627333402633667,0.2490579485893249,293.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5492150783538818,0.050000000745058,0.2288607805967331,291.1337585449219,291.1499938964844,268.6099853515625,267.0997009277344,283.0575561523437,293.4266967773437,291.1337890625,1.0,0.2021151632070541,0.8296321630477905,0.8296321630477905,1.0,1.0,-0.9376876354217528,0.3920507431030273,0.5456368923187256,0.1774284839630127,0.0,0.0,0.3560399115085602,28.19813537597656,25.0,-0.0074661211110651,-7634.857421875,91.77371215820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8901062011719,305.9838256835937,278.1499938964844,0.0,18000.0,313.1499938964844,17988.349609375,18000.0,0.0,0.0,0.1712957620620727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2642555236816406,0.2642600536346435,-4.524813448369969e-06,0.0,0.0001738434220897,0.0,0.0,11.508710861206056,0.0,0.0,0.0,0.2994871735572815,4.0,0.0,1.0
407640,293.1104736328125,297.1499938964844,293.1499938964844,0.0473240315914154,-1348.936767578125,304.14520263671875,0.6878919005393982,0.0947130993008613,0.0857010558247566,294.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5492150783538818,0.050000000745058,0.0482465326786041,293.1029663085937,297.1499938964844,293.1499938964844,0.1653662919998169,-2667.3662109375,304.1437072753906,0.9411447644233704,0.2421953827142715,0.1694833934307098,293.12713623046875,297.1499938964844,293.1499938964844,0.1833706051111221,-3920.71435546875,304.14697265625,0.9690841436386108,0.2627333402633667,0.2490579485893249,293.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5492150783538818,0.050000000745058,0.2288607805967331,291.1337585449219,291.1499938964844,268.6099853515625,267.0997009277344,283.0575561523437,293.4266967773437,291.1337890625,1.0,0.2021151632070541,0.8296321630477905,0.8296321630477905,1.0,1.0,-0.9376876354217528,0.3920507431030273,0.5456368923187256,0.1774284839630127,0.0,0.0,0.3560399115085602,28.19813537597656,25.0,-0.0074661211110651,-7634.857421875,91.77371215820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8901062011719,305.9838256835937,278.1499938964844,0.0,18000.0,313.1499938964844,17988.349609375,18000.0,0.0,0.0,0.1712957620620727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2642555236816406,0.2642600536346435,-4.524813448369969e-06,0.0,0.0001738434220897,0.0,0.0,11.508710861206056,0.0,0.0,0.0,0.2994871735572815,4.0,0.0,1.0
407700,293.1097106933594,297.1499938964844,293.1499938964844,0.0478614307940006,-1357.783447265625,304.1451110839844,0.6924280524253845,0.0953640714287757,0.0862640962004661,294.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.551846444606781,0.050000000745058,0.048227272927761,293.101318359375,297.1499938964844,293.1499938964844,0.166116327047348,-2677.050537109375,304.1434936523437,0.9466860890388488,0.2431117743253708,0.1701021641492843,293.1263122558594,297.1499938964844,293.1499938964844,0.1837385296821594,-3927.00537109375,304.1468505859375,0.9733102917671204,0.2631854116916656,0.2494606971740722,293.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.551846444606781,0.050000000745058,0.2287694215774536,291.1338195800781,291.1499938964844,268.6000061035156,267.092529296875,283.04888916015625,293.4273681640625,291.1338195800781,1.0,0.2015135586261749,0.8295792937278748,0.8295792937278748,1.0,1.0,-0.939456582069397,0.3929749429225921,0.5464816093444824,0.1774303913116455,0.0,0.0,0.3571143448352813,27.722766876220703,25.0,0.060839369893074,-7657.5166015625,91.36414337158205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8914489746094,305.992919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.330078125,18000.0,0.0,0.0,0.1718006879091262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2653363049030304,0.2653408348560333,-4.527716100710677e-06,0.0,0.0001743558532325,0.0,0.0,11.568279266357422,0.0,0.0,0.0,0.2997303605079651,4.0,0.0,1.0
