time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
407760,293.1089782714844,297.1499938964844,293.1499938964844,0.0484062582254409,-1366.766357421875,304.1449890136719,0.6967458724975586,0.0960221737623214,0.0868356674909591,294.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.5542622208595276,0.050000000745058,0.0482100769877433,293.0997314453125,297.1499938964844,293.1499938964844,0.1668819487094879,-2686.92431640625,304.1432800292969,0.9517995119094848,0.2440425753593444,0.1707326769828796,293.12548828125,297.1499938964844,293.1499938964844,0.1841161549091339,-3933.4580078125,304.146728515625,0.977109968662262,0.2636457085609436,0.2498733848333358,293.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.5542622208595276,0.050000000745058,0.2286878377199173,291.13385009765625,291.1499938964844,268.5899963378906,267.0853271484375,283.0404663085937,293.4283142089844,291.13385009765625,1.0,0.2010056376457214,0.8295164704322815,0.8295164704322815,1.0,1.0,-0.941275954246521,0.3939168155193329,0.5473591685295105,0.1774530708789825,0.0,0.0,0.3581871688365936,27.300382614135746,28.0,0.0578787885606288,-7680.25048828125,91.04750061035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8927307128906,306.00177001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.296875,18000.0,0.0,0.0,0.1723039150238037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2664171457290649,0.2664216756820678,-4.530627847998403e-06,0.0,0.0001748665818013,0.0,0.0,11.627996444702148,0.0,0.0,0.0,0.299974262714386,4.0,0.0,1.0
407820,293.1075134277344,297.1499938964844,293.1499938964844,0.0495368503034114,-1385.4598388671875,304.144775390625,0.7008941769599915,0.0973543226718902,0.0880232453346252,294.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5549643635749817,0.050000000745058,0.0482051484286785,293.0966491699219,297.1499938964844,293.1499938964844,0.1684790700674057,-2707.492431640625,304.1428527832031,0.9555246829986572,0.2459383606910705,0.172042116522789,293.1239318847656,297.1499938964844,293.1499938964844,0.184922769665718,-3947.241455078125,304.146484375,0.979081392288208,0.2645870745182037,0.2507495284080505,293.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5549643635749817,0.050000000745058,0.2286644577980041,291.1336669921875,291.1499938964844,268.57000732421875,267.07086181640625,283.0243835449219,293.4310607910156,291.13360595703125,1.0,0.2014258652925491,0.829390823841095,0.829390823841095,1.0,1.0,-0.945290207862854,0.3959514796733856,0.549338698387146,0.1776195019483566,0.0,0.0,0.3603724837303161,27.20684242248535,31.0,-0.4038816690444946,-7727.0498046875,91.69158935546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8947448730469,306.0184020996094,278.1499938964844,0.0,18000.0,313.1499938964844,17988.001953125,18000.0,0.0,0.0,0.1733085513114929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2686095833778381,0.268614113330841,-4.53652046417119e-06,0.0,0.0001758861617418,0.0,0.0,11.749479293823242,0.0,0.0,0.0,0.3004705309867859,4.0,0.0,1.0
407880,293.1075134277344,297.1499938964844,293.1499938964844,0.0495368503034114,-1385.4598388671875,304.144775390625,0.7008941769599915,0.0973543226718902,0.0880232453346252,294.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5549643635749817,0.050000000745058,0.0482051484286785,293.0966491699219,297.1499938964844,293.1499938964844,0.1684790700674057,-2707.492431640625,304.1428527832031,0.9555246829986572,0.2459383606910705,0.172042116522789,293.1239318847656,297.1499938964844,293.1499938964844,0.184922769665718,-3947.241455078125,304.146484375,0.979081392288208,0.2645870745182037,0.2507495284080505,293.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5549643635749817,0.050000000745058,0.2286644577980041,291.1336669921875,291.1499938964844,268.57000732421875,267.07086181640625,283.0243835449219,293.4310607910156,291.13360595703125,1.0,0.2014258652925491,0.829390823841095,0.829390823841095,1.0,1.0,-0.945290207862854,0.3959514796733856,0.549338698387146,0.1776195019483566,0.0,0.0,0.3603724837303161,27.20684242248535,31.0,-0.4038816690444946,-7727.0498046875,91.69158935546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8947448730469,306.0184020996094,278.1499938964844,0.0,18000.0,313.1499938964844,17988.001953125,18000.0,0.0,0.0,0.1733085513114929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2686095833778381,0.268614113330841,-4.53652046417119e-06,0.0,0.0001758861617418,0.0,0.0,11.749479293823242,0.0,0.0,0.0,0.3004705309867859,4.0,0.0,1.0
407940,293.1061706542969,297.1499938964844,293.1499938964844,0.0507053509354591,-1404.8553466796875,304.1445617675781,0.7008644342422485,0.098703384399414,0.0892523080110549,294.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5518534779548645,0.050000000745058,0.0482271872460842,293.09381103515625,297.1499938964844,293.1499938964844,0.1701434105634689,-2728.87890625,304.1424560546875,0.9534121751785278,0.2478687316179275,0.1733973026275634,293.1224060058594,297.1499938964844,293.1499938964844,0.1857841461896896,-3961.949462890625,304.1462097167969,0.9760147929191588,0.2655523419380188,0.2516758739948272,293.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5518534779548645,0.050000000745058,0.2287690043449401,291.13299560546875,291.1499938964844,268.54998779296875,267.0562744140625,283.0093994140625,293.43505859375,291.1329345703125,1.0,0.2030071169137954,0.8292651176452637,0.8292651176452637,1.0,1.0,-0.9496553540229796,0.3981215357780456,0.5515338182449341,0.1779151856899261,0.0,0.0,0.3626810312271118,27.801250457763672,34.0,-0.8269399404525757,-7776.005859375,93.5210189819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8954162597656,306.03466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.23828125,18000.0,0.0,0.0,0.1743208616971969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2709282636642456,0.2709327936172485,-4.542705028143246e-06,0.0,0.000176913512405,0.0,0.0,11.878402709960938,0.0,0.0,0.0,0.3009966015815735,4.0,0.0,1.0
408000,293.1061706542969,297.1499938964844,293.1499938964844,0.0507053509354591,-1404.8553466796875,304.1445617675781,0.7008644342422485,0.098703384399414,0.0892523080110549,294.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5518534779548645,0.050000000745058,0.0482271872460842,293.09381103515625,297.1499938964844,293.1499938964844,0.1701434105634689,-2728.87890625,304.1424560546875,0.9534121751785278,0.2478687316179275,0.1733973026275634,293.1224060058594,297.1499938964844,293.1499938964844,0.1857841461896896,-3961.949462890625,304.1462097167969,0.9760147929191588,0.2655523419380188,0.2516758739948272,293.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5518534779548645,0.050000000745058,0.2287690043449401,291.13299560546875,291.1499938964844,268.54998779296875,267.0562744140625,283.0093994140625,293.43505859375,291.1329345703125,1.0,0.2030071169137954,0.8292651176452637,0.8292651176452637,1.0,1.0,-0.9496553540229796,0.3981215357780456,0.5515338182449341,0.1779151856899261,0.0,0.0,0.3626810312271118,27.801250457763672,34.0,-0.8269399404525757,-7776.005859375,93.5210189819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8954162597656,306.03466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.23828125,18000.0,0.0,0.0,0.1743208616971969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2709282636642456,0.2709327936172485,-4.542705028143246e-06,0.0,0.000176913512405,0.0,0.0,11.878402709960938,0.0,0.0,0.0,0.3009966015815735,4.0,0.0,1.0
408060,293.1049194335937,297.1499938964844,293.1499938964844,0.0519022792577743,-1424.7998046875,304.1443786621094,0.6978501081466675,0.1000685170292854,0.090515948832035,294.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.5460759997367859,0.050000000745058,0.0482702068984508,293.0911560058594,297.1499938964844,293.1499938964844,0.1718576103448867,-2750.848876953125,304.1421203613281,0.9470385909080504,0.2498273402452469,0.1747887581586837,293.1210021972656,297.1499938964844,293.1499938964844,0.1866866201162338,-3977.3359375,304.1459655761719,0.9690884351730348,0.2665401399135589,0.2526447772979736,293.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.5460759997367859,0.050000000745058,0.2289730757474899,291.13232421875,291.1499938964844,268.5299987792969,267.04156494140625,282.9955139160156,293.44024658203125,291.1322631835937,1.0,0.2055006325244903,0.8291196823120117,0.8291196823120117,1.0,1.0,-0.9543012976646424,0.4003946483135223,0.5539066791534424,0.1783244013786316,0.0,0.0,0.3650835454463959,28.931297302246094,37.0,-0.9020317196846008,-7826.70654296875,96.2920913696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8941955566406,306.0504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.4921875,18000.0,0.0,0.0,0.1753533333539962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2733734548091888,0.2733780145645141,-4.549301593215205e-06,0.0,0.0001779613376129,0.0,0.0,12.01517105102539,0.0,0.0,0.0,0.3015547692775726,4.0,0.0,1.0
408120,293.1049194335937,297.1499938964844,293.1499938964844,0.0519022792577743,-1424.7998046875,304.1443786621094,0.6978501081466675,0.1000685170292854,0.090515948832035,294.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.5460759997367859,0.050000000745058,0.0482702068984508,293.0911560058594,297.1499938964844,293.1499938964844,0.1718576103448867,-2750.848876953125,304.1421203613281,0.9470385909080504,0.2498273402452469,0.1747887581586837,293.1210021972656,297.1499938964844,293.1499938964844,0.1866866201162338,-3977.3359375,304.1459655761719,0.9690884351730348,0.2665401399135589,0.2526447772979736,293.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.5460759997367859,0.050000000745058,0.2289730757474899,291.13232421875,291.1499938964844,268.5299987792969,267.04156494140625,282.9955139160156,293.44024658203125,291.1322631835937,1.0,0.2055006325244903,0.8291196823120117,0.8291196823120117,1.0,1.0,-0.9543012976646424,0.4003946483135223,0.5539066791534424,0.1783244013786316,0.0,0.0,0.3650835454463959,28.931297302246094,37.0,-0.9020317196846008,-7826.70654296875,96.2920913696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8941955566406,306.0504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.4921875,18000.0,0.0,0.0,0.1753533333539962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2733734548091888,0.2733780145645141,-4.549301593215205e-06,0.0,0.0001779613376129,0.0,0.0,12.01517105102539,0.0,0.0,0.0,0.3015547692775726,4.0,0.0,1.0
408180,293.103759765625,297.1499938964844,293.1499938964844,0.053121730685234,-1445.202880859375,304.14422607421875,0.6928769946098328,0.1014483049511909,0.0918089747428894,293.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5386528372764587,0.050000000745058,0.048330008983612,293.0887451171875,297.1499938964844,293.1499938964844,0.1736110597848892,-2773.26171875,304.1418151855469,0.93766587972641,0.2518073320388794,0.1762086302042007,293.11962890625,297.1499938964844,293.1499938964844,0.1876240819692611,-3993.292236328125,304.145751953125,0.9591652750968932,0.2675492763519287,0.2536507844924927,293.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5386528372764587,0.050000000745058,0.2292567491531372,291.1317138671875,291.1499938964844,268.510009765625,267.0267639160156,282.9826965332031,293.44647216796875,291.1316833496094,1.0,0.2086931765079498,0.8289743065834045,0.8289743065834045,1.0,1.0,-0.9591768980026244,0.4027493894100189,0.5564274787902832,0.1788381338119506,0.0,0.0,0.3675619959831238,30.49006080627441,40.0,-0.8314242959022522,-7878.62890625,99.83528900146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.890869140625,306.06524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.830078125,18000.0,0.0,0.0,0.1764160841703415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2759220600128174,0.2759265899658203,-4.556270141620189e-06,0.0,0.0001790398964658,0.0,0.0,12.158644676208496,0.0,0.0,0.0,0.302140861749649,4.0,0.0,1.0
408240,293.103759765625,297.1499938964844,293.1499938964844,0.053121730685234,-1445.202880859375,304.14422607421875,0.6928769946098328,0.1014483049511909,0.0918089747428894,293.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5386528372764587,0.050000000745058,0.048330008983612,293.0887451171875,297.1499938964844,293.1499938964844,0.1736110597848892,-2773.26171875,304.1418151855469,0.93766587972641,0.2518073320388794,0.1762086302042007,293.11962890625,297.1499938964844,293.1499938964844,0.1876240819692611,-3993.292236328125,304.145751953125,0.9591652750968932,0.2675492763519287,0.2536507844924927,293.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5386528372764587,0.050000000745058,0.2292567491531372,291.1317138671875,291.1499938964844,268.510009765625,267.0267639160156,282.9826965332031,293.44647216796875,291.1316833496094,1.0,0.2086931765079498,0.8289743065834045,0.8289743065834045,1.0,1.0,-0.9591768980026244,0.4027493894100189,0.5564274787902832,0.1788381338119506,0.0,0.0,0.3675619959831238,30.49006080627441,40.0,-0.8314242959022522,-7878.62890625,99.83528900146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.890869140625,306.06524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.830078125,18000.0,0.0,0.0,0.1764160841703415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2759220600128174,0.2759265899658203,-4.556270141620189e-06,0.0,0.0001790398964658,0.0,0.0,12.158644676208496,0.0,0.0,0.0,0.302140861749649,4.0,0.0,1.0
408300,293.1031799316406,297.1499938964844,293.1499938964844,0.0537385009229183,-1455.5557861328125,304.1441650390625,0.6899160146713257,0.1021434664726257,0.092465303838253,293.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.5345906615257263,0.050000000745058,0.0483652204275131,293.087646484375,297.1499938964844,293.1499938964844,0.1744997501373291,-2784.598388671875,304.1416931152344,0.9322120547294616,0.2528033852577209,0.1769271343946457,293.1189880371094,297.1499938964844,293.1499938964844,0.1881045848131179,-4001.46044921875,304.1456604003906,0.9533246159553528,0.2680616080760956,0.2541664838790893,293.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.5345906615257263,0.050000000745058,0.229423776268959,291.1314697265625,291.1499938964844,268.5,267.0193176269531,282.9766540527344,293.4499206542969,291.13140869140625,1.0,0.2104997932910919,0.8289015889167786,0.8289015889167786,1.0,1.0,-0.9616885781288148,0.4039520025253296,0.5577365756034851,0.1791317611932754,0.0,0.0,0.3688247203826904,31.4052734375,40.0,-0.7592986226081848,-7904.96630859375,101.85728454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.888427734375,306.07232666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.525390625,18000.0,0.0,0.0,0.17696113884449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2772314846515655,0.2772360444068908,-4.559885383059736e-06,0.0,0.0001795930584194,0.0,0.0,12.232725143432615,0.0,0.0,0.0,0.302443653345108,4.0,0.0,1.0
408360,293.1026611328125,297.1499938964844,293.1499938964844,0.0543591678142547,-1465.9979248046875,304.14410400390625,0.6867669224739075,0.1028419360518455,0.0931274890899658,293.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.5304253697395325,0.050000000745058,0.0484034232795238,293.0865783691406,297.1499938964844,293.1499938964844,0.1753947883844375,-2796.00048828125,304.1415710449219,0.9264594912528992,0.2538023591041565,0.1776501089334488,293.11834716796875,297.1499938964844,293.1499938964844,0.1885920763015747,-4009.740234375,304.14556884765625,0.9470574855804444,0.2685788869857788,0.2546898424625397,293.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.5304253697395325,0.050000000745058,0.2296049892902374,291.1312255859375,291.1499938964844,268.489990234375,267.0118408203125,282.97088623046875,293.4535827636719,291.1311950683594,1.0,0.2124183773994445,0.8288173675537109,0.8288173675537109,1.0,1.0,-0.964242458343506,0.4051676392555237,0.5590748190879822,0.1794476211071014,0.0,0.0,0.3700989484786987,32.39697265625,43.0,-0.6689914464950562,-7931.4912109375,104.02364349365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88555908203125,306.0791931152344,278.1499938964844,0.0,18000.0,313.1499938964844,17985.244140625,18000.0,0.0,0.0,0.1775159537792205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2785604894161224,0.2785650491714477,-4.563579750538338e-06,0.0,0.0001801561156753,0.0,0.0,12.3081693649292,0.0,0.0,0.0,0.3027521073818207,4.0,0.0,1.0
408420,293.10162353515625,297.1499938964844,293.1499938964844,0.0556106753647327,-1487.12744140625,304.1439819335937,0.6801615953445435,0.1042484566569328,0.0944681391119957,293.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5220495462417603,0.050000000745058,0.0484877377748489,293.0846252441406,297.1499938964844,293.1499938964844,0.1772002577781677,-2818.95458984375,304.1413879394531,0.9146258234977722,0.2558060586452484,0.1791066974401474,293.1171264648437,297.1499938964844,293.1499938964844,0.1895867586135864,-4026.61328125,304.1453857421875,0.9336873292922974,0.2696280777454376,0.2557584643363952,293.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5220495462417603,0.050000000745058,0.2300049513578415,291.1308898925781,291.1499938964844,268.4700012207031,266.9967956542969,282.9600524902344,293.4615173339844,291.1308898925781,1.0,0.2165345102548599,0.8286489248275757,0.8286489248275757,1.0,1.0,-0.9694635272026062,0.407634288072586,0.5618292093276978,0.1801452040672302,0.0,0.0,0.372670441865921,34.583003997802734,46.0,-0.4641076028347015,-7984.97607421875,108.74757385253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.878662109375,306.0922546386719,278.1499938964844,0.0,18000.0,313.1499938964844,17984.771484375,18000.0,0.0,0.0,0.1786564737558365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2812661230564117,0.281270682811737,-4.571182216750458e-06,0.0,0.0001813136186683,0.0,0.0,12.46257495880127,0.0,0.0,0.0,0.3033837378025055,4.0,0.0,1.0
408480,293.10162353515625,297.1499938964844,293.1499938964844,0.0556106753647327,-1487.12744140625,304.1439819335937,0.6801615953445435,0.1042484566569328,0.0944681391119957,293.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5220495462417603,0.050000000745058,0.0484877377748489,293.0846252441406,297.1499938964844,293.1499938964844,0.1772002577781677,-2818.95458984375,304.1413879394531,0.9146258234977722,0.2558060586452484,0.1791066974401474,293.1171264648437,297.1499938964844,293.1499938964844,0.1895867586135864,-4026.61328125,304.1453857421875,0.9336873292922974,0.2696280777454376,0.2557584643363952,293.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5220495462417603,0.050000000745058,0.2300049513578415,291.1308898925781,291.1499938964844,268.4700012207031,266.9967956542969,282.9600524902344,293.4615173339844,291.1308898925781,1.0,0.2165345102548599,0.8286489248275757,0.8286489248275757,1.0,1.0,-0.9694635272026062,0.407634288072586,0.5618292093276978,0.1801452040672302,0.0,0.0,0.372670441865921,34.583003997802734,46.0,-0.4641076028347015,-7984.97607421875,108.74757385253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.878662109375,306.0922546386719,278.1499938964844,0.0,18000.0,313.1499938964844,17984.771484375,18000.0,0.0,0.0,0.1786564737558365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2812661230564117,0.281270682811737,-4.571182216750458e-06,0.0,0.0001813136186683,0.0,0.0,12.46257495880127,0.0,0.0,0.0,0.3033837378025055,4.0,0.0,1.0
408540,293.1006774902344,297.1499938964844,293.1499938964844,0.0568732395768165,-1508.5474853515625,304.1438903808594,0.6734880805015564,0.1056668907403945,0.0958281531929969,293.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.5139448642730713,0.050000000745058,0.0485809445381164,293.0828857421875,297.1499938964844,293.1499938964844,0.1790204346179962,-2842.0341796875,304.1412353515625,0.9033411741256714,0.2578123807907104,0.1805727034807205,293.115966796875,297.1499938964844,293.1499938964844,0.1906055659055709,-4043.866943359375,304.1452331542969,0.920037031173706,0.2706959843635559,0.2568538188934326,293.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.5139448642730713,0.050000000745058,0.2304470837116241,291.1307067871094,291.1499938964844,268.45001220703125,266.98162841796875,282.9501342773437,293.4702453613281,291.1307067871094,1.0,0.2209355235099792,0.8284805417060852,0.8284805417060852,1.0,1.0,-0.9748124480247498,0.4101383090019226,0.5646741390228271,0.1809254288673401,0.0,0.0,0.3752573430538177,36.9969596862793,49.0,-0.2562747001647949,-8038.86376953125,113.92601776123048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87066650390625,306.10467529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.40625,18000.0,0.0,0.0,0.179837942123413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2840186059474945,0.2840231657028198,-4.579023425321793e-06,0.0,0.0001825126528274,0.0,0.0,12.620773315429688,0.0,0.0,0.0,0.3040313124656677,4.0,0.0,1.0
408600,293.1006774902344,297.1499938964844,293.1499938964844,0.0568732395768165,-1508.5474853515625,304.1438903808594,0.6734880805015564,0.1056668907403945,0.0958281531929969,293.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.5139448642730713,0.050000000745058,0.0485809445381164,293.0828857421875,297.1499938964844,293.1499938964844,0.1790204346179962,-2842.0341796875,304.1412353515625,0.9033411741256714,0.2578123807907104,0.1805727034807205,293.115966796875,297.1499938964844,293.1499938964844,0.1906055659055709,-4043.866943359375,304.1452331542969,0.920037031173706,0.2706959843635559,0.2568538188934326,293.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.5139448642730713,0.050000000745058,0.2304470837116241,291.1307067871094,291.1499938964844,268.45001220703125,266.98162841796875,282.9501342773437,293.4702453613281,291.1307067871094,1.0,0.2209355235099792,0.8284805417060852,0.8284805417060852,1.0,1.0,-0.9748124480247498,0.4101383090019226,0.5646741390228271,0.1809254288673401,0.0,0.0,0.3752573430538177,36.9969596862793,49.0,-0.2562747001647949,-8038.86376953125,113.92601776123048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87066650390625,306.10467529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.40625,18000.0,0.0,0.0,0.179837942123413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2840186059474945,0.2840231657028198,-4.579023425321793e-06,0.0,0.0001825126528274,0.0,0.0,12.620773315429688,0.0,0.0,0.0,0.3040313124656677,4.0,0.0,1.0
408660,293.09979248046875,297.1499938964844,293.1499938964844,0.0581438764929771,-1530.213134765625,304.143798828125,0.66703861951828,0.1070960760116577,0.0972047671675682,293.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5063526034355164,0.050000000745058,0.0486812368035316,293.0813903808594,297.1499938964844,293.1499938964844,0.1808482855558395,-2865.150146484375,304.14111328125,0.8929731249809265,0.2598154544830322,0.1820426285266876,293.1148681640625,297.1499938964844,293.1499938964844,0.1916457414627075,-4061.45458984375,304.14508056640625,0.9071933031082152,0.2717815339565277,0.2579731047153473,293.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5063526034355164,0.050000000745058,0.2309228181838989,291.13067626953125,291.1499938964844,268.42999267578125,266.96630859375,282.9411315917969,293.47967529296875,291.1307067871094,1.0,0.2255303561687469,0.8282915353775024,0.8282915353775024,1.0,1.0,-0.9802635312080384,0.412667453289032,0.5675960779190063,0.1817805469036102,0.0,0.0,0.3778388798236847,39.59280776977539,52.0,-0.0391414500772953,-8092.95068359375,119.48480987548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8621520996094,306.1166687011719,278.1499938964844,0.0,18000.0,313.1499938964844,17984.15625,18000.0,0.0,0.0,0.1810573637485504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2867970466613769,0.2868016362190246,-4.5870488065702375e-06,0.0,0.0001837502059061,0.0,0.0,12.781623840332031,0.0,0.0,0.0,0.3046900629997253,4.0,0.0,1.0
408720,293.09979248046875,297.1499938964844,293.1499938964844,0.0581438764929771,-1530.213134765625,304.143798828125,0.66703861951828,0.1070960760116577,0.0972047671675682,293.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5063526034355164,0.050000000745058,0.0486812368035316,293.0813903808594,297.1499938964844,293.1499938964844,0.1808482855558395,-2865.150146484375,304.14111328125,0.8929731249809265,0.2598154544830322,0.1820426285266876,293.1148681640625,297.1499938964844,293.1499938964844,0.1916457414627075,-4061.45458984375,304.14508056640625,0.9071933031082152,0.2717815339565277,0.2579731047153473,293.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5063526034355164,0.050000000745058,0.2309228181838989,291.13067626953125,291.1499938964844,268.42999267578125,266.96630859375,282.9411315917969,293.47967529296875,291.1307067871094,1.0,0.2255303561687469,0.8282915353775024,0.8282915353775024,1.0,1.0,-0.9802635312080384,0.412667453289032,0.5675960779190063,0.1817805469036102,0.0,0.0,0.3778388798236847,39.59280776977539,52.0,-0.0391414500772953,-8092.95068359375,119.48480987548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8621520996094,306.1166687011719,278.1499938964844,0.0,18000.0,313.1499938964844,17984.15625,18000.0,0.0,0.0,0.1810573637485504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2867970466613769,0.2868016362190246,-4.5870488065702375e-06,0.0,0.0001837502059061,0.0,0.0,12.781623840332031,0.0,0.0,0.0,0.3046900629997253,4.0,0.0,1.0
408780,293.0989685058594,297.1499938964844,293.1499938964844,0.0594204291701316,-1552.091796875,304.14373779296875,0.660975992679596,0.1085352376103401,0.0985959321260452,293.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.4993382394313812,0.050000000745058,0.0487872287631034,293.08013916015625,297.1499938964844,293.1499938964844,0.1826784014701843,-2888.234619140625,304.1410217285156,0.8830747008323669,0.2618111670017242,0.1835121661424636,293.11383056640625,297.1499938964844,293.1499938964844,0.1927054822444915,-4079.34423828125,304.1449584960937,0.8958722949028015,0.2728840708732605,0.2591142952442169,293.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.4993382394313812,0.050000000745058,0.2314255982637405,291.1307678222656,291.1499938964844,268.4100036621094,266.9508972167969,282.9330139160156,293.48974609375,291.1308288574219,1.0,0.230251133441925,0.8281025290489197,0.8281025290489197,1.0,1.0,-0.9857972860336304,0.4152149558067322,0.5705823302268982,0.182706668972969,0.0,0.0,0.3803950548171997,42.33526611328125,55.0,0.1592003107070922,-8147.0615234375,125.3671646118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8537902832031,306.1284484863281,278.1499938964844,0.0,18000.0,313.1499938964844,17984.03125,18000.0,0.0,0.0,0.1823099702596664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2895790040493011,0.2895835936069488,-4.595196969603421e-06,0.0,0.0001850214466685,0.0,0.0,12.943861961364746,0.0,0.0,0.0,0.3053548634052276,4.0,0.0,1.0
408840,293.0989685058594,297.1499938964844,293.1499938964844,0.0594204291701316,-1552.091796875,304.14373779296875,0.660975992679596,0.1085352376103401,0.0985959321260452,293.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.4993382394313812,0.050000000745058,0.0487872287631034,293.08013916015625,297.1499938964844,293.1499938964844,0.1826784014701843,-2888.234619140625,304.1410217285156,0.8830747008323669,0.2618111670017242,0.1835121661424636,293.11383056640625,297.1499938964844,293.1499938964844,0.1927054822444915,-4079.34423828125,304.1449584960937,0.8958722949028015,0.2728840708732605,0.2591142952442169,293.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.4993382394313812,0.050000000745058,0.2314255982637405,291.1307678222656,291.1499938964844,268.4100036621094,266.9508972167969,282.9330139160156,293.48974609375,291.1308288574219,1.0,0.230251133441925,0.8281025290489197,0.8281025290489197,1.0,1.0,-0.9857972860336304,0.4152149558067322,0.5705823302268982,0.182706668972969,0.0,0.0,0.3803950548171997,42.33526611328125,55.0,0.1592003107070922,-8147.0615234375,125.3671646118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8537902832031,306.1284484863281,278.1499938964844,0.0,18000.0,313.1499938964844,17984.03125,18000.0,0.0,0.0,0.1823099702596664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2895790040493011,0.2895835936069488,-4.595196969603421e-06,0.0,0.0001850214466685,0.0,0.0,12.943861961364746,0.0,0.0,0.0,0.3053548634052276,4.0,0.0,1.0
408900,293.0985717773437,297.1499938964844,293.1499938964844,0.0600603893399238,-1563.1029052734375,304.1437072753906,0.6581189632415771,0.1092583686113357,0.0992964133620262,293.9527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.130859375,0.4960334002971649,0.050000000745058,0.0488419756293296,293.07958984375,297.1499938964844,293.1499938964844,0.1835930794477462,-2899.750244140625,304.1409912109375,0.8783512115478516,0.2628052532672882,0.184245765209198,293.1133117675781,297.1499938964844,293.1499938964844,0.1932423263788223,-4088.39599609375,304.1448974609375,0.8905020356178284,0.2734415531158447,0.2596925497055053,293.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.130859375,0.4960334002971649,0.050000000745058,0.2316852957010269,291.1308898925781,291.1499938964844,268.3999938964844,266.943115234375,282.92926025390625,293.4950561523437,291.13092041015625,1.0,0.2326408922672271,0.8280079960823059,0.8280079960823059,1.0,1.0,-0.988589882850647,0.4164935052394867,0.5720964074134827,0.1831948906183242,0.0,0.0,0.3816587328910827,43.75160217285156,55.0,0.2473329007625579,-8174.087890625,128.4136199951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8498229980469,306.13433837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.01171875,18000.0,0.0,0.0,0.1829466670751571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2909653484821319,0.2909699380397796,-4.599298790708417e-06,0.0,0.0001856676099123,0.0,0.0,13.025154113769531,0.0,0.0,0.0,0.3056880831718445,4.0,0.0,1.0
408960,293.09820556640625,297.1499938964844,293.1499938964844,0.0607011653482914,-1574.1568603515625,304.1437072753906,0.6553868651390076,0.1099837124347686,0.0999998375773429,293.948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.492843359708786,0.050000000745058,0.0488976873457431,293.0790710449219,297.1499938964844,293.1499938964844,0.1845069825649261,-2911.24169921875,304.1409606933594,0.8737958073616028,0.2637965381145477,0.184978187084198,293.1128234863281,297.1499938964844,293.1499938964844,0.1937834769487381,-4097.51416015625,304.14483642578125,0.8853083848953247,0.2740030288696289,0.2602755427360534,293.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.492843359708786,0.050000000745058,0.231949582695961,291.1310119628906,291.1499938964844,268.3900146484375,266.9353332519531,282.9257202148437,293.50048828125,291.1310729980469,1.0,0.2350416481494903,0.8279039859771729,0.8279039859771729,1.0,1.0,-0.9913970828056335,0.4177735447883606,0.573623538017273,0.1836984455585479,0.0,0.0,0.3829103708267212,45.19297790527344,58.0,0.3315112292766571,-8201.072265625,131.52194213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8460693359375,306.1402893066406,278.1499938964844,0.0,18000.0,313.1499938964844,17984.015625,18000.0,0.0,0.0,0.1835887730121612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.29234579205513,0.2923504114151001,-4.603410161507782e-06,0.0,0.0001863192737801,0.0,0.0,13.106395721435549,0.0,0.0,0.0,0.306021124124527,4.0,0.0,1.0
409020,293.0975036621094,297.1499938964844,293.1499938964844,0.061984147876501,-1596.3765869140625,304.1436462402344,0.6503031849861145,0.1114403083920478,0.1014143824577331,293.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.48671555519104,0.050000000745058,0.0490115210413932,293.0782165527344,297.1499938964844,293.1499938964844,0.1863313913345337,-2934.14013671875,304.14093017578125,0.8652135729789734,0.2657696604728699,0.186438575387001,293.11187744140625,297.1499938964844,293.1499938964844,0.1948775798082351,-4115.927734375,304.1447448730469,0.8754878640174866,0.2751368284225464,0.2614543437957763,293.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.48671555519104,0.050000000745058,0.2324895560741424,291.13134765625,291.1499938964844,268.3699951171875,266.9196472167969,282.919189453125,293.51171875,291.1314392089844,1.0,0.2398552298545837,0.8276958465576172,0.8276958465576172,1.0,1.0,-0.9970471262931824,0.420336902141571,0.5767102241516113,0.1847506165504455,0.0,0.0,0.3853729665279388,48.13797378540039,61.0,0.483538269996643,-8254.884765625,137.9024658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8394775390625,306.1523742675781,278.1499938964844,0.0,18000.0,313.1499938964844,17984.080078125,18000.0,0.0,0.0,0.1848842501640319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2950828075408935,0.2950874269008636,-4.611636086337967e-06,0.0,0.0001876340102171,0.0,0.0,13.268338203430176,0.0,0.0,0.0,0.3066851198673248,4.0,0.0,1.0
409080,293.0975036621094,297.1499938964844,293.1499938964844,0.061984147876501,-1596.3765869140625,304.1436462402344,0.6503031849861145,0.1114403083920478,0.1014143824577331,293.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.48671555519104,0.050000000745058,0.0490115210413932,293.0782165527344,297.1499938964844,293.1499938964844,0.1863313913345337,-2934.14013671875,304.14093017578125,0.8652135729789734,0.2657696604728699,0.186438575387001,293.11187744140625,297.1499938964844,293.1499938964844,0.1948775798082351,-4115.927734375,304.1447448730469,0.8754878640174866,0.2751368284225464,0.2614543437957763,293.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.48671555519104,0.050000000745058,0.2324895560741424,291.13134765625,291.1499938964844,268.3699951171875,266.9196472167969,282.919189453125,293.51171875,291.1314392089844,1.0,0.2398552298545837,0.8276958465576172,0.8276958465576172,1.0,1.0,-0.9970471262931824,0.420336902141571,0.5767102241516113,0.1847506165504455,0.0,0.0,0.3853729665279388,48.13797378540039,61.0,0.483538269996643,-8254.884765625,137.9024658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8394775390625,306.1523742675781,278.1499938964844,0.0,18000.0,313.1499938964844,17984.080078125,18000.0,0.0,0.0,0.1848842501640319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2950828075408935,0.2950874269008636,-4.611636086337967e-06,0.0,0.0001876340102171,0.0,0.0,13.268338203430176,0.0,0.0,0.0,0.3066851198673248,4.0,0.0,1.0
409140,293.0968322753906,297.1499938964844,293.1499938964844,0.063268557190895,-1618.73779296875,304.1436462402344,0.6457104086875916,0.1129048317670822,0.1028385907411575,293.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.4807279706001282,0.050000000745058,0.049127958714962,293.0775146484375,297.1499938964844,293.1499938964844,0.1881486177444458,-2956.89404296875,304.14093017578125,0.8573303818702698,0.2677279710769653,0.1878907978534698,293.1109924316406,297.1499938964844,293.1499938964844,0.1959873288869857,-4134.578125,304.1446533203125,0.8664382100105286,0.2762854099273681,0.2626497745513916,293.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.4807279706001282,0.050000000745058,0.2330418825149536,291.1318054199219,291.1499938964844,268.3500061035156,266.90380859375,282.91339111328125,293.52349853515625,291.1318664550781,1.0,0.2446617186069488,0.8274877667427063,0.8274877667427063,1.0,1.0,-1.0027369260787964,0.4229018092155456,0.5798351168632507,0.1858601719141006,0.0,0.0,0.3877713084220886,51.15068435668945,64.0,0.597447395324707,-8308.3974609375,144.47625732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8343811035156,306.164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.236328125,18000.0,0.0,0.0,0.186188593506813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2977745532989502,0.2977791726589203,-4.6198283598641865e-06,0.0,0.0001889577542897,0.0,0.0,13.428746223449709,0.0,0.0,0.0,0.3073429465293884,4.0,0.0,1.0
409200,293.0968322753906,297.1499938964844,293.1499938964844,0.063268557190895,-1618.73779296875,304.1436462402344,0.6457104086875916,0.1129048317670822,0.1028385907411575,293.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.4807279706001282,0.050000000745058,0.049127958714962,293.0775146484375,297.1499938964844,293.1499938964844,0.1881486177444458,-2956.89404296875,304.14093017578125,0.8573303818702698,0.2677279710769653,0.1878907978534698,293.1109924316406,297.1499938964844,293.1499938964844,0.1959873288869857,-4134.578125,304.1446533203125,0.8664382100105286,0.2762854099273681,0.2626497745513916,293.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.4807279706001282,0.050000000745058,0.2330418825149536,291.1318054199219,291.1499938964844,268.3500061035156,266.90380859375,282.91339111328125,293.52349853515625,291.1318664550781,1.0,0.2446617186069488,0.8274877667427063,0.8274877667427063,1.0,1.0,-1.0027369260787964,0.4229018092155456,0.5798351168632507,0.1858601719141006,0.0,0.0,0.3877713084220886,51.15068435668945,64.0,0.597447395324707,-8308.3974609375,144.47625732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8343811035156,306.164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.236328125,18000.0,0.0,0.0,0.186188593506813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2977745532989502,0.2977791726589203,-4.6198283598641865e-06,0.0,0.0001889577542897,0.0,0.0,13.428746223449709,0.0,0.0,0.0,0.3073429465293884,4.0,0.0,1.0
409260,293.0962219238281,297.1499938964844,293.1499938964844,0.0645535290241241,-1641.22509765625,304.14361572265625,0.6415782570838928,0.1143767610192298,0.1042713522911071,293.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.4746188223361969,0.050000000745058,0.0492463074624538,293.0769958496094,297.1499938964844,293.1499938964844,0.189956858754158,-2979.482666015625,304.14093017578125,0.8501191139221191,0.2696699500083923,0.1893332749605178,293.1101379394531,297.1499938964844,293.1499938964844,0.197111889719963,-4153.4501953125,304.1445617675781,0.8581483364105225,0.2774480581283569,0.2638605237007141,293.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.4746188223361969,0.050000000745058,0.2336032837629318,291.1322937011719,291.1499938964844,268.3299865722656,266.8878173828125,282.9082946777344,293.5357360839844,291.1323547363281,1.0,0.2494361698627472,0.8272600769996643,0.8272600769996643,1.0,1.0,-1.008456826210022,0.4254634380340576,0.5829934477806091,0.1870216876268386,0.0,0.0,0.3900990784168243,54.21342468261719,67.0,0.6832374334335327,-8361.5380859375,151.21327209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8309631347656,306.177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.455078125,18000.0,0.0,0.0,0.1874929219484329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3004115223884582,0.3004161417484283,-4.627947873814264e-06,0.0,0.0001902814838103,0.0,0.0,13.58698844909668,0.0,0.0,0.0,0.3079919517040252,4.0,0.0,1.0
409320,293.0962219238281,297.1499938964844,293.1499938964844,0.0645535290241241,-1641.22509765625,304.14361572265625,0.6415782570838928,0.1143767610192298,0.1042713522911071,293.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.4746188223361969,0.050000000745058,0.0492463074624538,293.0769958496094,297.1499938964844,293.1499938964844,0.189956858754158,-2979.482666015625,304.14093017578125,0.8501191139221191,0.2696699500083923,0.1893332749605178,293.1101379394531,297.1499938964844,293.1499938964844,0.197111889719963,-4153.4501953125,304.1445617675781,0.8581483364105225,0.2774480581283569,0.2638605237007141,293.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.4746188223361969,0.050000000745058,0.2336032837629318,291.1322937011719,291.1499938964844,268.3299865722656,266.8878173828125,282.9082946777344,293.5357360839844,291.1323547363281,1.0,0.2494361698627472,0.8272600769996643,0.8272600769996643,1.0,1.0,-1.008456826210022,0.4254634380340576,0.5829934477806091,0.1870216876268386,0.0,0.0,0.3900990784168243,54.21342468261719,67.0,0.6832374334335327,-8361.5380859375,151.21327209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8309631347656,306.177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.455078125,18000.0,0.0,0.0,0.1874929219484329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3004115223884582,0.3004161417484283,-4.627947873814264e-06,0.0,0.0001902814838103,0.0,0.0,13.58698844909668,0.0,0.0,0.0,0.3079919517040252,4.0,0.0,1.0
409380,293.0956420898437,297.1499938964844,293.1499938964844,0.0658383890986442,-1663.82568359375,304.14361572265625,0.6378664970397949,0.1158556118607521,0.1057116761803627,293.91436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.4681079983711242,0.050000000745058,0.0493659973144531,293.0766296386719,297.1499938964844,293.1499938964844,0.191754549741745,-3001.88916015625,304.1409606933594,0.8435288667678833,0.2715942561626434,0.1907645910978317,293.1093139648437,297.1499938964844,293.1499938964844,0.1982505470514297,-4172.5322265625,304.1444702148437,0.850576639175415,0.2786240577697754,0.2650853395462036,293.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.4681079983711242,0.050000000745058,0.2341710329055786,291.1328125,291.1499938964844,268.3099975585937,266.8717041015625,282.9038391113281,293.5484313964844,291.1329040527344,1.0,0.2541609704494476,0.8270323872566223,0.8270323872566223,1.0,1.0,-1.014198660850525,0.4280203878879547,0.5861783027648926,0.1882326453924179,0.0,0.0,0.3923525512218475,57.3115463256836,55.0,0.7315829396247864,-8414.25,158.0881805419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8293762207031,306.191162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.71875,18000.0,0.0,0.0,0.1887889504432678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3029863536357879,0.302990972995758,-4.635962795873638e-06,0.0,0.0001915967877721,0.0,0.0,13.742554664611816,0.0,0.0,0.0,0.308629959821701,4.0,0.0,1.0
409440,293.0956420898437,297.1499938964844,293.1499938964844,0.0658383890986442,-1663.82568359375,304.14361572265625,0.6378664970397949,0.1158556118607521,0.1057116761803627,293.91436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.4681079983711242,0.050000000745058,0.0493659973144531,293.0766296386719,297.1499938964844,293.1499938964844,0.191754549741745,-3001.88916015625,304.1409606933594,0.8435288667678833,0.2715942561626434,0.1907645910978317,293.1093139648437,297.1499938964844,293.1499938964844,0.1982505470514297,-4172.5322265625,304.1444702148437,0.850576639175415,0.2786240577697754,0.2650853395462036,293.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.4681079983711242,0.050000000745058,0.2341710329055786,291.1328125,291.1499938964844,268.3099975585937,266.8717041015625,282.9038391113281,293.5484313964844,291.1329040527344,1.0,0.2541609704494476,0.8270323872566223,0.8270323872566223,1.0,1.0,-1.014198660850525,0.4280203878879547,0.5861783027648926,0.1882326453924179,0.0,0.0,0.3923525512218475,57.3115463256836,55.0,0.7315829396247864,-8414.25,158.0881805419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8293762207031,306.191162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.71875,18000.0,0.0,0.0,0.1887889504432678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3029863536357879,0.302990972995758,-4.635962795873638e-06,0.0,0.0001915967877721,0.0,0.0,13.742554664611816,0.0,0.0,0.0,0.308629959821701,4.0,0.0,1.0
409500,293.0953369140625,297.1499938964844,293.1499938964844,0.0664357095956802,-1674.359619140625,304.1436767578125,0.638897180557251,0.1166040375828743,0.1063837856054306,293.9100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.4678294360637665,0.050000000745058,0.0493708923459053,293.0764465332031,297.1499938964844,293.1499938964844,0.1926010400056839,-3012.401611328125,304.1410827636719,0.8441335558891296,0.272559642791748,0.1914374679327011,293.10888671875,297.1499938964844,293.1499938964844,0.1987745910882949,-4181.27685546875,304.14453125,0.8508121371269226,0.2792213857173919,0.2656486630439758,293.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.4678294360637665,0.050000000745058,0.2341942638158798,291.1332092285156,291.1499938964844,268.29998779296875,266.86358642578125,282.9018249511719,293.5547790527344,291.1333923339844,1.0,0.2542433738708496,0.8269185423851013,0.8269185423851013,1.0,1.0,-1.016523361206055,0.4290595948696136,0.5874637365341187,0.188708022236824,0.0,0.0,0.3934351503849029,57.46275329589844,55.0,1.3643921613693235,-8438.4482421875,158.98428344726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82928466796875,306.1994323730469,278.1499938964844,0.0,18000.0,313.1499938964844,17984.919921875,18000.0,0.0,0.0,0.1894311755895614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3042470514774322,0.3042516708374023,-4.6399309212574735e-06,0.0,0.0001922485535033,0.0,0.0,13.81913948059082,0.0,0.0,0.0,0.3089438080787658,4.0,0.0,1.0
