time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
409560,293.094970703125,297.1499938964844,293.1499938964844,0.0670044422149658,-1684.3984375,304.143798828125,0.6419414281845093,0.1173683404922485,0.1070310026407241,293.9058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.4697256684303283,0.050000000745058,0.0493370853364467,293.0762023925781,297.1499938964844,293.1499938964844,0.1934107542037964,-3022.428466796875,304.1412353515625,0.8474193215370178,0.2735435366630554,0.1920910030603408,293.1084289550781,297.1499938964844,293.1499938964844,0.1992597579956054,-4189.33740234375,304.1446533203125,0.8537889122962952,0.2798324525356293,0.2661841511726379,293.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.4697256684303283,0.050000000745058,0.2340338826179504,291.1343688964844,291.1499938964844,268.2900085449219,266.8554382324219,282.8996887207031,293.5607604980469,291.134765625,1.0,0.2531977593898773,0.8267975449562073,0.8267975449562073,1.0,1.0,-1.0184944868087769,0.4299457371234894,0.5885487198829651,0.1890917420387268,0.0,0.0,0.3943661451339721,56.62945175170898,43.0,2.8026599884033203,-8460.548828125,158.0804901123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83013916015625,306.2084655761719,278.1499938964844,0.0,18000.0,313.1499938964844,17985.8515625,18000.0,0.0,0.0,0.1900633424520492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3054149150848388,0.3054195642471313,-4.643791271519149e-06,0.0,0.0001928901328938,0.0,0.0,13.890772819519045,0.0,0.0,0.0,0.3092367947101593,4.0,0.0,1.0
409620,293.0941162109375,297.1499938964844,293.1499938964844,0.0680962726473808,-1703.7138671875,304.14404296875,0.653062641620636,0.1189362034201622,0.10828597843647,293.8974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.4776427447795868,0.050000000745058,0.0491880662739276,293.0754699707031,297.1499938964844,293.1499938964844,0.1949817240238189,-3041.8388671875,304.1415405273437,0.860538899898529,0.2755589485168457,0.1933731138706207,293.107421875,297.1499938964844,293.1499938964844,0.2001709789037704,-4204.43115234375,304.1448974609375,0.8663864135742188,0.2810930609703064,0.2672109603881836,293.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.4776427447795868,0.050000000745058,0.2333270162343979,291.13787841796875,291.1499938964844,268.2699890136719,266.8390197753906,282.8951416015625,293.5716552734375,291.1383361816406,1.0,0.2482786923646927,0.8265555500984192,0.8265555500984192,1.0,1.0,-1.0217450857162476,0.4314140081405639,0.5903310179710388,0.1896954774856567,0.0,0.0,0.3957465887069702,52.89338302612305,31.0,4.389307022094727,-8496.9580078125,152.4752655029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83612060546875,306.2251281738281,278.1499938964844,0.0,18000.0,313.1499938964844,17989.580078125,18000.0,0.0,0.0,0.1912731081247329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3072056174278259,0.3072102665901184,-4.65026096208021e-06,0.0,0.0001941178779816,0.0,0.0,14.002473831176758,0.0,0.0,0.0,0.3096978068351745,4.0,0.0,1.0
409680,293.0941162109375,297.1499938964844,293.1499938964844,0.0680962726473808,-1703.7138671875,304.14404296875,0.653062641620636,0.1189362034201622,0.10828597843647,293.8974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.4776427447795868,0.050000000745058,0.0491880662739276,293.0754699707031,297.1499938964844,293.1499938964844,0.1949817240238189,-3041.8388671875,304.1415405273437,0.860538899898529,0.2755589485168457,0.1933731138706207,293.107421875,297.1499938964844,293.1499938964844,0.2001709789037704,-4204.43115234375,304.1448974609375,0.8663864135742188,0.2810930609703064,0.2672109603881836,293.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.4776427447795868,0.050000000745058,0.2333270162343979,291.13787841796875,291.1499938964844,268.2699890136719,266.8390197753906,282.8951416015625,293.5716552734375,291.1383361816406,1.0,0.2482786923646927,0.8265555500984192,0.8265555500984192,1.0,1.0,-1.0217450857162476,0.4314140081405639,0.5903310179710388,0.1896954774856567,0.0,0.0,0.3957465887069702,52.89338302612305,31.0,4.389307022094727,-8496.9580078125,152.4752655029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83612060546875,306.2251281738281,278.1499938964844,0.0,18000.0,313.1499938964844,17989.580078125,18000.0,0.0,0.0,0.1912731081247329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3072056174278259,0.3072102665901184,-4.65026096208021e-06,0.0,0.0001941178779816,0.0,0.0,14.002473831176758,0.0,0.0,0.0,0.3096978068351745,4.0,0.0,1.0
409740,293.0931701660156,297.1499938964844,293.1499938964844,0.06915283203125,-1722.483154296875,304.1442565917969,0.671503484249115,0.1205456033349037,0.1095049083232879,293.8890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.4894881248474121,0.050000000745058,0.0489588864147663,293.0745849609375,297.1499938964844,293.1499938964844,0.1965290307998657,-3060.935791015625,304.14178466796875,0.8828719258308411,0.2776231169700622,0.1946329921483993,293.1062927246094,297.1499938964844,293.1499938964844,0.2010522037744522,-4219.0244140625,304.1451416015625,0.8882078528404236,0.2823987901210785,0.2682019472122192,293.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.4894881248474121,0.050000000745058,0.2322398722171783,291.1412048339844,291.1499938964844,268.25,266.82244873046875,282.8904113769531,293.5815734863281,291.1416015625,1.0,0.2403535842895507,0.8263135552406311,0.8263135552406311,1.0,1.0,-1.0243300199508667,0.4325861632823944,0.5917438268661499,0.1901505589485168,0.0,0.0,0.3966951668262481,47.11957931518555,25.0,4.501368522644043,-8526.44921875,143.1066436767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84942626953125,306.242431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.708984375,18000.0,0.0,0.0,0.192370980978012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3084445893764496,0.308449238538742,-4.6548830141546205e-06,0.0,0.0001952320890268,0.0,0.0,14.080414772033691,0.0,0.0,0.0,0.3100209534168243,4.0,0.0,1.0
409800,293.0931701660156,297.1499938964844,293.1499938964844,0.06915283203125,-1722.483154296875,304.1442565917969,0.671503484249115,0.1205456033349037,0.1095049083232879,293.8890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.4894881248474121,0.050000000745058,0.0489588864147663,293.0745849609375,297.1499938964844,293.1499938964844,0.1965290307998657,-3060.935791015625,304.14178466796875,0.8828719258308411,0.2776231169700622,0.1946329921483993,293.1062927246094,297.1499938964844,293.1499938964844,0.2010522037744522,-4219.0244140625,304.1451416015625,0.8882078528404236,0.2823987901210785,0.2682019472122192,293.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.4894881248474121,0.050000000745058,0.2322398722171783,291.1412048339844,291.1499938964844,268.25,266.82244873046875,282.8904113769531,293.5815734863281,291.1416015625,1.0,0.2403535842895507,0.8263135552406311,0.8263135552406311,1.0,1.0,-1.0243300199508667,0.4325861632823944,0.5917438268661499,0.1901505589485168,0.0,0.0,0.3966951668262481,47.11957931518555,25.0,4.501368522644043,-8526.44921875,143.1066436767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84942626953125,306.242431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.708984375,18000.0,0.0,0.0,0.192370980978012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3084445893764496,0.308449238538742,-4.6548830141546205e-06,0.0,0.0001952320890268,0.0,0.0,14.080414772033691,0.0,0.0,0.0,0.3100209534168243,4.0,0.0,1.0
409860,293.0922241210937,297.1499938964844,293.1499938964844,0.070231944322586,-1741.750732421875,304.1443786621094,0.6938169002532959,0.1221775785088539,0.1107503324747085,293.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5029648542404175,0.050000000745058,0.048730481415987,293.0737609863281,297.1499938964844,293.1499938964844,0.1981134116649627,-3080.496337890625,304.1418762207031,0.910004734992981,0.2797054350376129,0.1959131509065628,293.10516357421875,297.1499938964844,293.1499938964844,0.2019752711057663,-4234.35498046875,304.14520263671875,0.9151031374931335,0.2837348580360412,0.2692269086837768,293.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5029648542404175,0.050000000745058,0.2311564236879348,291.1437683105469,291.1499938964844,268.2300109863281,266.80572509765625,282.88580322265625,293.5912475585937,291.1439819335937,1.0,0.2323834002017974,0.8260878920555115,0.8260878920555115,1.0,1.0,-1.0270166397094729,0.4337913393974304,0.5932253003120422,0.190666913986206,0.0,0.0,0.3973382413387298,41.3675537109375,25.0,3.289370536804199,-8553.3828125,133.75308227539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699645996094,306.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.033203125,18000.0,0.0,0.0,0.1933288127183914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3092740774154663,0.3092787265777588,-4.6580389607697725e-06,0.0,0.000196204171516,0.0,0.0,14.132885932922363,0.0,0.0,0.0,0.3102392852306366,4.0,0.0,1.0
409920,293.0922241210937,297.1499938964844,293.1499938964844,0.070231944322586,-1741.750732421875,304.1443786621094,0.6938169002532959,0.1221775785088539,0.1107503324747085,293.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5029648542404175,0.050000000745058,0.048730481415987,293.0737609863281,297.1499938964844,293.1499938964844,0.1981134116649627,-3080.496337890625,304.1418762207031,0.910004734992981,0.2797054350376129,0.1959131509065628,293.10516357421875,297.1499938964844,293.1499938964844,0.2019752711057663,-4234.35498046875,304.14520263671875,0.9151031374931335,0.2837348580360412,0.2692269086837768,293.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5029648542404175,0.050000000745058,0.2311564236879348,291.1437683105469,291.1499938964844,268.2300109863281,266.80572509765625,282.88580322265625,293.5912475585937,291.1439819335937,1.0,0.2323834002017974,0.8260878920555115,0.8260878920555115,1.0,1.0,-1.0270166397094729,0.4337913393974304,0.5932253003120422,0.190666913986206,0.0,0.0,0.3973382413387298,41.3675537109375,25.0,3.289370536804199,-8553.3828125,133.75308227539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699645996094,306.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.033203125,18000.0,0.0,0.0,0.1933288127183914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3092740774154663,0.3092787265777588,-4.6580389607697725e-06,0.0,0.000196204171516,0.0,0.0,14.132885932922363,0.0,0.0,0.0,0.3102392852306366,4.0,0.0,1.0
409980,293.0914001464844,297.1499938964844,293.1499938964844,0.0713686794042587,-1762.1630859375,304.14434814453125,0.7138988971710205,0.1238093301653862,0.1120556071400642,293.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5156062841415405,0.050000000745058,0.0485604666173458,293.0731201171875,297.1499938964844,293.1499938964844,0.1997688114643097,-3100.94873046875,304.1418151855469,0.9372375011444092,0.2817650437355041,0.1972271800041198,293.1041259765625,297.1499938964844,293.1499938964844,0.2029924392700195,-4251.314453125,304.1451110839844,0.9416508674621582,0.2850813865661621,0.2703245282173157,293.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5156062841415405,0.050000000745058,0.2303499430418014,291.1446533203125,291.1499938964844,268.2099914550781,266.7888488769531,282.8818664550781,293.6016845703125,291.1446838378906,1.0,0.2265391796827316,0.8258621692657471,0.8258621692657471,1.0,1.0,-1.0303055047988892,0.4352414906024933,0.5950640439987183,0.1913829445838928,0.0,0.0,0.3979721665382385,37.102638244628906,25.0,1.2243438959121704,-8582.3671875,127.101318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8954772949219,306.2788391113281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.509765625,18000.0,0.0,0.0,0.1941438466310501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3099938333034515,0.309998482465744,-4.660435934056295e-06,0.0,0.0001970313169294,0.0,0.0,14.177530288696287,0.0,0.0,0.0,0.3104239404201507,4.0,0.0,1.0
410040,293.0914001464844,297.1499938964844,293.1499938964844,0.0713686794042587,-1762.1630859375,304.14434814453125,0.7138988971710205,0.1238093301653862,0.1120556071400642,293.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5156062841415405,0.050000000745058,0.0485604666173458,293.0731201171875,297.1499938964844,293.1499938964844,0.1997688114643097,-3100.94873046875,304.1418151855469,0.9372375011444092,0.2817650437355041,0.1972271800041198,293.1041259765625,297.1499938964844,293.1499938964844,0.2029924392700195,-4251.314453125,304.1451110839844,0.9416508674621582,0.2850813865661621,0.2703245282173157,293.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5156062841415405,0.050000000745058,0.2303499430418014,291.1446533203125,291.1499938964844,268.2099914550781,266.7888488769531,282.8818664550781,293.6016845703125,291.1446838378906,1.0,0.2265391796827316,0.8258621692657471,0.8258621692657471,1.0,1.0,-1.0303055047988892,0.4352414906024933,0.5950640439987183,0.1913829445838928,0.0,0.0,0.3979721665382385,37.102638244628906,25.0,1.2243438959121704,-8582.3671875,127.101318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8954772949219,306.2788391113281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.509765625,18000.0,0.0,0.0,0.1941438466310501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3099938333034515,0.309998482465744,-4.660435934056295e-06,0.0,0.0001970313169294,0.0,0.0,14.177530288696287,0.0,0.0,0.0,0.3104239404201507,4.0,0.0,1.0
410100,293.0910339355469,297.1499938964844,293.1499938964844,0.0719509646296501,-1772.658203125,304.1443176269531,0.7222940921783447,0.1246224418282508,0.1127224937081337,293.8684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5215212106704712,0.050000000745058,0.048493105918169,293.0729064941406,297.1499938964844,293.1499938964844,0.2006103545427322,-3111.3408203125,304.14178466796875,0.9493592977523804,0.2827802002429962,0.1978873908519745,293.1036682128906,297.1499938964844,293.1499938964844,0.2035273313522339,-4260.24169921875,304.14501953125,0.9531992077827454,0.2857553958892822,0.2708920538425445,293.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5215212106704712,0.050000000745058,0.2300304174423217,291.14459228515625,291.1499938964844,268.20001220703125,266.78033447265625,282.8802795410156,293.6073303222656,291.1445617675781,1.0,0.224209263920784,0.8257493376731873,0.8257493376731873,1.0,1.0,-1.03211510181427,0.4360323548316955,0.5960826873779297,0.1917998343706131,0.0,0.0,0.3983404338359833,35.41952896118164,25.0,0.3959110677242279,-8598.0771484375,124.58770751953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.908935546875,306.2887878417969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.193359375,18000.0,0.0,0.0,0.1945043802261352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3103971481323242,0.3104017972946167,-4.661649654735811e-06,0.0,0.0001973972248379,0.0,0.0,14.202211380004885,0.0,0.0,0.0,0.3105250298976898,4.0,0.0,1.0
410160,293.0906982421875,297.1499938964844,293.1499938964844,0.0725393146276474,-1783.284912109375,304.144287109375,0.7299693822860718,0.1254346817731857,0.1133967638015747,293.8642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5271586775779724,0.050000000745058,0.0484346747398376,293.07275390625,297.1499938964844,293.1499938964844,0.2014551758766174,-3121.7646484375,304.1417236328125,0.9601796865463256,0.2837866842746734,0.198547825217247,293.10321044921875,297.1499938964844,293.1499938964844,0.2040735036134719,-4269.3544921875,304.1449279785156,0.9634370803833008,0.2864300906658172,0.2714690268039703,293.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5271586775779724,0.050000000745058,0.229753240942955,291.1443786621094,291.1499938964844,268.19000244140625,266.7718200683594,282.8788757324219,293.6132507324219,291.14434814453125,1.0,0.2222086191177368,0.8256323933601379,0.8256323933601379,1.0,1.0,-1.0340067148208618,0.4368551969528198,0.597151517868042,0.1922473758459091,0.0,0.0,0.398735761642456,33.96381378173828,28.0,-0.1580595821142196,-8614.4443359375,122.48454284667967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92236328125,306.2989501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.794921875,18000.0,0.0,0.0,0.194838672876358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3108377158641815,0.3108423948287964,-4.662965238821926e-06,0.0,0.0001977364881895,0.0,0.0,14.229168891906738,0.0,0.0,0.0,0.3106350004673004,4.0,0.0,1.0
410220,293.0901184082031,297.1499938964844,293.1499938964844,0.0737505406141281,-1805.234130859375,304.1441650390625,0.7408910393714905,0.1270533502101898,0.1147862374782562,293.8559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.534562349319458,0.050000000745058,0.0483650714159011,293.0726318359375,297.1499938964844,293.1499938964844,0.2031729966402053,-3142.94091796875,304.1416320800781,0.973829746246338,0.2857685983181,0.1998836547136306,293.1024169921875,297.1499938964844,293.1499938964844,0.2052180916070938,-4288.451171875,304.14471435546875,0.9761180877685548,0.28777876496315,0.2726706862449646,293.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.534562349319458,0.050000000745058,0.2294230759143829,291.1435852050781,291.1499938964844,268.1700134277344,266.7546081542969,282.8766784667969,293.6258544921875,291.1434326171875,1.0,0.2201860100030899,0.8253985047340393,0.8253985047340393,1.0,1.0,-1.0382399559020996,0.4386852383613586,0.5995547771453857,0.1932899206876754,0.0,0.0,0.3996383249759674,32.255638122558594,31.0,-1.186434268951416,-8649.47265625,120.48552703857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9474792480469,306.3182067871094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.84375,18000.0,0.0,0.0,0.1954468786716461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3118290603160858,0.3118337094783783,-4.66592246084474e-06,0.0,0.0001983537367777,0.0,0.0,14.289898872375488,0.0,0.0,0.0,0.3108830451965332,4.0,0.0,1.0
410280,293.0901184082031,297.1499938964844,293.1499938964844,0.0737505406141281,-1805.234130859375,304.1441650390625,0.7408910393714905,0.1270533502101898,0.1147862374782562,293.8559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.534562349319458,0.050000000745058,0.0483650714159011,293.0726318359375,297.1499938964844,293.1499938964844,0.2031729966402053,-3142.94091796875,304.1416320800781,0.973829746246338,0.2857685983181,0.1998836547136306,293.1024169921875,297.1499938964844,293.1499938964844,0.2052180916070938,-4288.451171875,304.14471435546875,0.9761180877685548,0.28777876496315,0.2726706862449646,293.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.534562349319458,0.050000000745058,0.2294230759143829,291.1435852050781,291.1499938964844,268.1700134277344,266.7546081542969,282.8766784667969,293.6258544921875,291.1434326171875,1.0,0.2201860100030899,0.8253985047340393,0.8253985047340393,1.0,1.0,-1.0382399559020996,0.4386852383613586,0.5995547771453857,0.1932899206876754,0.0,0.0,0.3996383249759674,32.255638122558594,31.0,-1.186434268951416,-8649.47265625,120.48552703857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9474792480469,306.3182067871094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.84375,18000.0,0.0,0.0,0.1954468786716461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3118290603160858,0.3118337094783783,-4.66592246084474e-06,0.0,0.0001983537367777,0.0,0.0,14.289898872375488,0.0,0.0,0.0,0.3108830451965332,4.0,0.0,1.0
410340,293.08966064453125,297.1499938964844,293.1499938964844,0.0749903246760368,-1827.7921142578125,304.14404296875,0.7470077872276306,0.1286635398864746,0.1162095814943313,293.8475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.5374780893325806,0.050000000745058,0.048339556902647,293.07275390625,297.1499938964844,293.1499938964844,0.2049065679311752,-3164.274658203125,304.1415405273437,0.9799484610557556,0.287706196308136,0.2012209743261337,293.1017150878906,297.1499938964844,293.1499938964844,0.2064134627580642,-4308.37841796875,304.1445007324219,0.9815148711204528,0.2891249060630798,0.2739140391349792,293.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.5374780893325806,0.050000000745058,0.2293020486831665,291.1422119140625,291.1499938964844,268.1499938964844,266.7372131347656,282.8753356933594,293.6395263671875,291.1420593261719,1.0,0.2198944687843322,0.8251646161079407,0.8251646161079407,1.0,1.0,-1.0428699254989624,0.4406743347644806,0.6021955609321594,0.194474309682846,0.0,0.0,0.400766521692276,31.67008209228516,34.0,-1.795179009437561,-8687.439453125,120.5540008544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96826171875,306.3360595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.314453125,18000.0,0.0,0.0,0.1960059106349945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3130678832530975,0.3130725622177124,-4.669555892178323e-06,0.0,0.0001989210868487,0.0,0.0,14.365784645080566,0.0,0.0,0.0,0.3111923933029175,4.0,0.0,1.0
410400,293.08966064453125,297.1499938964844,293.1499938964844,0.0749903246760368,-1827.7921142578125,304.14404296875,0.7470077872276306,0.1286635398864746,0.1162095814943313,293.8475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.5374780893325806,0.050000000745058,0.048339556902647,293.07275390625,297.1499938964844,293.1499938964844,0.2049065679311752,-3164.274658203125,304.1415405273437,0.9799484610557556,0.287706196308136,0.2012209743261337,293.1017150878906,297.1499938964844,293.1499938964844,0.2064134627580642,-4308.37841796875,304.1445007324219,0.9815148711204528,0.2891249060630798,0.2739140391349792,293.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.5374780893325806,0.050000000745058,0.2293020486831665,291.1422119140625,291.1499938964844,268.1499938964844,266.7372131347656,282.8753356933594,293.6395263671875,291.1420593261719,1.0,0.2198944687843322,0.8251646161079407,0.8251646161079407,1.0,1.0,-1.0428699254989624,0.4406743347644806,0.6021955609321594,0.194474309682846,0.0,0.0,0.400766521692276,31.67008209228516,34.0,-1.795179009437561,-8687.439453125,120.5540008544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96826171875,306.3360595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.314453125,18000.0,0.0,0.0,0.1960059106349945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3130678832530975,0.3130725622177124,-4.669555892178323e-06,0.0,0.0001989210868487,0.0,0.0,14.365784645080566,0.0,0.0,0.0,0.3111923933029175,4.0,0.0,1.0
410460,293.0892944335937,297.1499938964844,293.1499938964844,0.0762485340237617,-1850.7664794921875,304.1439208984375,0.7489808797836304,0.1302681714296341,0.1176586747169494,293.83917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.5366042852401733,0.050000000745058,0.0483470596373081,293.0730285644531,297.1499938964844,293.1499938964844,0.2066410928964615,-3185.574462890625,304.1414489746094,0.9806743264198304,0.2896057665348053,0.202554777264595,293.1011047363281,297.1499938964844,293.1499938964844,0.2076420783996582,-4328.82568359375,304.144287109375,0.9816681146621704,0.2904698550701141,0.2751889228820801,293.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.5366042852401733,0.050000000745058,0.2293376475572586,291.14080810546875,291.1499938964844,268.1300048828125,266.7196350097656,282.8746643066406,293.6540832519531,291.1406555175781,1.0,0.2209369540214538,0.8249080181121826,0.8249080181121826,1.0,1.0,-1.0477919578552246,0.442780077457428,0.6050118207931519,0.1957606226205825,0.0,0.0,0.4020883738994598,31.92512321472168,37.0,-1.9661740064620967,-8727.4814453125,122.18932342529295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830322265625,306.3514709472656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.8359375,18000.0,0.0,0.0,0.1965533643960952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.314549446105957,0.3145541250705719,-4.674005140259396e-06,0.0,0.0001994766789721,0.0,0.0,14.457079887390137,0.0,0.0,0.0,0.311564564704895,4.0,0.0,1.0
410520,293.0892944335937,297.1499938964844,293.1499938964844,0.0762485340237617,-1850.7664794921875,304.1439208984375,0.7489808797836304,0.1302681714296341,0.1176586747169494,293.83917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.5366042852401733,0.050000000745058,0.0483470596373081,293.0730285644531,297.1499938964844,293.1499938964844,0.2066410928964615,-3185.574462890625,304.1414489746094,0.9806743264198304,0.2896057665348053,0.202554777264595,293.1011047363281,297.1499938964844,293.1499938964844,0.2076420783996582,-4328.82568359375,304.144287109375,0.9816681146621704,0.2904698550701141,0.2751889228820801,293.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.5366042852401733,0.050000000745058,0.2293376475572586,291.14080810546875,291.1499938964844,268.1300048828125,266.7196350097656,282.8746643066406,293.6540832519531,291.1406555175781,1.0,0.2209369540214538,0.8249080181121826,0.8249080181121826,1.0,1.0,-1.0477919578552246,0.442780077457428,0.6050118207931519,0.1957606226205825,0.0,0.0,0.4020883738994598,31.92512321472168,37.0,-1.9661740064620967,-8727.4814453125,122.18932342529295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830322265625,306.3514709472656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.8359375,18000.0,0.0,0.0,0.1965533643960952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.314549446105957,0.3145541250705719,-4.674005140259396e-06,0.0,0.0001994766789721,0.0,0.0,14.457079887390137,0.0,0.0,0.0,0.311564564704895,4.0,0.0,1.0
410580,293.0889892578125,297.1499938964844,293.1499938964844,0.0775204673409462,-1874.0687255859373,304.1438293457031,0.7477429509162903,0.1318687796592712,0.1191279664635658,293.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.5328980684280396,0.050000000745058,0.0483799874782562,293.07342529296875,297.1499938964844,293.1499938964844,0.2083770036697387,-3206.84765625,304.14141845703125,0.9774261713027954,0.2914769053459167,0.2038859277963638,293.1005859375,297.1499938964844,293.1499938964844,0.2088977843523025,-4349.6884765625,304.14410400390625,0.977904200553894,0.2918148338794708,0.2764889597892761,293.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.5328980684280396,0.050000000745058,0.2294938266277313,291.1393737792969,291.1499938964844,268.1099853515625,266.7018127441406,282.8743896484375,293.66925048828125,291.13922119140625,1.0,0.2229939699172973,0.8246514201164246,0.8246514201164246,1.0,1.0,-1.0529404878616333,0.4449799358844757,0.6079605221748352,0.1971225440502166,0.0,0.0,0.4036036729812622,32.827491760253906,40.0,-2.010624647140503,-8769.1025390625,125.05231475830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9911499023437,306.3638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.357421875,18000.0,0.0,0.0,0.197122186422348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3162639737129211,0.3162686824798584,-4.679237008531345e-06,0.0,0.0002000539680011,0.0,0.0,14.56330680847168,0.0,0.0,0.0,0.3119979202747345,4.0,0.0,1.0
410640,293.0889892578125,297.1499938964844,293.1499938964844,0.0775204673409462,-1874.0687255859373,304.1438293457031,0.7477429509162903,0.1318687796592712,0.1191279664635658,293.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.5328980684280396,0.050000000745058,0.0483799874782562,293.07342529296875,297.1499938964844,293.1499938964844,0.2083770036697387,-3206.84765625,304.14141845703125,0.9774261713027954,0.2914769053459167,0.2038859277963638,293.1005859375,297.1499938964844,293.1499938964844,0.2088977843523025,-4349.6884765625,304.14410400390625,0.977904200553894,0.2918148338794708,0.2764889597892761,293.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.5328980684280396,0.050000000745058,0.2294938266277313,291.1393737792969,291.1499938964844,268.1099853515625,266.7018127441406,282.8743896484375,293.66925048828125,291.13922119140625,1.0,0.2229939699172973,0.8246514201164246,0.8246514201164246,1.0,1.0,-1.0529404878616333,0.4449799358844757,0.6079605221748352,0.1971225440502166,0.0,0.0,0.4036036729812622,32.827491760253906,40.0,-2.010624647140503,-8769.1025390625,125.05231475830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9911499023437,306.3638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.357421875,18000.0,0.0,0.0,0.197122186422348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3162639737129211,0.3162686824798584,-4.679237008531345e-06,0.0,0.0002000539680011,0.0,0.0,14.56330680847168,0.0,0.0,0.0,0.3119979202747345,4.0,0.0,1.0
410700,293.0888366699219,297.1499938964844,293.1499938964844,0.0781603530049324,-1885.8189697265625,304.143798828125,0.7462257742881775,0.1326678693294525,0.1198688596487045,293.826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.5302821397781372,0.050000000745058,0.0484042763710022,293.0736389160156,297.1499938964844,293.1499938964844,0.2092451900243759,-3217.470947265625,304.1413879394531,0.9746097922325134,0.2924033403396606,0.2045506685972213,293.100341796875,297.1499938964844,293.1499938964844,0.2095340490341186,-4360.24609375,304.1440124511719,0.9748318791389464,0.2924875915050506,0.277146965265274,293.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.5302821397781372,0.050000000745058,0.2296090573072433,291.1386413574219,291.1499938964844,268.1000061035156,266.6928405761719,282.8743896484375,293.6770324707031,291.1385192871094,1.0,0.2243274301290512,0.8245231509208679,0.8245231509208679,1.0,1.0,-1.0555847883224487,0.4461091160774231,0.6094757318496704,0.1978272199630737,0.0,0.0,0.4044318497180938,33.47808074951172,40.0,-1.9842822551727293,-8790.453125,126.86865997314452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9926452636719,306.36895751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.61328125,18000.0,0.0,0.0,0.1974231600761413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3172097206115722,0.3172143995761871,-4.682154212787282e-06,0.0,0.0002003594127018,0.0,0.0,14.622146606445312,0.0,0.0,0.0,0.312237948179245,4.0,0.0,1.0
410760,293.0887145996094,297.1499938964844,293.1499938964844,0.0788021683692932,-1897.6217041015625,304.1437683105469,0.7442780137062073,0.1334662586450576,0.120613232254982,293.8221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381225585937,0.5273194909095764,0.050000000745058,0.0484329313039779,293.0738830566406,297.1499938964844,293.1499938964844,0.2101128697395324,-3228.0771484375,304.1413879394531,0.9711440205574036,0.293324202299118,0.2052146047353744,293.1001281738281,297.1499938964844,293.1499938964844,0.21017487347126,-4370.869140625,304.1439208984375,0.9711052179336548,0.2931605875492096,0.2778095304965973,293.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381225585937,0.5273194909095764,0.050000000745058,0.2297449707984924,291.1379699707031,291.1499938964844,268.0899963378906,266.68377685546875,282.8744812011719,293.6849365234375,291.1378479003906,1.0,0.2258257567882537,0.8243821263313293,0.8243821263313293,1.0,1.0,-1.0582679510116575,0.447253555059433,0.6110143661499023,0.1985443383455276,0.0,0.0,0.4053028523921966,34.239768981933594,43.0,-1.92660391330719,-8812.1044921875,128.90304565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99249267578125,306.373291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.890625,18000.0,0.0,0.0,0.1977392137050628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3182109296321869,0.3182156085968017,-4.685268777393503e-06,0.0,0.0002006801660172,0.0,0.0,14.684635162353516,0.0,0.0,0.0,0.3124929070472717,4.0,0.0,1.0
410820,293.0885314941406,297.1499938964844,293.1499938964844,0.0800901427865028,-1921.3553466796875,304.1436767578125,0.7394800782203674,0.1350611001253128,0.122110828757286,293.8135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5207357406616211,0.050000000745058,0.0485014729201793,293.07440185546875,297.1499938964844,293.1499938964844,0.2118452042341232,-3249.218994140625,304.141357421875,0.962601125240326,0.2951498031616211,0.2065393775701522,293.0997009277344,297.1499938964844,293.1499938964844,0.2114680260419845,-4392.27685546875,304.143798828125,0.9620195031166076,0.2945075035095215,0.279146671295166,293.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5207357406616211,0.050000000745058,0.2300701141357422,291.13671875,291.1499938964844,268.07000732421875,266.6655578613281,282.8747863769531,293.70098876953125,291.1365966796875,1.0,0.2292315661907196,0.8241000175476074,0.8241000175476074,1.0,1.0,-1.0637329816818235,0.449583888053894,0.6141490936279297,0.200012981891632,0.0,0.0,0.4071610569953918,36.04940032958984,46.0,-1.747655987739563,-8856.2060546875,133.54356384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9876708984375,306.37994384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.54296875,18000.0,0.0,0.0,0.1984256654977798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3203674554824829,0.3203721642494201,-4.692063612310449e-06,0.0,0.0002013768244069,0.0,0.0,14.81991195678711,0.0,0.0,0.0,0.3130449056625366,4.0,0.0,1.0
410880,293.0885314941406,297.1499938964844,293.1499938964844,0.0800901427865028,-1921.3553466796875,304.1436767578125,0.7394800782203674,0.1350611001253128,0.122110828757286,293.8135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5207357406616211,0.050000000745058,0.0485014729201793,293.07440185546875,297.1499938964844,293.1499938964844,0.2118452042341232,-3249.218994140625,304.141357421875,0.962601125240326,0.2951498031616211,0.2065393775701522,293.0997009277344,297.1499938964844,293.1499938964844,0.2114680260419845,-4392.27685546875,304.143798828125,0.9620195031166076,0.2945075035095215,0.279146671295166,293.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5207357406616211,0.050000000745058,0.2300701141357422,291.13671875,291.1499938964844,268.07000732421875,266.6655578613281,282.8747863769531,293.70098876953125,291.1365966796875,1.0,0.2292315661907196,0.8241000175476074,0.8241000175476074,1.0,1.0,-1.0637329816818235,0.449583888053894,0.6141490936279297,0.200012981891632,0.0,0.0,0.4071610569953918,36.04940032958984,46.0,-1.747655987739563,-8856.2060546875,133.54356384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9876708984375,306.37994384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.54296875,18000.0,0.0,0.0,0.1984256654977798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3203674554824829,0.3203721642494201,-4.692063612310449e-06,0.0,0.0002013768244069,0.0,0.0,14.81991195678711,0.0,0.0,0.0,0.3130449056625366,4.0,0.0,1.0
410940,293.0883483886719,297.1499938964844,293.1499938964844,0.0813819393515586,-1945.2183837890625,304.1436462402344,0.7339884042739868,0.1366534680128097,0.1236178576946258,293.804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5137858986854553,0.050000000745058,0.0485823675990104,293.0749206542969,297.1499938964844,293.1499938964844,0.213571235537529,-3270.240478515625,304.141357421875,0.9524490833282472,0.296954870223999,0.2078587412834167,293.0993347167969,297.1499938964844,293.1499938964844,0.2127735316753387,-4413.849609375,304.1437072753906,0.9513022303581238,0.2958556115627289,0.280497282743454,293.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5137858986854553,0.050000000745058,0.2304538339376449,291.1356201171875,291.1499938964844,268.04998779296875,266.64715576171875,282.87530517578125,293.7173767089844,291.1355285644531,1.0,0.2330610603094101,0.8238179683685303,0.8238179683685303,1.0,1.0,-1.06930410861969,0.4519590437412262,0.6173450946807861,0.2015195786952972,0.0,0.0,0.4091537296772003,38.17375946044922,49.0,-1.5092378854751587,-8901.244140625,138.82864379882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9775390625,306.38427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.3359375,18000.0,0.0,0.0,0.1991951018571853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.322708249092102,0.3227129280567169,-4.6995583034004085e-06,0.0,0.0002021576947299,0.0,0.0,14.967763900756836,0.0,0.0,0.0,0.3136482238769531,4.0,0.0,1.0
411000,293.0883483886719,297.1499938964844,293.1499938964844,0.0813819393515586,-1945.2183837890625,304.1436462402344,0.7339884042739868,0.1366534680128097,0.1236178576946258,293.804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5137858986854553,0.050000000745058,0.0485823675990104,293.0749206542969,297.1499938964844,293.1499938964844,0.213571235537529,-3270.240478515625,304.141357421875,0.9524490833282472,0.296954870223999,0.2078587412834167,293.0993347167969,297.1499938964844,293.1499938964844,0.2127735316753387,-4413.849609375,304.1437072753906,0.9513022303581238,0.2958556115627289,0.280497282743454,293.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5137858986854553,0.050000000745058,0.2304538339376449,291.1356201171875,291.1499938964844,268.04998779296875,266.64715576171875,282.87530517578125,293.7173767089844,291.1355285644531,1.0,0.2330610603094101,0.8238179683685303,0.8238179683685303,1.0,1.0,-1.06930410861969,0.4519590437412262,0.6173450946807861,0.2015195786952972,0.0,0.0,0.4091537296772003,38.17375946044922,49.0,-1.5092378854751587,-8901.244140625,138.82864379882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9775390625,306.38427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.3359375,18000.0,0.0,0.0,0.1991951018571853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.322708249092102,0.3227129280567169,-4.6995583034004085e-06,0.0,0.0002021576947299,0.0,0.0,14.967763900756836,0.0,0.0,0.0,0.3136482238769531,4.0,0.0,1.0
411060,293.08819580078125,297.1499938964844,293.1499938964844,0.0826753750443458,-1969.1634521484373,304.14361572265625,0.7282175421714783,0.1382432579994201,0.1251318305730819,293.7962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5068972706794739,0.050000000745058,0.0486730150878429,293.07550048828125,297.1499938964844,293.1499938964844,0.2152881473302841,-3291.107177734375,304.1413879394531,0.9413222074508668,0.298740029335022,0.2091713100671768,293.0990295410156,297.1499938964844,293.1499938964844,0.214087888598442,-4435.529296875,304.14361572265625,0.9396152496337892,0.2972049117088318,0.281858742237091,293.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5068972706794739,0.050000000745058,0.2308838218450546,291.1347351074219,291.1499938964844,268.0299987792969,266.6285705566406,282.8760070800781,293.7340393066406,291.1346740722656,1.0,0.2371945977210998,0.8235173225402832,0.8235173225402832,1.0,1.0,-1.0749558210372925,0.4543671905994415,0.6205886006355286,0.2030545175075531,0.0,0.0,0.4112495481967926,40.54669952392578,52.0,-1.2099754810333252,-8947.0595703125,144.6412811279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96337890625,306.3868713378906,278.1499938964844,0.0,18000.0,313.1499938964844,17984.31640625,18000.0,0.0,0.0,0.2000544071197509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3252016603946686,0.3252063691616058,-4.7076732698769774e-06,0.0,0.0002030297910096,0.0,0.0,15.126419067382812,0.0,0.0,0.0,0.3142955601215362,4.0,0.0,1.0
411120,293.08819580078125,297.1499938964844,293.1499938964844,0.0826753750443458,-1969.1634521484373,304.14361572265625,0.7282175421714783,0.1382432579994201,0.1251318305730819,293.7962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5068972706794739,0.050000000745058,0.0486730150878429,293.07550048828125,297.1499938964844,293.1499938964844,0.2152881473302841,-3291.107177734375,304.1413879394531,0.9413222074508668,0.298740029335022,0.2091713100671768,293.0990295410156,297.1499938964844,293.1499938964844,0.214087888598442,-4435.529296875,304.14361572265625,0.9396152496337892,0.2972049117088318,0.281858742237091,293.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5068972706794739,0.050000000745058,0.2308838218450546,291.1347351074219,291.1499938964844,268.0299987792969,266.6285705566406,282.8760070800781,293.7340393066406,291.1346740722656,1.0,0.2371945977210998,0.8235173225402832,0.8235173225402832,1.0,1.0,-1.0749558210372925,0.4543671905994415,0.6205886006355286,0.2030545175075531,0.0,0.0,0.4112495481967926,40.54669952392578,52.0,-1.2099754810333252,-8947.0595703125,144.6412811279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96337890625,306.3868713378906,278.1499938964844,0.0,18000.0,313.1499938964844,17984.31640625,18000.0,0.0,0.0,0.2000544071197509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3252016603946686,0.3252063691616058,-4.7076732698769774e-06,0.0,0.0002030297910096,0.0,0.0,15.126419067382812,0.0,0.0,0.0,0.3142955601215362,4.0,0.0,1.0
411180,293.0881042480469,297.1499938964844,293.1499938964844,0.0839686840772628,-1993.15087890625,304.1435852050781,0.7223951816558838,0.1398301869630813,0.1266505122184753,293.7875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5003019571304321,0.050000000745058,0.048771284520626,293.0761108398437,297.1499938964844,293.1499938964844,0.2169937193393707,-3311.793212890625,304.14141845703125,0.9298520684242249,0.3005056977272033,0.2104758471250534,293.0987243652344,297.1499938964844,293.1499938964844,0.215408369898796,-4457.27001953125,304.1435241699219,0.92763751745224,0.2985551357269287,0.2832286953926086,293.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5003019571304321,0.050000000745058,0.2313499748706817,291.13409423828125,291.1499938964844,268.010009765625,266.60986328125,282.8768310546875,293.7508850097656,291.1340637207031,1.0,0.2415362298488617,0.8232167363166809,0.8232167363166809,1.0,1.0,-1.080666184425354,0.4568007886409759,0.6238654255867004,0.2046122252941131,0.0,0.0,0.4134144783020019,43.1140022277832,55.0,-0.8869417905807495,-8993.5009765625,150.8845977783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.38836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.51953125,18000.0,0.0,0.0,0.2010034620761871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3278088867664337,0.3278135955333709,-4.71629800813389e-06,0.0,0.0002039929531747,0.0,0.0,15.29359245300293,0.0,0.0,0.0,0.3149775266647339,4.0,0.0,1.0
411240,293.0881042480469,297.1499938964844,293.1499938964844,0.0839686840772628,-1993.15087890625,304.1435852050781,0.7223951816558838,0.1398301869630813,0.1266505122184753,293.7875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5003019571304321,0.050000000745058,0.048771284520626,293.0761108398437,297.1499938964844,293.1499938964844,0.2169937193393707,-3311.793212890625,304.14141845703125,0.9298520684242249,0.3005056977272033,0.2104758471250534,293.0987243652344,297.1499938964844,293.1499938964844,0.215408369898796,-4457.27001953125,304.1435241699219,0.92763751745224,0.2985551357269287,0.2832286953926086,293.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5003019571304321,0.050000000745058,0.2313499748706817,291.13409423828125,291.1499938964844,268.010009765625,266.60986328125,282.8768310546875,293.7508850097656,291.1340637207031,1.0,0.2415362298488617,0.8232167363166809,0.8232167363166809,1.0,1.0,-1.080666184425354,0.4568007886409759,0.6238654255867004,0.2046122252941131,0.0,0.0,0.4134144783020019,43.1140022277832,55.0,-0.8869417905807495,-8993.5009765625,150.8845977783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.38836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.51953125,18000.0,0.0,0.0,0.2010034620761871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3278088867664337,0.3278135955333709,-4.71629800813389e-06,0.0,0.0002039929531747,0.0,0.0,15.29359245300293,0.0,0.0,0.0,0.3149775266647339,4.0,0.0,1.0
411300,293.08807373046875,297.1499938964844,293.1499938964844,0.0846148654818534,-2005.150146484375,304.1435852050781,0.719494104385376,0.1406224370002746,0.1274109929800033,293.7831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.4971384704113006,0.050000000745058,0.0488227531313896,293.076416015625,297.1499938964844,293.1499938964844,0.2178416699171066,-3322.061767578125,304.1414489746094,0.9241768717765808,0.3013811707496643,0.2111247181892395,293.0986022949219,297.1499938964844,293.1499938964844,0.2160702645778656,-4468.1533203125,304.1434936523437,0.9217473268508912,0.2992304861545563,0.2839162647724151,293.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.4971384704113006,0.050000000745058,0.2315941154956817,291.1338806152344,291.1499938964844,268.0,266.6004638671875,282.87725830078125,293.7593994140625,291.13385009765625,1.0,0.2437618523836136,0.8230664134025574,0.8230664134025574,1.0,1.0,-1.0835379362106323,0.4580248594284057,0.6255130767822266,0.2053978145122528,0.0,0.0,0.4145131409168243,44.45717239379883,55.0,-0.721299409866333,-9016.9208984375,154.1437530517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9374084472656,306.3888854980469,278.1499938964844,0.0,18000.0,313.1499938964844,17983.203125,18000.0,0.0,0.0,0.2015102952718734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3291439414024353,0.3291486799716949,-4.720766810351051e-06,0.0,0.0002045073342742,0.0,0.0,15.379697799682615,0.0,0.0,0.0,0.3153286874294281,4.0,0.0,1.0
