time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
411360,293.0880126953125,297.1499938964844,293.1499938964844,0.0852605029940605,-2017.14794921875,304.1435546875,0.7166038751602173,0.1414137780666351,0.1281719356775283,293.7787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.4940607845783233,0.050000000745058,0.0488755293190479,293.07672119140625,297.1499938964844,293.1499938964844,0.2186860591173172,-3332.27685546875,304.1414489746094,0.9186397790908812,0.3022517561912536,0.2117711156606674,293.0984802246094,297.1499938964844,293.1499938964844,0.2167328894138336,-4479.0390625,304.1434936523437,0.9160327911376952,0.2999059557914734,0.2846052646636963,293.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.4940607845783233,0.050000000745058,0.2318444699048996,291.1336975097656,291.1499938964844,267.989990234375,266.5910339355469,282.8777160644531,293.7679138183594,291.1336975097656,1.0,0.2460134178400039,0.8229067325592041,0.8229067325592041,1.0,1.0,-1.0864179134368896,0.4592519998550415,0.6271659135818481,0.2061863243579864,0.0,0.0,0.4156170189380646,45.83367919921875,58.0,-0.5519209504127502,-9040.4462890625,157.48300170898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,306.3893737792969,278.1499938964844,0.0,18000.0,313.1499938964844,17982.947265625,18000.0,0.0,0.0,0.2020372599363327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3304934799671173,0.3304981887340545,-4.725319740828127e-06,0.0,0.0002050421317107,0.0,0.0,15.467082977294922,0.0,0.0,0.0,0.3156850039958954,4.0,0.0,1.0
411420,293.0880126953125,297.1499938964844,293.1499938964844,0.0865552797913551,-2041.2440185546875,304.1435546875,0.7108399868011475,0.1429898887872696,0.1296930611133575,293.77001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.4881101250648498,0.050000000745058,0.048984371125698,293.07684326171875,297.1499938964844,293.1499938964844,0.2204246819019317,-3353.31591796875,304.1413879394531,0.9083137512207032,0.3040796220302582,0.2130926698446273,293.0986022949219,297.1499938964844,293.1499938964844,0.2180459946393966,-4500.59130859375,304.1434631347656,0.9054068326950072,0.3011857569217682,0.2859525978565216,293.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.4881101250648498,0.050000000745058,0.232360765337944,291.1328125,291.1499938964844,267.9700012207031,266.57208251953125,282.8701171875,293.7706298828125,291.1324462890625,1.0,0.25056853890419,0.8225873708724976,0.8225873708724976,1.0,1.0,-1.0921975374221802,0.4617153108119964,0.6304821968078613,0.2077721804380417,0.0,0.0,0.4179423451423645,48.670684814453125,61.0,-2.383556604385376,-9091.0615234375,164.37289428710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90948486328125,306.3887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.013671875,18000.0,0.0,0.0,0.2031487226486206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3332640528678894,0.333268791437149,-4.734642971016001e-06,0.0,0.0002061701379716,0.0,0.0,15.647173881530762,0.0,0.0,0.0,0.3164205253124237,4.0,0.0,1.0
411480,293.0880126953125,297.1499938964844,293.1499938964844,0.0865552797913551,-2041.2440185546875,304.1435546875,0.7108399868011475,0.1429898887872696,0.1296930611133575,293.77001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.4881101250648498,0.050000000745058,0.048984371125698,293.07684326171875,297.1499938964844,293.1499938964844,0.2204246819019317,-3353.31591796875,304.1413879394531,0.9083137512207032,0.3040796220302582,0.2130926698446273,293.0986022949219,297.1499938964844,293.1499938964844,0.2180459946393966,-4500.59130859375,304.1434631347656,0.9054068326950072,0.3011857569217682,0.2859525978565216,293.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.4881101250648498,0.050000000745058,0.232360765337944,291.1328125,291.1499938964844,267.9700012207031,266.57208251953125,282.8701171875,293.7706298828125,291.1324462890625,1.0,0.25056853890419,0.8225873708724976,0.8225873708724976,1.0,1.0,-1.0921975374221802,0.4617153108119964,0.6304821968078613,0.2077721804380417,0.0,0.0,0.4179423451423645,48.670684814453125,61.0,-2.383556604385376,-9091.0615234375,164.37289428710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90948486328125,306.3887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.013671875,18000.0,0.0,0.0,0.2031487226486206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3332640528678894,0.333268791437149,-4.734642971016001e-06,0.0,0.0002061701379716,0.0,0.0,15.647173881530762,0.0,0.0,0.0,0.3164205253124237,4.0,0.0,1.0
411540,293.0868225097656,297.1499938964844,293.1499938964844,0.0879622176289558,-2067.519775390625,304.1433410644531,0.7053312063217163,0.1447904407978058,0.131328135728836,293.76129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.4822908043861389,0.050000000745058,0.0490967705845832,293.0774841308594,297.1499938964844,293.1499938964844,0.2222514152526855,-3375.4287109375,304.1412353515625,0.899273157119751,0.3058096468448639,0.2144401669502258,293.0995788574219,297.1499938964844,293.1499938964844,0.2192674875259399,-4520.61279296875,304.14361572265625,0.8958614468574524,0.3022911846637726,0.2871409654617309,293.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.4822908043861389,0.050000000745058,0.2328939437866211,291.12908935546875,291.1499938964844,267.95001220703125,266.5530700683594,282.8561096191406,293.7618713378906,291.1288452148437,1.0,0.2551579773426056,0.822268009185791,0.822268009185791,1.0,1.0,-1.0979787111282349,0.4641804099082947,0.6337982416152954,0.2093626260757446,0.0,0.0,0.4209888875484466,51.59832000732422,64.0,-3.79820704460144,-9151.7421875,171.50082397460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8891296386719,306.3934020996094,278.1499938964844,0.0,18000.0,313.1499938964844,17976.74609375,18000.0,0.0,0.0,0.204354241490364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3368028998374939,0.3368076384067535,-4.7457633627345785e-06,0.0,0.0002073935756925,0.0,0.0,15.87628936767578,0.0,0.0,0.0,0.3173516690731048,4.0,0.0,1.0
411600,293.0868225097656,297.1499938964844,293.1499938964844,0.0879622176289558,-2067.519775390625,304.1433410644531,0.7053312063217163,0.1447904407978058,0.131328135728836,293.76129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.4822908043861389,0.050000000745058,0.0490967705845832,293.0774841308594,297.1499938964844,293.1499938964844,0.2222514152526855,-3375.4287109375,304.1412353515625,0.899273157119751,0.3058096468448639,0.2144401669502258,293.0995788574219,297.1499938964844,293.1499938964844,0.2192674875259399,-4520.61279296875,304.14361572265625,0.8958614468574524,0.3022911846637726,0.2871409654617309,293.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.4822908043861389,0.050000000745058,0.2328939437866211,291.12908935546875,291.1499938964844,267.95001220703125,266.5530700683594,282.8561096191406,293.7618713378906,291.1288452148437,1.0,0.2551579773426056,0.822268009185791,0.822268009185791,1.0,1.0,-1.0979787111282349,0.4641804099082947,0.6337982416152954,0.2093626260757446,0.0,0.0,0.4209888875484466,51.59832000732422,64.0,-3.79820704460144,-9151.7421875,171.50082397460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8891296386719,306.3934020996094,278.1499938964844,0.0,18000.0,313.1499938964844,17976.74609375,18000.0,0.0,0.0,0.204354241490364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3368028998374939,0.3368076384067535,-4.7457633627345785e-06,0.0,0.0002073935756925,0.0,0.0,15.87628936767578,0.0,0.0,0.0,0.3173516690731048,4.0,0.0,1.0
411660,293.0843811035156,297.1499938964844,293.1499938964844,0.0896140858530998,-2098.39013671875,304.142822265625,0.7007099986076355,0.1468898355960846,0.133278802037239,293.752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275939941406,0.4763815104961395,0.050000000745058,0.0492119453847408,293.07989501953125,297.1499938964844,293.1499938964844,0.2237108647823333,-3392.9150390625,304.1417236328125,0.8905602097511292,0.3071604967117309,0.2155172377824783,293.1008605957031,297.1499938964844,293.1499938964844,0.22036212682724,-4538.4560546875,304.1439208984375,0.8868226408958435,0.3033113181591034,0.2882335484027862,293.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275939941406,0.4763815104961395,0.050000000745058,0.2334402799606323,291.12744140625,291.1499938964844,267.92999267578125,266.5339660644531,282.8421936035156,293.75323486328125,291.1273498535156,1.0,0.259747564792633,0.8219306468963623,0.8219306468963623,1.0,1.0,-1.1037182807922363,0.4666274487972259,0.6370908617973328,0.2109437882900238,0.0,0.0,0.4241203963756561,54.5960807800293,67.0,-2.369769096374512,-9215.478515625,178.8180694580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8656921386719,306.3998107910156,278.1499938964844,0.0,18000.0,313.1499938964844,17974.69921875,18000.0,0.0,0.0,0.2056784182786941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3407176733016968,0.3407224416732788,-4.75909655506257e-06,0.0,0.0002087374450638,0.0,0.0,16.134830474853516,0.0,0.0,0.0,0.3184002935886383,4.0,0.0,1.0
411720,293.0843811035156,297.1499938964844,293.1499938964844,0.0896140858530998,-2098.39013671875,304.142822265625,0.7007099986076355,0.1468898355960846,0.133278802037239,293.752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275939941406,0.4763815104961395,0.050000000745058,0.0492119453847408,293.07989501953125,297.1499938964844,293.1499938964844,0.2237108647823333,-3392.9150390625,304.1417236328125,0.8905602097511292,0.3071604967117309,0.2155172377824783,293.1008605957031,297.1499938964844,293.1499938964844,0.22036212682724,-4538.4560546875,304.1439208984375,0.8868226408958435,0.3033113181591034,0.2882335484027862,293.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275939941406,0.4763815104961395,0.050000000745058,0.2334402799606323,291.12744140625,291.1499938964844,267.92999267578125,266.5339660644531,282.8421936035156,293.75323486328125,291.1273498535156,1.0,0.259747564792633,0.8219306468963623,0.8219306468963623,1.0,1.0,-1.1037182807922363,0.4666274487972259,0.6370908617973328,0.2109437882900238,0.0,0.0,0.4241203963756561,54.5960807800293,67.0,-2.369769096374512,-9215.478515625,178.8180694580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8656921386719,306.3998107910156,278.1499938964844,0.0,18000.0,313.1499938964844,17974.69921875,18000.0,0.0,0.0,0.2056784182786941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3407176733016968,0.3407224416732788,-4.75909655506257e-06,0.0,0.0002087374450638,0.0,0.0,16.134830474853516,0.0,0.0,0.0,0.3184002935886383,4.0,0.0,1.0
411780,293.0820617675781,297.1499938964844,293.1499938964844,0.0913338512182235,-2130.51806640625,304.142333984375,0.6965731978416443,0.149020105600357,0.1353163719177246,293.74420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.4701198637485504,0.050000000745058,0.0493293702602386,293.0828552246094,297.1499938964844,293.1499938964844,0.2249696105718612,-3407.920166015625,304.14239501953125,0.8822036385536194,0.3083385527133941,0.216447114944458,293.1022033691406,297.1499938964844,293.1499938964844,0.221394807100296,-4555.25439453125,304.14422607421875,0.8783196210861206,0.3042844235897064,0.2892771661281585,293.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.4701198637485504,0.050000000745058,0.2339973002672195,291.12664794921875,291.1499938964844,267.9100036621094,266.5148620605469,282.8262023925781,293.7413024902344,291.1265869140625,1.0,0.2643105089664459,0.8215932846069336,0.8215932846069336,1.0,1.0,-1.109342336654663,0.4690258502960205,0.6403165459632874,0.212495818734169,0.0,0.0,0.4272920787334442,57.64965438842773,70.0,-1.4827070236206057,-9280.0302734375,186.276123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8408508300781,306.4054260253906,278.1499938964844,0.0,18000.0,313.1499938964844,17973.732421875,18000.0,0.0,0.0,0.2071140855550766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.344722181558609,0.344726949930191,-4.77318326375098e-06,0.0,0.000210194470128,0.0,0.0,16.402854919433594,0.0,0.0,0.0,0.3194890022277832,4.0,0.0,1.0
411840,293.0820617675781,297.1499938964844,293.1499938964844,0.0913338512182235,-2130.51806640625,304.142333984375,0.6965731978416443,0.149020105600357,0.1353163719177246,293.74420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.4701198637485504,0.050000000745058,0.0493293702602386,293.0828552246094,297.1499938964844,293.1499938964844,0.2249696105718612,-3407.920166015625,304.14239501953125,0.8822036385536194,0.3083385527133941,0.216447114944458,293.1022033691406,297.1499938964844,293.1499938964844,0.221394807100296,-4555.25439453125,304.14422607421875,0.8783196210861206,0.3042844235897064,0.2892771661281585,293.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.4701198637485504,0.050000000745058,0.2339973002672195,291.12664794921875,291.1499938964844,267.9100036621094,266.5148620605469,282.8262023925781,293.7413024902344,291.1265869140625,1.0,0.2643105089664459,0.8215932846069336,0.8215932846069336,1.0,1.0,-1.109342336654663,0.4690258502960205,0.6403165459632874,0.212495818734169,0.0,0.0,0.4272920787334442,57.64965438842773,70.0,-1.4827070236206057,-9280.0302734375,186.276123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8408508300781,306.4054260253906,278.1499938964844,0.0,18000.0,313.1499938964844,17973.732421875,18000.0,0.0,0.0,0.2071140855550766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.344722181558609,0.344726949930191,-4.77318326375098e-06,0.0,0.000210194470128,0.0,0.0,16.402854919433594,0.0,0.0,0.0,0.3194890022277832,4.0,0.0,1.0
411900,293.0820617675781,297.1499938964844,293.1499938964844,0.0921210497617721,-2145.21044921875,304.1423034667969,0.6944299340248108,0.1498825550079345,0.1362383067607879,293.739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259460449219,0.4667527079582214,0.050000000745058,0.0493890829384326,293.0843505859375,297.1499938964844,293.1499938964844,0.2255755215883255,-3415.155029296875,304.1426696777344,0.878178060054779,0.3088937699794769,0.2168840169906616,293.1028747558594,297.1499938964844,293.1499938964844,0.2219128012657165,-4563.701171875,304.1443176269531,0.8742544651031494,0.3047587871551513,0.289787232875824,293.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259460449219,0.4667527079582214,0.050000000745058,0.2342805415391922,291.12567138671875,291.1499938964844,267.8999938964844,266.5052795410156,282.8113708496094,293.7235412597656,291.12530517578125,1.0,0.2665729820728302,0.8214246034622192,0.8214246034622192,1.0,1.0,-1.111997365951538,0.4701572060585022,0.6418402194976807,0.2132304012775421,0.0,0.0,0.4290073812007904,59.19975280761719,70.0,-2.9360525608062744,-9314.501953125,190.0267791748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82818603515625,306.40753173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17972.658203125,18000.0,0.0,0.0,0.2078720033168792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3468083441257477,0.3468131124973297,-4.7804696805542335e-06,0.0,0.0002109636552631,0.0,0.0,16.543201446533203,0.0,0.0,0.0,0.3200601935386657,4.0,0.0,1.0
411960,293.0828857421875,297.1499938964844,293.1499938964844,0.0927784964442253,-2157.46337890625,304.1425170898437,0.6920456290245056,0.1505846530199051,0.1369955837726593,293.7357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242370605469,0.4631624817848205,0.050000000745058,0.0494496524333953,293.0858154296875,297.1499938964844,293.1499938964844,0.2261808663606643,-3422.398681640625,304.1429138183594,0.8742491006851196,0.3094375133514404,0.2173108607530594,293.103515625,297.1499938964844,293.1499938964844,0.2224382609128952,-4572.2880859375,304.1444091796875,0.8702978491783142,0.3052267730236053,0.2902916073799133,293.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242370605469,0.4631624817848205,0.050000000745058,0.2345678657293319,291.1238708496094,291.1499938964844,267.8900146484375,266.4956970214844,282.79620361328125,293.7049560546875,291.1235046386719,1.0,0.2688162624835968,0.8212482929229736,0.8212482929229736,1.0,1.0,-1.1144418716430664,0.4711971282958984,0.6432446837425232,0.213906317949295,0.0,0.0,0.4309324920177459,60.76861572265625,73.0,-3.651684522628784,-9350.888671875,193.7633819580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81524658203125,306.41217041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17969.953125,18000.0,0.0,0.0,0.2086581885814666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3491347730159759,0.349139541387558,-4.788317710335832e-06,0.0,0.0002117615367751,0.0,0.0,16.699546813964844,0.0,0.0,0.0,0.3206948041915893,4.0,0.0,1.0
412020,293.0854797363281,297.1499938964844,293.1499938964844,0.0938399359583854,-2177.165771484375,304.14324951171875,0.6870213150978088,0.1517578959465026,0.1382270008325576,293.7274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.456006795167923,0.050000000745058,0.0495721250772476,293.08856201171875,297.1499938964844,293.1499938964844,0.2273208796977996,-3435.99462890625,304.14337158203125,0.866776704788208,0.3105034828186035,0.2181477546691894,293.10479736328125,297.1499938964844,293.1499938964844,0.2234278470277786,-4588.38818359375,304.1446228027344,0.8627851605415344,0.306144118309021,0.2912840247154236,293.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.456006795167923,0.050000000745058,0.2351488173007965,291.1224670410156,291.1499938964844,267.8699951171875,266.4765014648437,282.76678466796875,293.6690979003906,291.1224975585937,1.0,0.2732388973236084,0.8208957314491272,0.8208957314491272,1.0,1.0,-1.11896014213562,0.4731175601482391,0.6458425521850586,0.2151551246643066,0.0,0.0,0.4347342252731323,63.93497085571289,76.0,-1.4401988983154297,-9424.9384765625,201.21780395507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7884216308594,306.42510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17967.228515625,18000.0,0.0,0.0,0.2103190422058105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3540998697280884,0.3541046977043152,-4.805979642696912e-06,0.0,0.0002134470996679,0.0,0.0,17.038637161254883,0.0,0.0,0.0,0.3220623731613159,4.0,0.0,1.0
412080,293.0854797363281,297.1499938964844,293.1499938964844,0.0938399359583854,-2177.165771484375,304.14324951171875,0.6870213150978088,0.1517578959465026,0.1382270008325576,293.7274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.456006795167923,0.050000000745058,0.0495721250772476,293.08856201171875,297.1499938964844,293.1499938964844,0.2273208796977996,-3435.99462890625,304.14337158203125,0.866776704788208,0.3105034828186035,0.2181477546691894,293.10479736328125,297.1499938964844,293.1499938964844,0.2234278470277786,-4588.38818359375,304.1446228027344,0.8627851605415344,0.306144118309021,0.2912840247154236,293.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.456006795167923,0.050000000745058,0.2351488173007965,291.1224670410156,291.1499938964844,267.8699951171875,266.4765014648437,282.76678466796875,293.6690979003906,291.1224975585937,1.0,0.2732388973236084,0.8208957314491272,0.8208957314491272,1.0,1.0,-1.11896014213562,0.4731175601482391,0.6458425521850586,0.2151551246643066,0.0,0.0,0.4347342252731323,63.93497085571289,76.0,-1.4401988983154297,-9424.9384765625,201.21780395507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7884216308594,306.42510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17967.228515625,18000.0,0.0,0.0,0.2103190422058105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3540998697280884,0.3541046977043152,-4.805979642696912e-06,0.0,0.0002134470996679,0.0,0.0,17.038637161254883,0.0,0.0,0.0,0.3220623731613159,4.0,0.0,1.0
412140,293.08843994140625,297.1499938964844,293.1499938964844,0.094750739634037,-2194.024169921875,304.1439819335937,0.6821011304855347,0.1527949273586273,0.1392978429794311,293.7192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.4494742453098297,0.050000000745058,0.0496952161192894,293.09112548828125,297.1499938964844,293.1499938964844,0.2283963710069656,-3448.789794921875,304.143798828125,0.8598606586456299,0.3115421831607818,0.2189661264419555,293.1060485839844,297.1499938964844,293.1499938964844,0.2243592888116836,-4603.4873046875,304.1448669433594,0.8558393120765686,0.3070381283760071,0.2922545671463012,293.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.4494742453098297,0.050000000745058,0.2357327044010162,291.1230773925781,291.1499938964844,267.8500061035156,266.4573669433594,282.7392883300781,293.6365661621094,291.1231994628906,1.0,0.2775735259056091,0.8205431699752808,0.8205431699752808,1.0,1.0,-1.123241305351257,0.4749364852905273,0.64830482006073,0.2163383513689041,0.0,0.0,0.4382907748222351,67.11383819580078,79.0,0.5122936964035034,-9495.0439453125,208.67466735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7626342773437,306.4371032714844,278.1499938964844,0.0,18000.0,313.1499938964844,17968.021484375,18000.0,0.0,0.0,0.2120760977268219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3588576316833496,0.3588624596595764,-4.823960352950962e-06,0.0,0.0002152302768081,0.0,0.0,17.37027931213379,0.0,0.0,0.0,0.3234021067619324,4.0,0.0,1.0
412200,293.08843994140625,297.1499938964844,293.1499938964844,0.094750739634037,-2194.024169921875,304.1439819335937,0.6821011304855347,0.1527949273586273,0.1392978429794311,293.7192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.4494742453098297,0.050000000745058,0.0496952161192894,293.09112548828125,297.1499938964844,293.1499938964844,0.2283963710069656,-3448.789794921875,304.143798828125,0.8598606586456299,0.3115421831607818,0.2189661264419555,293.1060485839844,297.1499938964844,293.1499938964844,0.2243592888116836,-4603.4873046875,304.1448669433594,0.8558393120765686,0.3070381283760071,0.2922545671463012,293.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.4494742453098297,0.050000000745058,0.2357327044010162,291.1230773925781,291.1499938964844,267.8500061035156,266.4573669433594,282.7392883300781,293.6365661621094,291.1231994628906,1.0,0.2775735259056091,0.8205431699752808,0.8205431699752808,1.0,1.0,-1.123241305351257,0.4749364852905273,0.64830482006073,0.2163383513689041,0.0,0.0,0.4382907748222351,67.11383819580078,79.0,0.5122936964035034,-9495.0439453125,208.67466735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7626342773437,306.4371032714844,278.1499938964844,0.0,18000.0,313.1499938964844,17968.021484375,18000.0,0.0,0.0,0.2120760977268219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3588576316833496,0.3588624596595764,-4.823960352950962e-06,0.0,0.0002152302768081,0.0,0.0,17.37027931213379,0.0,0.0,0.0,0.3234021067619324,4.0,0.0,1.0
412260,293.0913391113281,297.1499938964844,293.1499938964844,0.0955957472324371,-2209.65087890625,304.1445617675781,0.6774483919143677,0.1537669152021408,0.1402997821569442,293.7110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.4435395300388336,0.050000000745058,0.0498183853924274,293.093505859375,297.1499938964844,293.1499938964844,0.2294285595417022,-3461.05810546875,304.1441345214844,0.853472113609314,0.3125514686107635,0.2197644561529159,293.10723876953125,297.1499938964844,293.1499938964844,0.2252560555934906,-4618.0029296875,304.14508056640625,0.8494302034378052,0.3079113364219665,0.2932049632072449,293.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.4435395300388336,0.050000000745058,0.236316978931427,291.1244201660156,291.1499938964844,267.8299865722656,266.438232421875,282.71356201171875,293.6070251464844,291.1246337890625,1.0,0.2818204164505005,0.820189356803894,0.820189356803894,1.0,1.0,-1.1273921728134155,0.4766999781131744,0.6506921648979187,0.217485249042511,0.0,0.0,0.4416153132915497,70.29308319091797,67.0,1.756320834159851,-9562.32421875,216.1417999267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7406921386719,306.4497985839844,278.1499938964844,0.0,18000.0,313.1499938964844,17969.345703125,18000.0,0.0,0.0,0.2138905674219131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3633797168731689,0.3633845746517181,-4.841439931624336e-06,0.0,0.0002170717343688,0.0,0.0,17.689855575561523,0.0,0.0,0.0,0.3246903419494629,4.0,0.0,1.0
412320,293.0913391113281,297.1499938964844,293.1499938964844,0.0955957472324371,-2209.65087890625,304.1445617675781,0.6774483919143677,0.1537669152021408,0.1402997821569442,293.7110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.4435395300388336,0.050000000745058,0.0498183853924274,293.093505859375,297.1499938964844,293.1499938964844,0.2294285595417022,-3461.05810546875,304.1441345214844,0.853472113609314,0.3125514686107635,0.2197644561529159,293.10723876953125,297.1499938964844,293.1499938964844,0.2252560555934906,-4618.0029296875,304.14508056640625,0.8494302034378052,0.3079113364219665,0.2932049632072449,293.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.4435395300388336,0.050000000745058,0.236316978931427,291.1244201660156,291.1499938964844,267.8299865722656,266.438232421875,282.71356201171875,293.6070251464844,291.1246337890625,1.0,0.2818204164505005,0.820189356803894,0.820189356803894,1.0,1.0,-1.1273921728134155,0.4766999781131744,0.6506921648979187,0.217485249042511,0.0,0.0,0.4416153132915497,70.29308319091797,67.0,1.756320834159851,-9562.32421875,216.1417999267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7406921386719,306.4497985839844,278.1499938964844,0.0,18000.0,313.1499938964844,17969.345703125,18000.0,0.0,0.0,0.2138905674219131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3633797168731689,0.3633845746517181,-4.841439931624336e-06,0.0,0.0002170717343688,0.0,0.0,17.689855575561523,0.0,0.0,0.0,0.3246903419494629,4.0,0.0,1.0
412380,293.0939025878906,297.1499938964844,293.1499938964844,0.096278391778469,-2222.207763671875,304.1452331542969,0.6807827949523926,0.1547330468893051,0.1411256045103073,293.702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.4452996253967285,0.050000000745058,0.0497805699706077,293.0954284667969,297.1499938964844,293.1499938964844,0.2302781790494918,-3471.063720703125,304.1446838378906,0.8565545082092285,0.3135908842086792,0.2204465568065643,293.10821533203125,297.1499938964844,293.1499938964844,0.2259661108255386,-4629.36328125,304.1455383300781,0.8523523807525635,0.3087920248508453,0.2939904034137726,293.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.4452996253967285,0.050000000745058,0.2361375987529754,291.1274719238281,291.1499938964844,267.8099975585937,266.41912841796875,282.6902160644531,293.580810546875,291.1280212402344,1.0,0.2804920375347137,0.8198356032371521,0.8198356032371521,1.0,1.0,-1.1298850774765017,0.4777408838272095,0.652144193649292,0.2181815356016159,0.0,0.0,0.4444573819637298,69.37255859375,55.0,4.792052745819092,-9619.560546875,215.2108612060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.725341796875,306.4674377441406,278.1499938964844,0.0,18000.0,313.1499938964844,17972.603515625,18000.0,0.0,0.0,0.2157147526741027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3674716651439667,0.3674765229225158,-4.857944077230059e-06,0.0,0.0002189230581279,0.0,0.0,17.983951568603516,0.0,0.0,0.0,0.3258705735206604,4.0,0.0,1.0
412440,293.0939025878906,297.1499938964844,293.1499938964844,0.096278391778469,-2222.207763671875,304.1452331542969,0.6807827949523926,0.1547330468893051,0.1411256045103073,293.702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.4452996253967285,0.050000000745058,0.0497805699706077,293.0954284667969,297.1499938964844,293.1499938964844,0.2302781790494918,-3471.063720703125,304.1446838378906,0.8565545082092285,0.3135908842086792,0.2204465568065643,293.10821533203125,297.1499938964844,293.1499938964844,0.2259661108255386,-4629.36328125,304.1455383300781,0.8523523807525635,0.3087920248508453,0.2939904034137726,293.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.4452996253967285,0.050000000745058,0.2361375987529754,291.1274719238281,291.1499938964844,267.8099975585937,266.41912841796875,282.6902160644531,293.580810546875,291.1280212402344,1.0,0.2804920375347137,0.8198356032371521,0.8198356032371521,1.0,1.0,-1.1298850774765017,0.4777408838272095,0.652144193649292,0.2181815356016159,0.0,0.0,0.4444573819637298,69.37255859375,55.0,4.792052745819092,-9619.560546875,215.2108612060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.725341796875,306.4674377441406,278.1499938964844,0.0,18000.0,313.1499938964844,17972.603515625,18000.0,0.0,0.0,0.2157147526741027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3674716651439667,0.3674765229225158,-4.857944077230059e-06,0.0,0.0002189230581279,0.0,0.0,17.983951568603516,0.0,0.0,0.0,0.3258705735206604,4.0,0.0,1.0
412500,293.094970703125,297.1499938964844,293.1499938964844,0.0965798124670982,-2227.7275390625,304.14556884765625,0.6850885152816772,0.155233547091484,0.1415031254291534,293.6988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.4486892521381378,0.050000000745058,0.0497107878327369,293.0960998535156,297.1499938964844,293.1499938964844,0.2306627184152603,-3475.5693359375,304.1449584960937,0.8612224459648132,0.3141526877880096,0.2207755893468856,293.10858154296875,297.1499938964844,293.1499938964844,0.2262620031833648,-4634.0498046875,304.14581298828125,0.8568737506866455,0.3092483580112457,0.2943450212478637,293.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.4486892521381378,0.050000000745058,0.2358065694570541,291.13018798828125,291.1499938964844,267.79998779296875,266.4096069335937,282.67950439453125,293.5691833496094,291.1307983398437,1.0,0.2783434689044952,0.8196586966514587,0.8196586966514587,1.0,1.0,-1.1306779384613037,0.47806516289711,0.6526127457618713,0.2184014469385147,0.0,0.0,0.4455079734325409,67.61750793457031,55.0,6.242279529571533,-9642.77734375,212.10061645507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7216491699219,306.4766540527344,278.1499938964844,0.0,18000.0,313.1499938964844,17976.310546875,18000.0,0.0,0.0,0.2166053056716919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3691035509109497,0.3691084086894989,-4.865129085374065e-06,0.0,0.0002198268484789,0.0,0.0,18.10397148132324,0.0,0.0,0.0,0.3263518512248993,4.0,0.0,1.0
412560,293.0959167480469,297.1499938964844,293.1499938964844,0.0968692600727081,-2233.026611328125,304.1458435058594,0.6909064650535583,0.1557454168796539,0.1418673992156982,293.6947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.4535939693450928,0.050000000745058,0.0496161356568336,293.0965576171875,297.1499938964844,293.1499938964844,0.2310463190078735,-3480.07177734375,304.1451721191406,0.8677319288253784,0.3147417604923248,0.2211057543754577,293.10888671875,297.1499938964844,293.1499938964844,0.226542592048645,-4638.4912109375,304.14605712890625,0.8631962537765503,0.3097159266471863,0.2946853041648865,293.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.4535939693450928,0.050000000745058,0.2353575825691223,291.1329650878906,291.1499938964844,267.7900085449219,266.40008544921875,282.6693115234375,293.55841064453125,291.133544921875,1.0,0.2753953039646148,0.8194844126701355,0.8194844126701355,1.0,1.0,-1.131267547607422,0.4783014953136444,0.6529660224914551,0.2185647189617157,0.0,0.0,0.4463653564453125,65.22979736328125,43.0,6.946639060974121,-9662.8623046875,207.7011260986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7213134765625,306.48614501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.15234375,18000.0,0.0,0.0,0.2174661308526992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.370439201593399,0.3704440593719482,-4.871217242907733e-06,0.0,0.0002207004727097,0.0,0.0,18.20322036743164,0.0,0.0,0.0,0.3267512023448944,4.0,0.0,1.0
412620,293.09747314453125,297.1499938964844,293.1499938964844,0.0974268168210983,-2243.239501953125,304.14630126953125,0.7069321870803833,0.1567995101213455,0.1425701826810836,293.6867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376647949219,0.4678665995597839,0.050000000745058,0.0493694804608821,293.0970764160156,297.1499938964844,293.1499938964844,0.2318266183137893,-3489.2607421875,304.1454772949219,0.8863880634307861,0.315990537405014,0.2217759490013122,293.1092529296875,297.1499938964844,293.1499938964844,0.2270795553922653,-4647.0078125,304.146484375,0.8813931345939636,0.3106822073459625,0.2953389286994934,293.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376647949219,0.4678665995597839,0.050000000745058,0.2341875582933426,291.13824462890625,291.1499938964844,267.7699890136719,266.38116455078125,282.6501770019531,293.5387268066406,291.1387939453125,1.0,0.2675259411334991,0.8191357851028442,0.8191357851028442,1.0,1.0,-1.131999969482422,0.4785805642604828,0.6534193158149719,0.2187655419111251,0.0,0.0,0.4475741982460022,58.9957160949707,31.0,7.21281099319458,-9696.587890625,195.9353179931641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7316589355469,306.50799560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.90234375,18000.0,0.0,0.0,0.2190609276294708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3723909258842468,0.3723958134651184,-4.880411779595306e-06,0.0,0.000222318994929,0.0,0.0,18.34977531433105,0.0,0.0,0.0,0.3273404836654663,4.0,0.0,1.0
412680,293.09747314453125,297.1499938964844,293.1499938964844,0.0974268168210983,-2243.239501953125,304.14630126953125,0.7069321870803833,0.1567995101213455,0.1425701826810836,293.6867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376647949219,0.4678665995597839,0.050000000745058,0.0493694804608821,293.0970764160156,297.1499938964844,293.1499938964844,0.2318266183137893,-3489.2607421875,304.1454772949219,0.8863880634307861,0.315990537405014,0.2217759490013122,293.1092529296875,297.1499938964844,293.1499938964844,0.2270795553922653,-4647.0078125,304.146484375,0.8813931345939636,0.3106822073459625,0.2953389286994934,293.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376647949219,0.4678665995597839,0.050000000745058,0.2341875582933426,291.13824462890625,291.1499938964844,267.7699890136719,266.38116455078125,282.6501770019531,293.5387268066406,291.1387939453125,1.0,0.2675259411334991,0.8191357851028442,0.8191357851028442,1.0,1.0,-1.131999969482422,0.4785805642604828,0.6534193158149719,0.2187655419111251,0.0,0.0,0.4475741982460022,58.9957160949707,31.0,7.21281099319458,-9696.587890625,195.9353179931641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7316589355469,306.50799560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.90234375,18000.0,0.0,0.0,0.2190609276294708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3723909258842468,0.3723958134651184,-4.880411779595306e-06,0.0,0.000222318994929,0.0,0.0,18.34977531433105,0.0,0.0,0.0,0.3273404836654663,4.0,0.0,1.0
412740,293.0986633300781,297.1499938964844,293.1499938964844,0.0979697257280349,-2253.196533203125,304.1466064453125,0.7276009321212769,0.1578845828771591,0.1432520151138305,293.6787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.4837181568145752,0.050000000745058,0.0490686446428298,293.09716796875,297.1499938964844,293.1499938964844,0.2326344549655914,-3498.810791015625,304.1456298828125,0.9139427542686462,0.3173131644725799,0.2224618643522262,293.1094055175781,297.1499938964844,293.1499938964844,0.2276054620742797,-4655.3857421875,304.1467590332031,0.9080193638801576,0.3116834461688995,0.2959733009338379,293.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.4837181568145752,0.050000000745058,0.2327605336904525,291.1429748535156,291.1499938964844,267.75,266.3623046875,282.6321105957031,293.52081298828125,291.1434326171875,1.0,0.257538229227066,0.8187872171401978,0.8187872171401978,1.0,1.0,-1.1323292255401611,0.4786853790283203,0.6536438465118408,0.2188516408205032,0.0,0.0,0.4481869041919708,51.383880615234375,25.0,6.5049004554748535,-9723.703125,181.375717163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7564697265625,306.5340576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.763671875,18000.0,0.0,0.0,0.2204406261444091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3734835684299469,0.3734884560108185,-4.886050646746298e-06,0.0,0.0002237192093161,0.0,0.0,18.433761596679688,0.0,0.0,0.0,0.3276785612106323,4.0,0.0,1.0
412800,293.0986633300781,297.1499938964844,293.1499938964844,0.0979697257280349,-2253.196533203125,304.1466064453125,0.7276009321212769,0.1578845828771591,0.1432520151138305,293.6787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.4837181568145752,0.050000000745058,0.0490686446428298,293.09716796875,297.1499938964844,293.1499938964844,0.2326344549655914,-3498.810791015625,304.1456298828125,0.9139427542686462,0.3173131644725799,0.2224618643522262,293.1094055175781,297.1499938964844,293.1499938964844,0.2276054620742797,-4655.3857421875,304.1467590332031,0.9080193638801576,0.3116834461688995,0.2959733009338379,293.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.4837181568145752,0.050000000745058,0.2327605336904525,291.1429748535156,291.1499938964844,267.75,266.3623046875,282.6321105957031,293.52081298828125,291.1434326171875,1.0,0.257538229227066,0.8187872171401978,0.8187872171401978,1.0,1.0,-1.1323292255401611,0.4786853790283203,0.6536438465118408,0.2188516408205032,0.0,0.0,0.4481869041919708,51.383880615234375,25.0,6.5049004554748535,-9723.703125,181.375717163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7564697265625,306.5340576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.763671875,18000.0,0.0,0.0,0.2204406261444091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3734835684299469,0.3734884560108185,-4.886050646746298e-06,0.0,0.0002237192093161,0.0,0.0,18.433761596679688,0.0,0.0,0.0,0.3276785612106323,4.0,0.0,1.0
412860,293.0997009277344,297.1499938964844,293.1499938964844,0.0985514372587204,-2263.90771484375,304.14678955078125,0.7501875162124634,0.1589755564928054,0.1439681053161621,293.6706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.4991010129451751,0.050000000745058,0.0487901307642459,293.0971069335937,297.1499938964844,293.1499938964844,0.2335282266139984,-3509.440185546875,304.1455993652344,0.9483779072761536,0.3186657428741455,0.2231953293085098,293.1094665527344,297.1499938964844,293.1499938964844,0.2281963229179382,-4664.89990234375,304.1468505859375,0.9418055415153505,0.3127020001411438,0.2966519594192505,293.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.4991010129451751,0.050000000745058,0.2314393818378448,291.14630126953125,291.1499938964844,267.7300109863281,266.34356689453125,282.6143798828125,293.5037536621094,291.14654541015625,1.0,0.2481344491243362,0.8184621930122375,0.8184621930122375,1.0,1.0,-1.1329632997512815,0.4789271056652069,0.6540362238883972,0.2190169095993042,0.0,0.0,0.4484356641769409,44.341434478759766,25.0,4.433111667633057,-9749.0732421875,167.99452209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7934875488281,306.5630187988281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.783203125,18000.0,0.0,0.0,0.2215735912322998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3739532828330993,0.3739581704139709,-4.888818693871144e-06,0.0,0.0002248690288979,0.0,0.0,18.471097946166992,0.0,0.0,0.0,0.3278308510780334,4.0,0.0,1.0
412920,293.0997009277344,297.1499938964844,293.1499938964844,0.0985514372587204,-2263.90771484375,304.14678955078125,0.7501875162124634,0.1589755564928054,0.1439681053161621,293.6706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.4991010129451751,0.050000000745058,0.0487901307642459,293.0971069335937,297.1499938964844,293.1499938964844,0.2335282266139984,-3509.440185546875,304.1455993652344,0.9483779072761536,0.3186657428741455,0.2231953293085098,293.1094665527344,297.1499938964844,293.1499938964844,0.2281963229179382,-4664.89990234375,304.1468505859375,0.9418055415153505,0.3127020001411438,0.2966519594192505,293.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.4991010129451751,0.050000000745058,0.2314393818378448,291.14630126953125,291.1499938964844,267.7300109863281,266.34356689453125,282.6143798828125,293.5037536621094,291.14654541015625,1.0,0.2481344491243362,0.8184621930122375,0.8184621930122375,1.0,1.0,-1.1329632997512815,0.4789271056652069,0.6540362238883972,0.2190169095993042,0.0,0.0,0.4484356641769409,44.341434478759766,25.0,4.433111667633057,-9749.0732421875,167.99452209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7934875488281,306.5630187988281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.783203125,18000.0,0.0,0.0,0.2215735912322998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3739532828330993,0.3739581704139709,-4.888818693871144e-06,0.0,0.0002248690288979,0.0,0.0,18.471097946166992,0.0,0.0,0.0,0.3278308510780334,4.0,0.0,1.0
412980,293.10076904296875,297.1499938964844,293.1499938964844,0.0991933494806289,-2275.77294921875,304.14678955078125,0.7717267870903015,0.1600338369607925,0.1447349637746811,293.6625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5133776068687439,0.050000000745058,0.0485869906842708,293.0971984863281,297.1499938964844,293.1499938964844,0.2345199733972549,-3521.28759765625,304.1454162597656,0.9760586619377136,0.3199829161167145,0.2239710390567779,293.10955810546875,297.1499938964844,293.1499938964844,0.2288956195116043,-4676.26513671875,304.146728515625,0.9700645804405212,0.3137102425098419,0.2974028289318084,293.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5133776068687439,0.050000000745058,0.2304757684469223,291.1473999023437,291.1499938964844,267.7099914550781,266.3249816894531,282.59637451171875,293.4866943359375,291.1474304199219,1.0,0.2412722408771515,0.8181372284889221,0.8181372284889221,1.0,1.0,-1.1343153715133667,0.4794832468032837,0.6548320651054382,0.2193747162818908,0.0,0.0,0.4486829042434692,39.21772003173828,28.0,1.63447368144989,-9778.064453125,158.5039825439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8381042480469,306.5945129394531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.56640625,18000.0,0.0,0.0,0.2224655747413635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3742699325084686,0.3742748200893402,-4.890250693279086e-06,0.0,0.0002257742744404,0.0,0.0,18.49481773376465,0.0,0.0,0.0,0.3279280662536621,4.0,0.0,1.0
413040,293.10076904296875,297.1499938964844,293.1499938964844,0.0991933494806289,-2275.77294921875,304.14678955078125,0.7717267870903015,0.1600338369607925,0.1447349637746811,293.6625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5133776068687439,0.050000000745058,0.0485869906842708,293.0971984863281,297.1499938964844,293.1499938964844,0.2345199733972549,-3521.28759765625,304.1454162597656,0.9760586619377136,0.3199829161167145,0.2239710390567779,293.10955810546875,297.1499938964844,293.1499938964844,0.2288956195116043,-4676.26513671875,304.146728515625,0.9700645804405212,0.3137102425098419,0.2974028289318084,293.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5133776068687439,0.050000000745058,0.2304757684469223,291.1473999023437,291.1499938964844,267.7099914550781,266.3249816894531,282.59637451171875,293.4866943359375,291.1474304199219,1.0,0.2412722408771515,0.8181372284889221,0.8181372284889221,1.0,1.0,-1.1343153715133667,0.4794832468032837,0.6548320651054382,0.2193747162818908,0.0,0.0,0.4486829042434692,39.21772003173828,28.0,1.63447368144989,-9778.064453125,158.5039825439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8381042480469,306.5945129394531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.56640625,18000.0,0.0,0.0,0.2224655747413635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3742699325084686,0.3742748200893402,-4.890250693279086e-06,0.0,0.0002257742744404,0.0,0.0,18.49481773376465,0.0,0.0,0.0,0.3279280662536621,4.0,0.0,1.0
413100,293.1013488769531,297.1499938964844,293.1499938964844,0.0995318740606308,-2282.039306640625,304.1467590332031,0.7805468440055847,0.1605420708656311,0.1451321691274643,293.6584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.5192283391952515,0.050000000745058,0.0485177412629127,293.097412109375,297.1499938964844,293.1499938964844,0.235039621591568,-3527.50244140625,304.1452941894531,0.9854677319526672,0.3206132054328918,0.2243656367063522,293.1096496582031,297.1499938964844,293.1499938964844,0.2292815446853637,-4682.55859375,304.1466369628906,0.9798195362091064,0.3142036199569702,0.2978021502494812,293.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.5192283391952515,0.050000000745058,0.2301472723484039,291.1472473144531,291.1499938964844,267.70001220703125,266.31573486328125,282.58721923828125,293.4780578613281,291.1471862792969,1.0,0.2390021532773971,0.8179746866226196,0.8179746866226196,1.0,1.0,-1.1352674961090088,0.4798822700977325,0.6553851962089539,0.2196276932954788,0.0,0.0,0.4488804340362549,37.47820281982422,28.0,0.3676355183124542,-9794.716796875,155.4163055419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86138916015625,306.61090087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.966796875,18000.0,0.0,0.0,0.2228331416845321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3744953274726867,0.3745002150535583,-4.891009211860364e-06,0.0,0.0002261473127873,0.0,0.0,18.51082801818848,0.0,0.0,0.0,0.3279926180839538,4.0,0.0,1.0
