time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
413160,293.1019897460937,297.1499938964844,293.1499938964844,0.0998763740062713,-2288.41748046875,304.1466979980469,0.7877104878425598,0.16103395819664,0.1455325633287429,293.6542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.523943305015564,0.050000000745058,0.048466682434082,293.09771728515625,297.1499938964844,293.1499938964844,0.2355652451515197,-3533.787109375,304.14520263671875,0.9923306107521056,0.3212204575538635,0.224758431315422,293.1097717285156,297.1499938964844,293.1499938964844,0.229684367775917,-4689.1318359375,304.1465148925781,0.9869736433029176,0.3146876990795135,0.2982114553451538,293.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.523943305015564,0.050000000745058,0.2299050688743591,291.146728515625,291.1499938964844,267.69000244140625,266.3065490722656,282.5779724121094,293.4693298339844,291.1466064453125,1.0,0.237349197268486,0.8178085684776306,0.8178085684776306,1.0,1.0,-1.1363587379455566,0.4803418815135956,0.6560168862342834,0.2199180871248245,0.0,0.0,0.4491488039493561,36.20134353637695,31.0,-0.7247498631477356,-9812.703125,153.25686645507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8843078613281,306.62744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.97265625,18000.0,0.0,0.0,0.2231579273939132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3748023808002472,0.3748072981834411,-4.892003289569402e-06,0.0,0.0002264769136672,0.0,0.0,18.532514572143555,0.0,0.0,0.0,0.3280796110630035,4.0,0.0,1.0
413220,293.1033020019531,297.1499938964844,293.1499938964844,0.1005741879343986,-2301.328125,304.1466369628906,0.7970397472381592,0.1619849205017089,0.1463387012481689,293.6458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5297818183898926,0.050000000745058,0.0484084747731685,293.0982666015625,297.1499938964844,293.1499938964844,0.2360024005174636,-3538.59814453125,304.1462097167969,0.9990000128746032,0.3224291801452636,0.2250090092420578,293.11016845703125,297.1499938964844,293.1499938964844,0.2305169552564621,-4702.70947265625,304.14630126953125,0.9951997995376588,0.3156288862228393,0.2990479469299316,293.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5297818183898926,0.050000000745058,0.2296289652585983,291.1452331542969,291.1499938964844,267.6700134277344,266.28826904296875,282.5597229003906,293.4521484375,291.1451416015625,1.0,0.2355730235576629,0.817476212978363,0.817476212978363,1.0,1.0,-1.138256549835205,0.4811353087425232,0.6571212410926819,0.2204253673553466,0.0,0.0,0.4498873353004455,34.75547409057617,34.0,-1.4841986894607544,-9849.5634765625,150.98797607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92681884765625,306.6611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.4375,18000.0,0.0,0.0,0.2237087041139602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3757080435752868,0.3757129311561584,-4.895031906926306e-06,0.0,0.0002270358963869,0.0,0.0,18.596885681152344,0.0,0.0,0.0,0.3283360004425049,4.0,0.0,1.0
413280,293.1033020019531,297.1499938964844,293.1499938964844,0.1005741879343986,-2301.328125,304.1466369628906,0.7970397472381592,0.1619849205017089,0.1463387012481689,293.6458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5297818183898926,0.050000000745058,0.0484084747731685,293.0982666015625,297.1499938964844,293.1499938964844,0.2360024005174636,-3538.59814453125,304.1462097167969,0.9990000128746032,0.3224291801452636,0.2250090092420578,293.11016845703125,297.1499938964844,293.1499938964844,0.2305169552564621,-4702.70947265625,304.14630126953125,0.9951997995376588,0.3156288862228393,0.2990479469299316,293.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5297818183898926,0.050000000745058,0.2296289652585983,291.1452331542969,291.1499938964844,267.6700134277344,266.28826904296875,282.5597229003906,293.4521484375,291.1451416015625,1.0,0.2355730235576629,0.817476212978363,0.817476212978363,1.0,1.0,-1.138256549835205,0.4811353087425232,0.6571212410926819,0.2204253673553466,0.0,0.0,0.4498873353004455,34.75547409057617,34.0,-1.4841986894607544,-9849.5634765625,150.98797607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92681884765625,306.6611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.4375,18000.0,0.0,0.0,0.2237087041139602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3757080435752868,0.3757129311561584,-4.895031906926306e-06,0.0,0.0002270358963869,0.0,0.0,18.596885681152344,0.0,0.0,0.0,0.3283360004425049,4.0,0.0,1.0
413340,293.10455322265625,297.1499938964844,293.1499938964844,0.1012663319706916,-2314.063720703125,304.1466064453125,0.8001209497451782,0.1629152297973632,0.1471685469150543,293.6373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5309367179870605,0.050000000745058,0.0483975484967231,293.0947570800781,297.1499938964844,293.1499938964844,0.2348226606845855,-3524.042724609375,304.1492614746094,0.9990000128746032,0.3244421482086181,0.2240741997957229,293.1106872558594,297.1499938964844,293.1499938964844,0.2313037365674972,-4715.4345703125,304.1462097167969,0.997264802455902,0.3165335357189178,0.2998986840248108,293.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5309367179870605,0.050000000745058,0.2295771241188049,291.146728515625,291.1499938964844,267.6499938964844,266.2701721191406,282.5436096191406,293.4382629394531,291.1469116210937,1.0,0.2353667616844177,0.8171439170837402,0.8171439170837402,1.0,1.0,-1.139050006866455,0.4814559817314148,0.6575939655303955,0.2206044197082519,0.0,0.0,0.4502566158771515,34.49006652832031,37.0,1.3027286529541016,-9878.2568359375,150.6991729736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9647521972656,306.6936950683594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.720703125,18000.0,0.0,0.0,0.224144771695137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3764533996582031,0.3764582872390747,-4.898520728602307e-06,0.0,0.0002274784492328,0.0,0.0,18.653350830078125,0.0,0.0,0.0,0.3285563886165619,4.0,0.0,1.0
413400,293.10455322265625,297.1499938964844,293.1499938964844,0.1012663319706916,-2314.063720703125,304.1466064453125,0.8001209497451782,0.1629152297973632,0.1471685469150543,293.6373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5309367179870605,0.050000000745058,0.0483975484967231,293.0947570800781,297.1499938964844,293.1499938964844,0.2348226606845855,-3524.042724609375,304.1492614746094,0.9990000128746032,0.3244421482086181,0.2240741997957229,293.1106872558594,297.1499938964844,293.1499938964844,0.2313037365674972,-4715.4345703125,304.1462097167969,0.997264802455902,0.3165335357189178,0.2998986840248108,293.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5309367179870605,0.050000000745058,0.2295771241188049,291.146728515625,291.1499938964844,267.6499938964844,266.2701721191406,282.5436096191406,293.4382629394531,291.1469116210937,1.0,0.2353667616844177,0.8171439170837402,0.8171439170837402,1.0,1.0,-1.139050006866455,0.4814559817314148,0.6575939655303955,0.2206044197082519,0.0,0.0,0.4502566158771515,34.49006652832031,37.0,1.3027286529541016,-9878.2568359375,150.6991729736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9647521972656,306.6936950683594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.720703125,18000.0,0.0,0.0,0.224144771695137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3764533996582031,0.3764582872390747,-4.898520728602307e-06,0.0,0.0002274784492328,0.0,0.0,18.653350830078125,0.0,0.0,0.0,0.3285563886165619,4.0,0.0,1.0
413460,293.1057434082031,297.1499938964844,293.1499938964844,0.10199985653162,-2327.61767578125,304.1465148925781,0.7999053597450256,0.1638245433568954,0.148000106215477,293.6286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.5296114087104797,0.050000000745058,0.0484100766479969,293.092041015625,297.1499938964844,293.1499938964844,0.2366623729467392,-3546.65625,304.1463317871094,0.9990000128746032,0.3264053761959076,0.225517451763153,293.1112976074219,297.1499938964844,293.1499938964844,0.2321713417768478,-4729.57080078125,304.1460266113281,0.9963839650154114,0.3174071609973907,0.300738126039505,293.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.5296114087104797,0.050000000745058,0.229636549949646,291.1442565917969,291.1499938964844,267.6300048828125,266.2522888183594,282.5258483886719,293.4233093261719,291.14361572265625,1.0,0.2364363223314285,0.8168022036552429,0.8168022036552429,1.0,1.0,-1.1428730487823486,0.4831001758575439,0.6597728133201599,0.2216069102287292,0.0,0.0,0.4511024057865143,34.86245346069336,40.0,-4.397548198699951,-9917.5908203125,152.49497985839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99688720703125,306.7132263183594,278.1499938964844,0.0,18000.0,313.1499938964844,17992.978515625,18000.0,0.0,0.0,0.2244966924190521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3772045969963074,0.3772095143795013,-4.900903604720952e-06,0.0,0.0002278356114402,0.0,0.0,18.706478118896484,0.0,0.0,0.0,0.328778475522995,4.0,0.0,1.0
413520,293.1057434082031,297.1499938964844,293.1499938964844,0.10199985653162,-2327.61767578125,304.1465148925781,0.7999053597450256,0.1638245433568954,0.148000106215477,293.6286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.5296114087104797,0.050000000745058,0.0484100766479969,293.092041015625,297.1499938964844,293.1499938964844,0.2366623729467392,-3546.65625,304.1463317871094,0.9990000128746032,0.3264053761959076,0.225517451763153,293.1112976074219,297.1499938964844,293.1499938964844,0.2321713417768478,-4729.57080078125,304.1460266113281,0.9963839650154114,0.3174071609973907,0.300738126039505,293.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.5296114087104797,0.050000000745058,0.229636549949646,291.1442565917969,291.1499938964844,267.6300048828125,266.2522888183594,282.5258483886719,293.4233093261719,291.14361572265625,1.0,0.2364363223314285,0.8168022036552429,0.8168022036552429,1.0,1.0,-1.1428730487823486,0.4831001758575439,0.6597728133201599,0.2216069102287292,0.0,0.0,0.4511024057865143,34.86245346069336,40.0,-4.397548198699951,-9917.5908203125,152.49497985839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99688720703125,306.7132263183594,278.1499938964844,0.0,18000.0,313.1499938964844,17992.978515625,18000.0,0.0,0.0,0.2244966924190521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3772045969963074,0.3772095143795013,-4.900903604720952e-06,0.0,0.0002278356114402,0.0,0.0,18.706478118896484,0.0,0.0,0.0,0.328778475522995,4.0,0.0,1.0
413580,293.1068115234375,297.1499938964844,293.1499938964844,0.1027843877673149,-2342.165771484375,304.1463623046875,0.7970162034034729,0.1647265255451202,0.1488410979509353,293.6199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.5263031721115112,0.050000000745058,0.0484424568712711,293.0965270996094,297.1499938964844,293.1499938964844,0.2407579869031906,-3596.462646484375,304.1407470703125,0.9990000128746032,0.3269798159599304,0.2286402285099029,293.1117858886719,297.1499938964844,293.1499938964844,0.2331563681364059,-4745.70947265625,304.1457214355469,0.9930498003959656,0.3182891011238098,0.3015979826450348,293.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.5263031721115112,0.050000000745058,0.2297901511192321,291.13677978515625,291.1499938964844,267.6099853515625,266.234619140625,282.5046691894531,293.4037780761719,291.13592529296875,1.0,0.2385240495204925,0.8164604902267456,0.8164604902267456,1.0,1.0,-1.14890718460083,0.4857100248336792,0.6631971597671509,0.2232190817594528,0.0,0.0,0.453345775604248,35.77021408081055,43.0,-9.284008026123049,-9981.177734375,155.97325134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01495361328125,306.7318115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17981.037109375,18000.0,0.0,0.0,0.2248863130807876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3797054886817932,0.3797104060649872,-4.908251412416576e-06,0.0,0.0002282310306327,0.0,0.0,18.88190460205078,0.0,0.0,0.0,0.3294782340526581,4.0,0.0,1.0
413640,293.1068115234375,297.1499938964844,293.1499938964844,0.1027843877673149,-2342.165771484375,304.1463623046875,0.7970162034034729,0.1647265255451202,0.1488410979509353,293.6199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.5263031721115112,0.050000000745058,0.0484424568712711,293.0965270996094,297.1499938964844,293.1499938964844,0.2407579869031906,-3596.462646484375,304.1407470703125,0.9990000128746032,0.3269798159599304,0.2286402285099029,293.1117858886719,297.1499938964844,293.1499938964844,0.2331563681364059,-4745.70947265625,304.1457214355469,0.9930498003959656,0.3182891011238098,0.3015979826450348,293.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.5263031721115112,0.050000000745058,0.2297901511192321,291.13677978515625,291.1499938964844,267.6099853515625,266.234619140625,282.5046691894531,293.4037780761719,291.13592529296875,1.0,0.2385240495204925,0.8164604902267456,0.8164604902267456,1.0,1.0,-1.14890718460083,0.4857100248336792,0.6631971597671509,0.2232190817594528,0.0,0.0,0.453345775604248,35.77021408081055,43.0,-9.284008026123049,-9981.177734375,155.97325134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01495361328125,306.7318115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17981.037109375,18000.0,0.0,0.0,0.2248863130807876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3797054886817932,0.3797104060649872,-4.908251412416576e-06,0.0,0.0002282310306327,0.0,0.0,18.88190460205078,0.0,0.0,0.0,0.3294782340526581,4.0,0.0,1.0
413700,293.1072998046875,297.1499938964844,293.1499938964844,0.1031814590096473,-2349.506591796875,304.14630126953125,0.7939398288726807,0.165178894996643,0.1492740362882614,293.6154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5234593152999878,0.050000000745058,0.0484716482460498,293.1003723144531,297.1499938964844,293.1499938964844,0.2412427067756652,-3602.182861328125,304.1416015625,0.9963517785072328,0.3268983662128448,0.2289469540119171,293.1119689941406,297.1499938964844,293.1499938964844,0.2336520254611969,-4753.798828125,304.1455993652344,0.9897542595863342,0.3187351524829864,0.3020455241203308,293.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5234593152999878,0.050000000745058,0.2299286276102066,291.1335144042969,291.1499938964844,267.6000061035156,266.22589111328125,282.49444580078125,293.393798828125,291.1331481933594,1.0,0.2398319691419601,0.8162896633148193,0.8162896633148193,1.0,1.0,-1.150505304336548,0.4863930940628052,0.6641122102737427,0.2236432135105133,0.0,0.0,0.4547851681709289,36.532958984375,43.0,-7.450637340545654,-10011.6943359375,157.927001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0168151855469,306.7447204589844,278.1499938964844,0.0,18000.0,313.1499938964844,17975.640625,18000.0,0.0,0.0,0.2251353561878204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3815790712833404,0.3815839886665344,-4.914611054118723e-06,0.0,0.0002284837537445,0.0,0.0,19.01684188842773,0.0,0.0,0.0,0.3300105333328247,4.0,0.0,1.0
413760,293.1077575683594,297.1499938964844,293.1499938964844,0.1035566851496696,-2356.39013671875,304.14630126953125,0.7903785705566406,0.1656282395124435,0.149711012840271,293.61102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331481933594,0.5203002095222473,0.050000000745058,0.048505675047636,293.1031188964844,297.1499938964844,293.1499938964844,0.2413482517004013,-3603.08447265625,304.1429138183594,0.9923685193061828,0.3269875347614288,0.2289769202470779,293.1121520996094,297.1499938964844,293.1499938964844,0.234094962477684,-4760.94970703125,304.1455993652344,0.9858291149139404,0.3191795647144317,0.3024989366531372,293.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331481933594,0.5203002095222473,0.050000000745058,0.2300900369882583,291.1331481933594,291.1499938964844,267.5899963378906,266.2171936035156,282.48492431640625,293.385009765625,291.1333312988281,1.0,0.2412743866443634,0.8160962462425232,0.8160962462425232,1.0,1.0,-1.1518526077270508,0.4869702458381653,0.6648823618888855,0.2239811569452285,0.0,0.0,0.455955445766449,37.41390228271485,46.0,-3.319296598434448,-10039.3095703125,160.04006958007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01495361328125,306.7557983398437,278.1499938964844,0.0,18000.0,313.1499938964844,17975.02734375,18000.0,0.0,0.0,0.2254219204187393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3834111392498016,0.383416086435318,-4.921928393741837e-06,0.0,0.0002287746028741,0.0,0.0,19.1530990600586,0.0,0.0,0.0,0.3305417597293854,4.0,0.0,1.0
413820,293.108642578125,297.1499938964844,293.1499938964844,0.1043046787381172,-2370.088134765625,304.1462707519531,0.7826457023620605,0.1665205210447311,0.1505864709615707,293.6021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.5137012600898743,0.050000000745058,0.0485828332602977,293.1065673828125,297.1499938964844,293.1499938964844,0.2418404370546341,-3608.568603515625,304.1444091796875,0.9834425449371338,0.3274700045585632,0.2293072044849395,293.1125183105469,297.1499938964844,293.1499938964844,0.234973594546318,-4775.1162109375,304.1455993652344,0.9767497777938844,0.3200624883174896,0.3034090399742126,293.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.5137012600898743,0.050000000745058,0.2304560393095016,291.1335754394531,291.1499938964844,267.57000732421875,266.2000427246094,282.4669494628906,293.3694763183594,291.13348388671875,1.0,0.2445060163736343,0.8157094120979309,0.8157094120979309,1.0,1.0,-1.1549240350723269,0.4882914423942566,0.6666325926780701,0.2247539758682251,0.0,0.0,0.4580864310264587,39.41191864013672,49.0,-1.2883349657058716,-10086.568359375,164.85731506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00390625,306.7649841308594,278.1499938964844,0.0,18000.0,313.1499938964844,17978.03125,18000.0,0.0,0.0,0.2260927855968475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3864569664001465,0.3864619135856628,-4.935097877023509e-06,0.0,0.00022945542878,0.0,0.0,19.384302139282227,0.0,0.0,0.0,0.3314563035964966,4.0,0.0,1.0
413880,293.108642578125,297.1499938964844,293.1499938964844,0.1043046787381172,-2370.088134765625,304.1462707519531,0.7826457023620605,0.1665205210447311,0.1505864709615707,293.6021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.5137012600898743,0.050000000745058,0.0485828332602977,293.1065673828125,297.1499938964844,293.1499938964844,0.2418404370546341,-3608.568603515625,304.1444091796875,0.9834425449371338,0.3274700045585632,0.2293072044849395,293.1125183105469,297.1499938964844,293.1499938964844,0.234973594546318,-4775.1162109375,304.1455993652344,0.9767497777938844,0.3200624883174896,0.3034090399742126,293.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.5137012600898743,0.050000000745058,0.2304560393095016,291.1335754394531,291.1499938964844,267.57000732421875,266.2000427246094,282.4669494628906,293.3694763183594,291.13348388671875,1.0,0.2445060163736343,0.8157094120979309,0.8157094120979309,1.0,1.0,-1.1549240350723269,0.4882914423942566,0.6666325926780701,0.2247539758682251,0.0,0.0,0.4580864310264587,39.41191864013672,49.0,-1.2883349657058716,-10086.568359375,164.85731506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00390625,306.7649841308594,278.1499938964844,0.0,18000.0,313.1499938964844,17978.03125,18000.0,0.0,0.0,0.2260927855968475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3864569664001465,0.3864619135856628,-4.935097877023509e-06,0.0,0.00022945542878,0.0,0.0,19.384302139282227,0.0,0.0,0.0,0.3314563035964966,4.0,0.0,1.0
413940,293.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,304.146240234375,0.774530291557312,0.0,0.1514690667390823,293.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.5070479512214661,0.0,0.0486703366041183,293.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1451110839844,0.9732869863510132,0.0,0.2297898232936859,293.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1455383300781,0.9663190841674804,0.0,0.3043260276317596,293.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.5070479512214661,0.0,0.2308711260557174,291.1325988769531,294.1499938964844,267.54998779296875,266.18316650390625,282.4496459960937,293.3553771972656,291.1325378417969,0.0,0.0,0.8153226375579834,0.8153226375579834,1.0,1.0,-1.1582666635513306,0.4897347390651703,0.6685318350791931,0.2255924940109253,0.0,0.0,0.0,41.6758041381836,60.0,-1.1920087337493896,-10135.1201171875,170.3041229248047,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864196777344,306.7702941894531,278.1499938964844,0.0,18000.0,313.1499938964844,17976.3125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3897512555122375,0.3897562026977539,-4.9483523980597965e-06,0.0,0.0,0.0,0.0,19.632572174072266,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414000,293.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,304.146240234375,0.774530291557312,0.0,0.1514690667390823,293.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.5070479512214661,0.0,0.0486703366041183,293.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1451110839844,0.9732869863510132,0.0,0.2297898232936859,293.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1455383300781,0.9663190841674804,0.0,0.3043260276317596,293.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.5070479512214661,0.0,0.2308711260557174,291.1325988769531,294.1499938964844,267.54998779296875,266.18316650390625,282.4496459960937,293.3553771972656,291.1325378417969,0.0,0.0,0.8153226375579834,0.8153226375579834,1.0,1.0,-1.1582666635513306,0.4897347390651703,0.6685318350791931,0.2255924940109253,0.0,0.0,0.0,41.6758041381836,60.0,-1.1920087337493896,-10135.1201171875,170.3041229248047,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864196777344,306.7702941894531,278.1499938964844,0.0,18000.0,313.1499938964844,17976.3125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3897512555122375,0.3897562026977539,-4.9483523980597965e-06,0.0,0.0,0.0,0.0,19.632572174072266,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414060,292.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1733093261719,0.0,0.0,0.0006768453749828,293.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16583251953125,0.0,0.0,0.0003062471514567,292.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.32867431640625,0.0,0.0,0.0009378640097565,292.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3404235839844,0.0,0.0,0.0012448924826458,292.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1624450683594,0.0,0.0,0.0014527046587318,291.17205810546875,294.1499938964844,267.5289001464844,266.16552734375,274.9544982910156,274.1015625,291.1352233886719,0.0,0.0,0.3519330024719238,0.3519330024719238,1.0,1.0,-0.0055432626977562,0.0164346061646938,-0.0108913425356149,-0.10945625603199,0.0,0.0,0.0,-0.0451699160039424,60.0,-447.4821472167969,-0.0,-2.094443289024639e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.289714666916255e-18,3.291067727603239e-18,-1.3531730712636164e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414120,292.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1733093261719,0.0,0.0,0.0006768453749828,293.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16583251953125,0.0,0.0,0.0003062471514567,292.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.32867431640625,0.0,0.0,0.0009378640097565,292.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3404235839844,0.0,0.0,0.0012448924826458,292.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1624450683594,0.0,0.0,0.0014527046587318,291.17205810546875,294.1499938964844,267.5289001464844,266.16552734375,274.9544982910156,274.1015625,291.1352233886719,0.0,0.0,0.3519330024719238,0.3519330024719238,1.0,1.0,-0.0055432626977562,0.0164346061646938,-0.0108913425356149,-0.10945625603199,0.0,0.0,0.0,-0.0451699160039424,60.0,-447.4821472167969,-0.0,-2.094443289024639e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.289714666916255e-18,3.291067727603239e-18,-1.3531730712636164e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414180,292.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1361999511719,0.0,0.0,0.0001445415691705,293.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658935546875,0.0,0.0,0.0001401031331624,292.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2961730957031,0.0,0.0,0.0001246720494236,292.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3080749511719,0.0,0.0,0.0001680545829003,292.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625366210937,0.0,0.0,0.0006645889370702,291.17205810546875,294.1499938964844,267.5175476074219,266.15606689453125,274.78857421875,269.7115783691406,291.1290588378906,0.0,0.0,0.1204645037651062,0.1204645037651062,1.0,1.0,-0.0014885471900925,0.0018897564150393,-0.0004012092831544,-0.1237184032797813,0.0,0.0,0.0,-0.0289239026606082,60.0,-192.5076141357422,-0.0,-1.5145207044042766e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.582723183532415e-20,1.7836477777022463e-20,-2.0092455378015288e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414240,292.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.118896484375,0.0,0.0,0.0001286825136048,293.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659545898437,0.0,0.0,0.00013517656771,291.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.28594970703125,0.0,0.0,0.0001004212172119,292.1824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2977600097656,0.0,0.0,0.0001359419693471,292.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1626281738281,0.0,0.0,0.0006412194343283,291.17205810546875,294.1499938964844,267.5057067871094,266.1462097167969,274.6981201171875,268.2357177734375,291.1244812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697752729058,4.87250275682527e-08,0.0013697264948859,-0.1257327198982238,0.0,0.0,0.0,-0.0289813261479139,60.0,-84.3388900756836,-0.0,-1.2792852999155002e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.24773760750976e-21,7.864685437931436e-21,-2.616947426524893e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414300,292.2132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1023254394531,0.0,0.0,0.0001282903249375,293.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659851074219,0.0,0.0,0.0001350850798189,291.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.27642822265625,0.0,0.0,9.979079914046451e-05,292.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.28814697265625,0.0,0.0,0.0001351081155007,292.8187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1626892089844,0.0,0.0,0.0006407854962162,291.17205810546875,294.1499938964844,267.49334716796875,266.1359558105469,274.6106872558594,267.740966796875,291.1197204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366930315271,4.876897108374578e-08,0.0013668815372511,-0.1258652806282043,0.0,0.0,0.0,-0.0289897639304399,60.0,-44.65768814086914,-0.0,-1.2739506871639605e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.939216202692387e-21,7.539911226547103e-21,-2.6006946199579324e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414360,292.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0858764648437,0.0,0.0,0.0001283190649701,293.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1660461425781,0.0,0.0,0.0001351239916402,291.67486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2670288085937,0.0,0.0,9.980441245716064e-05,291.9955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2786560058594,0.0,0.0,0.0001351270766463,292.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16278076171875,0.0,0.0,0.000640970072709,291.1720275878906,294.1499938964844,267.4804992675781,266.1252746582031,274.524169921875,267.5697326660156,291.1142272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013672715285792,4.881955817381822e-08,0.0013672226341441,-0.1259940266609192,0.0,0.0,0.0,-0.0290142260491848,60.0,-30.27451133728028,-0.0,-1.2745866229124658e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937691492334776e-21,7.54143310962723e-21,-2.6037420211892374e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414420,292.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0533447265625,0.0,0.0,0.0001283951569348,293.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661071777344,0.0,0.0,0.0001352044491795,291.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2484130859375,0.0,0.0,9.986331861000508e-05,291.868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.25982666015625,0.0,0.0,0.0001352068356936,292.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628723144531,0.0,0.0,0.0006413516821339,291.1719665527344,294.1499938964844,267.4533996582031,266.10284423828125,274.353759765625,267.47393798828125,291.1009521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-23.17683792114257,-0.0,-1.2760990841798048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937640601340058e-21,7.541481577241246e-21,-2.603840572004405e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414480,292.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0533447265625,0.0,0.0,0.0001283951569348,293.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661071777344,0.0,0.0,0.0001352044491795,291.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2484130859375,0.0,0.0,9.986331861000508e-05,291.868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.25982666015625,0.0,0.0,0.0001352068356936,292.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628723144531,0.0,0.0,0.0006413516821339,291.1719665527344,294.1499938964844,267.4533996582031,266.10284423828125,274.353759765625,267.47393798828125,291.1009521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-23.17683792114257,-0.0,-1.2760990841798048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937640601340058e-21,7.541481577241246e-21,-2.603840572004405e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414540,291.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0213623046875,0.0,0.0,0.0001284656900679,293.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661376953125,0.0,0.0,0.0001352787512587,291.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2300720214844,0.0,0.0,9.99181647785008e-05,291.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2413024902344,0.0,0.0,0.000135281108669,292.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629638671875,0.0,0.0,0.0006417041877284,291.171875,294.1499938964844,267.4245300292969,266.0790100097656,274.18670654296875,267.4383850097656,291.0851745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688331237062,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-22.267751693725582,-0.0,-1.277499706020535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414600,291.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0213623046875,0.0,0.0,0.0001284656900679,293.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661376953125,0.0,0.0,0.0001352787512587,291.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2300720214844,0.0,0.0,9.99181647785008e-05,291.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2413024902344,0.0,0.0,0.000135281108669,292.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629638671875,0.0,0.0,0.0006417041877284,291.171875,294.1499938964844,267.4245300292969,266.0790100097656,274.18670654296875,267.4383850097656,291.0851745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688331237062,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-22.267751693725582,-0.0,-1.277499706020535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414660,291.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9898681640625,0.0,0.0,0.0001285307080252,293.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661376953125,0.0,0.0,0.0001353472471237,291.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2120056152344,0.0,0.0,9.996872540796176e-05,291.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2230529785156,0.0,0.0,0.0001353495608782,292.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630249023437,0.0,0.0,0.000642029044684,291.1717529296875,294.1499938964844,267.3940124511719,266.0538024902344,274.0228576660156,267.40777587890625,291.0675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-22.16934585571289,-0.0,-1.2787911884970526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414720,291.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9898681640625,0.0,0.0,0.0001285307080252,293.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661376953125,0.0,0.0,0.0001353472471237,291.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2120056152344,0.0,0.0,9.996872540796176e-05,291.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2230529785156,0.0,0.0,0.0001353495608782,292.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630249023437,0.0,0.0,0.000642029044684,291.1717529296875,294.1499938964844,267.3940124511719,266.0538024902344,274.0228576660156,267.40777587890625,291.0675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-22.16934585571289,-0.0,-1.2787911884970526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414780,291.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9588317871094,0.0,0.0,0.0001285900216316,293.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661071777344,0.0,0.0,0.0001354097330477,291.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1942138671875,0.0,0.0,0.0001000148477032,291.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2050476074219,0.0,0.0,0.0001354120031464,292.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630554199219,0.0,0.0,0.000642325496301,291.17156982421875,294.1499938964844,267.3619079589844,266.0273742675781,273.8621520996094,267.37628173828125,291.0484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-22.17643928527832,-0.0,-1.279969836787132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414840,291.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9588317871094,0.0,0.0,0.0001285900216316,293.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661071777344,0.0,0.0,0.0001354097330477,291.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1942138671875,0.0,0.0,0.0001000148477032,291.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2050476074219,0.0,0.0,0.0001354120031464,292.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630554199219,0.0,0.0,0.000642325496301,291.17156982421875,294.1499938964844,267.3619079589844,266.0273742675781,273.8621520996094,267.37628173828125,291.0484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-22.17643928527832,-0.0,-1.279969836787132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414900,291.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9435119628906,0.0,0.0,0.0001286172628169,293.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16607666015625,0.0,0.0,0.0001354384294245,291.376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1853942871094,0.0,0.0,0.0001000360352918,291.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1961669921875,0.0,0.0,0.0001354406849713,292.4315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630554199219,0.0,0.0,0.0006424615858122,291.1714782714844,294.1499938964844,267.3453063964844,266.01373291015625,273.7829284667969,267.3599853515625,291.0385437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704455923289,4.919088780752645e-08,0.0013703963486477,-0.1269454956054687,0.0,0.0,0.0,-0.0291984565556049,60.0,-22.186092376708984,-0.0,-1.2805111282432338e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414960,291.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.92828369140625,0.0,0.0,0.0001286427432205,293.2813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1660461425781,0.0,0.0,0.00013546529226,291.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1766662597656,0.0,0.0,0.0001000558550003,291.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.18731689453125,0.0,0.0,0.000135467518703,292.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630554199219,0.0,0.0,0.000642589002382,291.1713562011719,294.1499938964844,267.328369140625,265.9997863769531,273.7044677734375,267.3433532714844,291.0284118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707167236134,4.922260998796448e-08,0.0013706674799323,-0.1270266771316528,0.0,0.0,0.0,-0.0292141810059547,60.0,-22.196521759033203,-0.0,-1.2810178873223776e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415020,291.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8982238769531,0.0,0.0,0.000128688145196,293.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659240722656,0.0,0.0,0.0001355131244054,291.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.15936279296875,0.0,0.0,0.0001000911579467,291.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1698608398437,0.0,0.0,0.0001355153217446,292.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629943847656,0.0,0.0,0.0006428158958442,291.1710510253906,294.1499938964844,267.2934875488281,265.9711608886719,273.5497131347656,267.3090515136719,291.0076599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-22.21766662597656,-0.0,-1.28192041870534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415080,291.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8982238769531,0.0,0.0,0.000128688145196,293.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659240722656,0.0,0.0,0.0001355131244054,291.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.15936279296875,0.0,0.0,0.0001000911579467,291.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1698608398437,0.0,0.0,0.0001355153217446,292.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629943847656,0.0,0.0,0.0006428158958442,291.1710510253906,294.1499938964844,267.2934875488281,265.9711608886719,273.5497131347656,267.3090515136719,291.0076599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-22.21766662597656,-0.0,-1.28192041870534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415140,291.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8685913085937,0.0,0.0,0.0001287256309296,293.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.165771484375,0.0,0.0,0.0001355526183033,291.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1423034667969,0.0,0.0,0.0001001202981569,291.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1526184082031,0.0,0.0,0.0001355547719867,292.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628723144531,0.0,0.0,0.0006430032663047,291.17071533203125,294.1499938964844,267.2574157714844,265.9415588378906,273.3977966308594,267.2734680175781,290.9864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.9325699080782215e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,-0.029265284538269,60.0,-22.238380432128903,-0.0,-1.2826654938180584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415200,291.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8685913085937,0.0,0.0,0.0001287256309296,293.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.165771484375,0.0,0.0,0.0001355526183033,291.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1423034667969,0.0,0.0,0.0001001202981569,291.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1526184082031,0.0,0.0,0.0001355547719867,292.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628723144531,0.0,0.0,0.0006430032663047,291.17071533203125,294.1499938964844,267.2574157714844,265.9415588378906,273.3977966308594,267.2734680175781,290.9864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.9325699080782215e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,-0.029265284538269,60.0,-22.238380432128903,-0.0,-1.2826654938180584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
