time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
415260,291.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8393859863281,0.0,0.0,0.0001287547347601,293.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1655578613281,0.0,0.0,0.0001355833082925,291.2886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1254577636719,0.0,0.0,0.000100142940937,291.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1355895996094,0.0,0.0,0.0001355854328721,292.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1627197265625,0.0,0.0,0.000643148785457,291.1702880859375,294.1499938964844,267.22021484375,265.9110717773437,273.2486267089844,267.2367553710937,290.9649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013719073031097,4.9361887022314483e-08,0.0013718579430133,-0.1273831278085708,0.0,0.0,0.0,-0.0292832236737012,60.0,-22.25847053527832,-0.0,-1.283244017713514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415320,291.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8393859863281,0.0,0.0,0.0001287547347601,293.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1655578613281,0.0,0.0,0.0001355833082925,291.2886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1254577636719,0.0,0.0,0.000100142940937,291.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1355895996094,0.0,0.0,0.0001355854328721,292.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1627197265625,0.0,0.0,0.000643148785457,291.1702880859375,294.1499938964844,267.22021484375,265.9110717773437,273.2486267089844,267.2367553710937,290.9649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013719073031097,4.9361887022314483e-08,0.0013718579430133,-0.1273831278085708,0.0,0.0,0.0,-0.0292832236737012,60.0,-22.25847053527832,-0.0,-1.283244017713514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415380,291.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8106384277344,0.0,0.0,0.0001287751947529,293.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.165283203125,0.0,0.0,0.0001356048742309,291.2716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1088562011719,0.0,0.0,0.0001001588389044,291.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1188049316406,0.0,0.0,0.0001356069551547,292.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1624755859375,0.0,0.0,0.0006432511145249,291.1697692871094,294.1499938964844,267.1820068359375,265.8797912597656,273.1021423339844,267.198974609375,290.9433898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721243012696,4.9387278266976864e-08,0.0013720749411731,-0.1274481117725372,0.0,0.0,0.0,-0.0292958114296197,60.0,-22.277908325195312,-0.0,-1.2836500218327276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415440,291.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8106384277344,0.0,0.0,0.0001287751947529,293.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.165283203125,0.0,0.0,0.0001356048742309,291.2716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1088562011719,0.0,0.0,0.0001001588389044,291.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1188049316406,0.0,0.0,0.0001356069551547,292.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1624755859375,0.0,0.0,0.0006432511145249,291.1697692871094,294.1499938964844,267.1820068359375,265.8797912597656,273.1021423339844,267.198974609375,290.9433898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721243012696,4.9387278266976864e-08,0.0013720749411731,-0.1274481117725372,0.0,0.0,0.0,-0.0292958114296197,60.0,-22.277908325195312,-0.0,-1.2836500218327276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415500,291.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7964172363281,0.0,0.0,0.0001287821214646,293.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16510009765625,0.0,0.0,0.0001356121792923,291.26397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1006164550781,0.0,0.0,0.000100164223113,291.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1105041503906,0.0,0.0,0.0001356142456643,292.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.162353515625,0.0,0.0,0.0006432857480831,291.16949462890625,294.1499938964844,267.1625671386719,265.8638610839844,273.0298767089844,267.17974853515625,290.9325866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721976429224,4.9395854517797495e-08,0.0013721482828259,-0.1274700611829757,0.0,0.0,0.0,-0.0293000638484954,60.0,-22.2873764038086,-0.0,-1.2837872986892762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415560,291.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.78228759765625,0.0,0.0,0.0001287868217332,293.1836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649169921875,0.0,0.0,0.0001356171414954,291.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0924377441406,0.0,0.0,0.0001001678829197,291.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.10223388671875,0.0,0.0,0.0001356191933155,292.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16217041015625,0.0,0.0,0.0006433093803934,291.1691589355469,294.1499938964844,267.1429138183594,265.8478088378906,272.958251953125,267.1602783203125,290.9218139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722473522648,4.9401673862803364e-08,0.0013721979921683,-0.1274849474430084,0.0,0.0,0.0,-0.0293029472231864,60.0,-22.29667282104492,-0.0,-1.2838802376791136e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415620,291.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7543334960937,0.0,0.0,0.0001287896157009,293.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1645202636719,0.0,0.0,0.0001356201100861,291.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.07623291015625,0.0,0.0,0.0001001700438791,291.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0858764648437,0.0,0.0,0.0001356221328023,292.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16180419921875,0.0,0.0,0.0006433234084397,291.1684875488281,294.1499938964844,267.10302734375,265.8152160644531,272.8168640136719,267.1207275390625,290.9003295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722762232646,4.940504538808455e-08,0.0013722268631681,-0.1274935752153396,0.0,0.0,0.0,-0.0293046198785305,60.0,-22.314735412597656,-0.0,-1.2839342389270314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415680,291.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7543334960937,0.0,0.0,0.0001287896157009,293.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1645202636719,0.0,0.0,0.0001356201100861,291.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.07623291015625,0.0,0.0,0.0001001700438791,291.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0858764648437,0.0,0.0,0.0001356221328023,292.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16180419921875,0.0,0.0,0.0006433234084397,291.1684875488281,294.1499938964844,267.10302734375,265.8152160644531,272.8168640136719,267.1207275390625,290.9003295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722762232646,4.940504538808455e-08,0.0013722268631681,-0.1274935752153396,0.0,0.0,0.0,-0.0293046198785305,60.0,-22.314735412597656,-0.0,-1.2839342389270314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415740,291.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7267761230469,0.0,0.0,0.0001287855120608,293.1583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640319824219,0.0,0.0,0.0001356158172711,291.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.06024169921875,0.0,0.0,0.0001001668497337,291.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0697021484375,0.0,0.0,0.0001356177963316,292.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.161376953125,0.0,0.0,0.0006433030357584,291.1676940917969,294.1499938964844,267.0625,265.7821350097656,272.6779479980469,267.0805053710937,290.87896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722316361963,4.939983355711775e-08,0.0013721822760999,-0.1274802386760711,0.0,0.0,0.0,-0.0293020345270633,60.0,-22.3321533203125,-0.0,-1.2838508212098534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415800,291.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7267761230469,0.0,0.0,0.0001287855120608,293.1583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640319824219,0.0,0.0,0.0001356158172711,291.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.06024169921875,0.0,0.0,0.0001001668497337,291.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0697021484375,0.0,0.0,0.0001356177963316,292.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.161376953125,0.0,0.0,0.0006433030357584,291.1676940917969,294.1499938964844,267.0625,265.7821350097656,272.6779479980469,267.0805053710937,290.87896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722316361963,4.939983355711775e-08,0.0013721822760999,-0.1274802386760711,0.0,0.0,0.0,-0.0293020345270633,60.0,-22.3321533203125,-0.0,-1.2838508212098534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415860,291.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6996154785156,0.0,0.0,0.0001287838967982,293.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634521484375,0.0,0.0,0.0001356141438009,291.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0444030761719,0.0,0.0,0.0001001655837171,291.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0537109375,0.0,0.0,0.0001356160937575,292.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16082763671875,0.0,0.0,0.0006432950613088,291.1667785644531,294.1499938964844,267.0213928222656,265.7486267089844,272.5414123535156,267.0396423339844,290.8578186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722135918214,4.939771969247887e-08,0.001372164231725,-0.1274748295545578,0.0,0.0,0.0,-0.0293009877204895,60.0,-22.34994888305664,-0.0,-1.283816999375631e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415920,291.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6996154785156,0.0,0.0,0.0001287838967982,293.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634521484375,0.0,0.0,0.0001356141438009,291.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0444030761719,0.0,0.0,0.0001001655837171,291.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0537109375,0.0,0.0,0.0001356160937575,292.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16082763671875,0.0,0.0,0.0006432950613088,291.1667785644531,294.1499938964844,267.0213928222656,265.7486267089844,272.5414123535156,267.0396423339844,290.8578186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722135918214,4.939771969247887e-08,0.001372164231725,-0.1274748295545578,0.0,0.0,0.0,-0.0293009877204895,60.0,-22.34994888305664,-0.0,-1.283816999375631e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415980,291.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6728210449219,0.0,0.0,0.0001287828781642,293.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628112792969,0.0,0.0,0.000135613096063,291.2094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0287475585937,0.0,0.0,0.0001001647906377,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.03790283203125,0.0,0.0,0.0001356150169158,292.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.16021728515625,0.0,0.0,0.0006432901718653,291.165771484375,294.1499938964844,266.9798583984375,265.7147827148437,272.4071655273437,266.9983215332031,290.8369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722019502893,4.939635900313989e-08,0.0013721525901928,-0.1274713426828384,0.0,0.0,0.0,-0.0293003134429454,60.0,-22.36867332458496,-0.0,-1.283795256767917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416040,291.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6728210449219,0.0,0.0,0.0001287828781642,293.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628112792969,0.0,0.0,0.000135613096063,291.2094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0287475585937,0.0,0.0,0.0001001647906377,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.03790283203125,0.0,0.0,0.0001356150169158,292.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.16021728515625,0.0,0.0,0.0006432901718653,291.165771484375,294.1499938964844,266.9798583984375,265.7147827148437,272.4071655273437,266.9983215332031,290.8369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722019502893,4.939635900313989e-08,0.0013721525901928,-0.1274713426828384,0.0,0.0,0.0,-0.0293003134429454,60.0,-22.36867332458496,-0.0,-1.283795256767917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416100,291.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6595458984375,0.0,0.0,0.0001287814229726,293.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1624450683594,0.0,0.0,0.0001356115826638,291.204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.02099609375,0.0,0.0,0.0001001636628643,291.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0300598144531,0.0,0.0,0.0001356134889647,292.2721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598815917969,0.0,0.0,0.0006432829541154,291.16522216796875,294.1499938964844,266.958984375,265.69775390625,272.3409118652344,266.9774780273437,290.8265380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721861178055,4.9394500933885865e-08,0.001372136757709,-0.1274665892124176,0.0,0.0,0.0,-0.0292993914335966,60.0,-22.378223419189453,-0.0,-1.283765556081562e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416160,291.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6463623046875,0.0,0.0,0.0001287787599721,293.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620483398437,0.0,0.0,0.0001356087886961,291.1993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0132751464844,0.0,0.0,0.0001001615819404,291.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.02227783203125,0.0,0.0,0.0001356106658931,292.26837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595153808594,0.0,0.0,0.0006432696827687,291.1646423339844,294.1499938964844,266.93798828125,265.6806945800781,272.2751770019531,266.9565734863281,290.81622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721572468057,4.93911294086047e-08,0.0013721078867092,-0.1274579614400863,0.0,0.0,0.0,-0.0292977206408977,60.0,-22.38778114318848,-0.0,-1.2837115548336442e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416220,291.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6202697753906,0.0,0.0,0.0001287681952817,293.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612243652344,0.0,0.0,0.0001355976710328,291.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9979553222656,0.0,0.0,0.0001001533528324,291.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0067749023437,0.0,0.0,0.000135599533678,292.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587219238281,0.0,0.0,0.0006432170048356,291.16339111328125,294.1499938964844,266.8959045410156,265.6464538574219,272.1453857421875,266.9145812988281,290.7958068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013720438582822,4.9377852917587006e-08,0.0013719944981858,-0.1274239867925644,0.0,0.0,0.0,-0.0292911399155855,60.0,-22.40657615661621,-0.0,-1.2834993867727462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416280,291.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6202697753906,0.0,0.0,0.0001287681952817,293.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612243652344,0.0,0.0,0.0001355976710328,291.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9979553222656,0.0,0.0,0.0001001533528324,291.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0067749023437,0.0,0.0,0.000135599533678,292.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587219238281,0.0,0.0,0.0006432170048356,291.16339111328125,294.1499938964844,266.8959045410156,265.6464538574219,272.1453857421875,266.9145812988281,290.7958068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013720438582822,4.9377852917587006e-08,0.0013719944981858,-0.1274239867925644,0.0,0.0,0.0,-0.0292911399155855,60.0,-22.40657615661621,-0.0,-1.2834993867727462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416340,291.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5945129394531,0.0,0.0,0.0001287484483327,293.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1602783203125,0.0,0.0,0.0001355769200017,291.1805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9827880859375,0.0,0.0,0.0001001380005618,291.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.991455078125,0.0,0.0,0.0001355787389911,292.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578369140625,0.0,0.0,0.0006431185174733,291.1620178222656,294.1499938964844,266.85369873046875,265.6121826171875,272.0177307128906,266.8724365234375,290.775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013718327973037,4.9353158004805664e-08,0.0013717834372073,-0.1273607909679412,0.0,0.0,0.0,-0.0292788986116647,60.0,-22.424434661865234,-0.0,-1.283104467120211e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416400,291.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5945129394531,0.0,0.0,0.0001287484483327,293.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1602783203125,0.0,0.0,0.0001355769200017,291.1805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9827880859375,0.0,0.0,0.0001001380005618,291.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.991455078125,0.0,0.0,0.0001355787389911,292.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578369140625,0.0,0.0,0.0006431185174733,291.1620178222656,294.1499938964844,266.85369873046875,265.6121826171875,272.0177307128906,266.8724365234375,290.775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013718327973037,4.9353158004805664e-08,0.0013717834372073,-0.1273607909679412,0.0,0.0,0.0,-0.0292788986116647,60.0,-22.424434661865234,-0.0,-1.283104467120211e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416460,291.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.569091796875,0.0,0.0,0.0001287176855839,293.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1592712402344,0.0,0.0,0.0001355445565422,291.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9677734375,0.0,0.0,0.0001001140699372,291.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9762878417969,0.0,0.0,0.0001355463464278,292.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568603515625,0.0,0.0,0.0006429649656638,291.1604919433594,294.1499938964844,266.8114929199219,265.57794189453125,271.89215087890625,266.83026123046875,290.7557067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715042732656,4.93147247482284e-08,0.0013714550295844,-0.1272624284029007,0.0,0.0,0.0,-0.0292598456144332,60.0,-22.44083976745605,-0.0,-1.2824899897623254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416520,291.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.569091796875,0.0,0.0,0.0001287176855839,293.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1592712402344,0.0,0.0,0.0001355445565422,291.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9677734375,0.0,0.0,0.0001001140699372,291.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9762878417969,0.0,0.0,0.0001355463464278,292.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568603515625,0.0,0.0,0.0006429649656638,291.1604919433594,294.1499938964844,266.8114929199219,265.57794189453125,271.89215087890625,266.83026123046875,290.7557067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715042732656,4.93147247482284e-08,0.0013714550295844,-0.1272624284029007,0.0,0.0,0.0,-0.0292598456144332,60.0,-22.44083976745605,-0.0,-1.2824899897623254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416580,291.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5439758300781,0.0,0.0,0.0001286750048166,293.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581420898437,0.0,0.0,0.000135499620228,291.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.952880859375,0.0,0.0,0.0001000808551907,291.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9612731933594,0.0,0.0,0.0001355013810098,292.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15576171875,0.0,0.0,0.0006427518674172,291.15887451171875,294.1499938964844,266.7694091796875,265.5438537597656,271.7686462402344,266.7881164550781,290.73602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710487401112,4.9261416279478e-08,0.0013709994964301,-0.127126008272171,0.0,0.0,0.0,-0.0292334202677011,60.0,-22.45542907714844,-0.0,-1.281637906913602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416640,291.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5439758300781,0.0,0.0,0.0001286750048166,293.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581420898437,0.0,0.0,0.000135499620228,291.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.952880859375,0.0,0.0,0.0001000808551907,291.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9612731933594,0.0,0.0,0.0001355013810098,292.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15576171875,0.0,0.0,0.0006427518674172,291.15887451171875,294.1499938964844,266.7694091796875,265.5438537597656,271.7686462402344,266.7881164550781,290.73602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710487401112,4.9261416279478e-08,0.0013709994964301,-0.127126008272171,0.0,0.0,0.0,-0.0292334202677011,60.0,-22.45542907714844,-0.0,-1.281637906913602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416700,291.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5315246582031,0.0,0.0,0.0001286491606151,293.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15753173828125,0.0,0.0,0.0001354724226985,291.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.94549560546875,0.0,0.0,0.0001000607589958,291.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9538269042969,0.0,0.0,0.0001354741689283,292.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551818847656,0.0,0.0,0.000642622821033,291.1579895019531,294.1499938964844,266.7484436035156,265.52685546875,271.7076416015625,266.7671203613281,290.7262878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707730686292,4.9229164744701854e-08,0.001370723824948,-0.1270434558391571,0.0,0.0,0.0,-0.0292174313217401,60.0,-22.461971282958984,-0.0,-1.281122621321629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416760,291.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5191650390625,0.0,0.0,0.0001286204351345,293.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568908691406,0.0,0.0,0.0001354421838186,291.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9381408691406,0.0,0.0,0.0001000384145299,291.369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9463806152344,0.0,0.0,0.0001354439154965,292.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545715332031,0.0,0.0,0.0006424793973565,291.1571044921875,294.1499938964844,266.7275390625,265.50994873046875,271.64715576171875,266.7461853027344,290.7165832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704666635021,4.919331075825539e-08,0.001370417419821,-0.1269516944885254,0.0,0.0,0.0,-0.0291996579617261,60.0,-22.468000411987305,-0.0,-1.280549781768059e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416820,291.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.49468994140625,0.0,0.0,0.0001285549515159,293.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1555480957031,0.0,0.0,0.0001353732513962,291.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.92352294921875,0.0,0.0,9.998748282669112e-05,291.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.931640625,0.0,0.0,0.0001353749539703,292.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532897949219,0.0,0.0,0.0006421524449251,291.1551818847656,294.1499938964844,266.6860046386719,265.4764099121094,271.52764892578125,266.7044982910156,290.6973571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697681715711,4.911159834364298e-08,0.0013697190443053,-0.1267425417900085,0.0,0.0,0.0,-0.029159152880311,60.0,-22.478525161743164,-0.0,-1.279244941088109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416880,291.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.49468994140625,0.0,0.0,0.0001285549515159,293.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1555480957031,0.0,0.0,0.0001353732513962,291.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.92352294921875,0.0,0.0,9.998748282669112e-05,291.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.931640625,0.0,0.0,0.0001353749539703,292.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532897949219,0.0,0.0,0.0006421524449251,291.1551818847656,294.1499938964844,266.6860046386719,265.4764099121094,271.52764892578125,266.7044982910156,290.6973571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697681715711,4.911159834364298e-08,0.0013697190443053,-0.1267425417900085,0.0,0.0,0.0,-0.029159152880311,60.0,-22.478525161743164,-0.0,-1.279244941088109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416940,291.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4704895019531,0.0,0.0,0.0001284802565351,293.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15411376953125,0.0,0.0,0.0001352946128463,291.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9090270996094,0.0,0.0,9.992936975322664e-05,291.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9169921875,0.0,0.0,0.0001352962717646,292.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518859863281,0.0,0.0,0.0006417793920263,291.15313720703125,294.1499938964844,266.6448974609375,265.4432678222656,271.4100952148437,266.6632385253906,290.6783752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013689715415239,4.901838934756597e-08,0.0013689225306734,-0.1265039443969726,0.0,0.0,0.0,-0.029112946242094,60.0,-22.487098693847656,-0.0,-1.2777573488165217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417000,291.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4704895019531,0.0,0.0,0.0001284802565351,293.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15411376953125,0.0,0.0,0.0001352946128463,291.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9090270996094,0.0,0.0,9.992936975322664e-05,291.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9169921875,0.0,0.0,0.0001352962717646,292.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518859863281,0.0,0.0,0.0006417793920263,291.15313720703125,294.1499938964844,266.6448974609375,265.4432678222656,271.4100952148437,266.6632385253906,290.6783752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013689715415239,4.901838934756597e-08,0.0013689225306734,-0.1265039443969726,0.0,0.0,0.0,-0.029112946242094,60.0,-22.487098693847656,-0.0,-1.2777573488165217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417060,291.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.44659423828125,0.0,0.0,0.0001283985911868,293.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1525573730469,0.0,0.0,0.0001352086401311,291.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8946838378906,0.0,0.0,9.986585791921244e-05,291.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9024963378906,0.0,0.0,0.0001352102844975,292.2169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503601074219,0.0,0.0,0.000641371589154,291.15093994140625,294.1499938964844,266.6043701171875,265.41064453125,271.2944641113281,266.6224975585937,290.6595458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013681007549166,4.8916518835540046e-08,0.0013680518604815,-0.1262431442737579,0.0,0.0,0.0,-0.029062446206808,60.0,-22.493946075439453,-0.0,-1.2761323375798386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417120,291.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.44659423828125,0.0,0.0,0.0001283985911868,293.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1525573730469,0.0,0.0,0.0001352086401311,291.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8946838378906,0.0,0.0,9.986585791921244e-05,291.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9024963378906,0.0,0.0,0.0001352102844975,292.2169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503601074219,0.0,0.0,0.000641371589154,291.15093994140625,294.1499938964844,266.6043701171875,265.41064453125,271.2944641113281,266.6224975585937,290.6595458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013681007549166,4.8916518835540046e-08,0.0013680518604815,-0.1262431442737579,0.0,0.0,0.0,-0.029062446206808,60.0,-22.493946075439453,-0.0,-1.2761323375798386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417180,291.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4229736328125,0.0,0.0,0.0001283125893678,293.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509094238281,0.0,0.0,0.0001351180981146,291.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8804016113281,0.0,0.0,9.979895548895e-05,291.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8881225585937,0.0,0.0,0.0001351196988252,292.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14874267578125,0.0,0.0,0.0006409420748241,291.14862060546875,294.1499938964844,266.56451416015625,265.37860107421875,271.18072509765625,266.5823669433594,290.64093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013671836350113,4.880922332972659e-08,0.0013671348569914,-0.1259684264659881,0.0,0.0,0.0,-0.0290092583745718,60.0,-22.49937438964844,-0.0,-1.2744219191063166e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417240,291.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4229736328125,0.0,0.0,0.0001283125893678,293.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509094238281,0.0,0.0,0.0001351180981146,291.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8804016113281,0.0,0.0,9.979895548895e-05,291.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8881225585937,0.0,0.0,0.0001351196988252,292.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14874267578125,0.0,0.0,0.0006409420748241,291.14862060546875,294.1499938964844,266.56451416015625,265.37860107421875,271.18072509765625,266.5823669433594,290.64093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013671836350113,4.880922332972659e-08,0.0013671348569914,-0.1259684264659881,0.0,0.0,0.0,-0.0290092583745718,60.0,-22.49937438964844,-0.0,-1.2744219191063166e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417300,291.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4112854003906,0.0,0.0,0.0001282688026549,293.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500244140625,0.0,0.0,0.0001350719976471,291.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8733215332031,0.0,0.0,9.976489673135802e-05,291.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8809509277344,0.0,0.0,0.0001350735838059,292.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478881835937,0.0,0.0,0.000640723388642,291.1473999023437,294.1499938964844,266.5448608398437,265.36285400390625,271.12457275390625,266.56256103515625,290.6317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667168095707,4.875460035691504e-08,0.0013666680315509,-0.1258285641670227,0.0,0.0,0.0,-0.0289821792393922,60.0,-22.50166130065918,-0.0,-1.2735516463635577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417360,291.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.399658203125,0.0,0.0,0.0001282249431824,293.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14910888671875,0.0,0.0,0.0001350258244201,291.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.86627197265625,0.0,0.0,9.973077976610512e-05,291.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.87384033203125,0.0,0.0,0.0001350273960269,292.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470031738281,0.0,0.0,0.000640504353214,291.1461486816406,294.1499938964844,266.5254211425781,265.3472900390625,271.0688781738281,266.54296875,290.6224975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662490528076,4.869988501354784e-08,0.0013662003912031,-0.1256884634494781,0.0,0.0,0.0,-0.0289550572633743,60.0,-22.50372695922852,-0.0,-1.2726802367524217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417420,291.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3765563964844,0.0,0.0,0.0001281382865272,293.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.147216796875,0.0,0.0,0.0001349345984635,291.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.85223388671875,0.0,0.0,9.966338257072492e-05,291.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.85968017578125,0.0,0.0,0.0001349361555185,292.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451416015625,0.0,0.0,0.0006400716374628,291.1435241699219,294.1499938964844,266.4872131347656,265.3167419433594,270.9588623046875,266.50439453125,290.604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013653251808136,4.859179369987032e-08,0.0013652766356244,-0.1254116594791412,0.0,0.0,0.0,-0.0289014745503664,60.0,-22.50737762451172,-0.0,-1.2709595864635048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417480,291.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3765563964844,0.0,0.0,0.0001281382865272,293.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.147216796875,0.0,0.0,0.0001349345984635,291.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.85223388671875,0.0,0.0,9.966338257072492e-05,291.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.85968017578125,0.0,0.0,0.0001349361555185,292.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451416015625,0.0,0.0,0.0006400716374628,291.1435241699219,294.1499938964844,266.4872131347656,265.3167419433594,270.9588623046875,266.50439453125,290.604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013653251808136,4.859179369987032e-08,0.0013652766356244,-0.1254116594791412,0.0,0.0,0.0,-0.0289014745503664,60.0,-22.50737762451172,-0.0,-1.2709595864635048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417540,291.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.353759765625,0.0,0.0,0.0001280551805393,293.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452331542969,0.0,0.0,0.0001348470977973,291.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8382873535156,0.0,0.0,9.959873568732291e-05,291.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456115722656,0.0,0.0,0.0001348486257484,292.19549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431579589844,0.0,0.0,0.0006396565586328,291.1407775878906,294.1499938964844,266.45001220703125,265.287109375,270.85064697265625,266.4667663574219,290.58612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644389109686,4.8488114856581894e-08,0.0013643904821947,-0.1251461207866668,0.0,0.0,0.0,-0.0288500767201185,60.0,-22.51065444946289,-0.0,-1.2693101325567113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
