time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
419940,291.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9424743652344,0.0,0.0,0.000128230327391,292.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805358886719,0.0,0.0,0.0001350318780168,290.95513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5748291015625,0.0,0.0,9.973489068215712e-05,291.1889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5800476074219,0.0,0.0,0.0001350329694105,292.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790710449219,0.0,0.0,0.0006405331077985,291.0551452636719,294.1499938964844,265.7230834960937,264.8067626953125,269.0148620605469,265.7395935058594,290.2463684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662939891219,4.870517855692925e-08,0.0013662453275173,-0.1257020086050033,0.0,0.0,0.0,-0.0289576780050992,60.0,-22.891582489013672,-0.0,-1.2727645071208826e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420000,291.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9391174316406,0.0,0.0,0.0001282350713154,292.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0797424316406,0.0,0.0,0.0001350368693238,290.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.57257080078125,0.0,0.0,9.97385723167099e-05,291.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5777893066406,0.0,0.0,0.0001350379461655,292.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782775878906,0.0,0.0,0.0006405567401088,291.0541381835937,294.1499938964844,265.7166748046875,264.8022155761719,269.0008239746094,265.7331848144531,290.24346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663443969562,4.8711072508922384e-08,0.0013662956189364,-0.1257171034812927,0.0,0.0,0.0,-0.0289606004953384,60.0,-22.89578628540039,-0.0,-1.27285844087055e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420060,291.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.91998291015625,0.0,0.0,0.0001282587181776,292.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751953125,0.0,0.0,0.0001350617822026,290.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5596618652344,0.0,0.0,9.975695866160096e-05,291.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5647888183594,0.0,0.0,0.0001350628444924,292.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0737609863281,0.0,0.0,0.0006406749016605,291.0482482910156,294.1499938964844,265.67999267578125,264.7757873535156,268.921142578125,265.6965026855469,290.2268371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665958540514,4.874049253089653e-08,0.0013665470760315,-0.1257924437522888,0.0,0.0,0.0,-0.0289751850068569,60.0,-22.91926956176757,-0.0,-1.2733269727505106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420120,291.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.91998291015625,0.0,0.0,0.0001282587181776,292.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751953125,0.0,0.0,0.0001350617822026,290.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5596618652344,0.0,0.0,9.975695866160096e-05,291.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5647888183594,0.0,0.0,0.0001350628444924,292.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0737609863281,0.0,0.0,0.0006406749016605,291.0482482910156,294.1499938964844,265.67999267578125,264.7757873535156,268.921142578125,265.6965026855469,290.2268371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665958540514,4.874049253089653e-08,0.0013665470760315,-0.1257924437522888,0.0,0.0,0.0,-0.0289751850068569,60.0,-22.91926956176757,-0.0,-1.2733269727505106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420180,291.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9009704589844,0.0,0.0,0.0001282758312299,292.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07049560546875,0.0,0.0,0.0001350798120256,290.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5467529296875,0.0,0.0,9.977026638807728e-05,291.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5517883300781,0.0,0.0,0.0001350808597635,292.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.069091796875,0.0,0.0,0.000640760466922,291.042236328125,294.1499938964844,265.6433410644531,264.7484436035156,268.8424987792969,265.6598205566406,290.2102355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667778111994,4.876177328583253e-08,0.0013667290331795,-0.1258469372987747,0.0,0.0,0.0,-0.028985733166337,60.0,-22.94169235229492,-0.0,-1.273665901635468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420240,291.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9009704589844,0.0,0.0,0.0001282758312299,292.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07049560546875,0.0,0.0,0.0001350798120256,290.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5467529296875,0.0,0.0,9.977026638807728e-05,291.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5517883300781,0.0,0.0,0.0001350808597635,292.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.069091796875,0.0,0.0,0.000640760466922,291.042236328125,294.1499938964844,265.6433410644531,264.7484436035156,268.8424987792969,265.6598205566406,290.2102355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667778111994,4.876177328583253e-08,0.0013667290331795,-0.1258469372987747,0.0,0.0,0.0,-0.028985733166337,60.0,-22.94169235229492,-0.0,-1.273665901635468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420300,291.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8915100097656,0.0,0.0,0.0001282816228922,292.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.068115234375,0.0,0.0,0.00013508592383,290.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5403137207031,0.0,0.0,9.977477748179808e-05,291.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5452880859375,0.0,0.0,0.0001350869715679,292.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06671142578125,0.0,0.0,0.0006407895125448,291.0391540527344,294.1499938964844,265.625,264.7344055175781,268.8035888671875,265.6414794921875,290.2019348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668393949046,4.876897463645946e-08,0.0013667906168848,-0.1258653849363327,0.0,0.0,0.0,-0.0289893057197332,60.0,-22.952428817749023,-0.0,-1.273780725341567e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420360,291.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.882080078125,0.0,0.0,0.0001282853627344,292.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.065673828125,0.0,0.0,0.000135089867399,290.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.53387451171875,0.0,0.0,9.977768058888614e-05,291.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.538818359375,0.0,0.0,0.000135090900585,292.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643005371094,0.0,0.0,0.000640808197204,291.0360717773437,294.1499938964844,265.6066589355469,264.7200927734375,268.7649230957031,265.6231384277344,290.1936340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366878976114,4.877360382238295e-08,0.0013668301980942,-0.1258772313594818,0.0,0.0,0.0,-0.028991600498557,60.0,-22.962825775146484,-0.0,-1.2738544796775386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420420,291.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.86334228515625,0.0,0.0,0.0001282865996472,292.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06072998046875,0.0,0.0,0.0001350911916233,290.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.52099609375,0.0,0.0,9.97786410152912e-05,291.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.52587890625,0.0,0.0,0.0001350922102574,292.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0593566894531,0.0,0.0,0.0006408144254237,291.0297546386719,294.1499938964844,265.57000732421875,264.690673828125,268.6883544921875,265.58648681640625,290.17706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668917817994,4.877510306755539e-08,0.0013668430037796,-0.1258810609579086,0.0,0.0,0.0,-0.0289923418313264,60.0,-22.98259925842285,-0.0,-1.2738783539134604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420480,291.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.86334228515625,0.0,0.0,0.0001282865996472,292.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06072998046875,0.0,0.0,0.0001350911916233,290.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.52099609375,0.0,0.0,9.97786410152912e-05,291.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.52587890625,0.0,0.0,0.0001350922102574,292.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0593566894531,0.0,0.0,0.0006408144254237,291.0297546386719,294.1499938964844,265.57000732421875,264.690673828125,268.6883544921875,265.58648681640625,290.17706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668917817994,4.877510306755539e-08,0.0013668430037796,-0.1258810609579086,0.0,0.0,0.0,-0.0289923418313264,60.0,-22.98259925842285,-0.0,-1.2738783539134604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420540,291.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8446655273437,0.0,0.0,0.0001282783487113,292.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556640625,0.0,0.0,0.0001350825041299,290.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5081481933594,0.0,0.0,9.977221634471788e-05,291.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.512939453125,0.0,0.0,0.0001350835082121,292.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0543212890625,0.0,0.0,0.0006407732726074,291.0232849121094,294.1499938964844,265.5333251953125,264.6600646972656,268.6127014160156,265.5498046875,290.1605224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668034225702,4.876475756532273e-08,0.0013667546445503,-0.1258545815944671,0.0,0.0,0.0,-0.0289872139692306,60.0,-23.000822067260746,-0.0,-1.2737135079987638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420600,291.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8446655273437,0.0,0.0,0.0001282783487113,292.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556640625,0.0,0.0,0.0001350825041299,290.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5081481933594,0.0,0.0,9.977221634471788e-05,291.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.512939453125,0.0,0.0,0.0001350835082121,292.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0543212890625,0.0,0.0,0.0006407732726074,291.0232849121094,294.1499938964844,265.5333251953125,264.6600646972656,268.6127014160156,265.5498046875,290.1605224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668034225702,4.876475756532273e-08,0.0013667546445503,-0.1258545815944671,0.0,0.0,0.0,-0.0289872139692306,60.0,-23.000822067260746,-0.0,-1.2737135079987638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420660,291.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8261413574219,0.0,0.0,0.0001282595912925,292.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0505065917969,0.0,0.0,0.0001350627717329,290.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.49530029296875,0.0,0.0,9.975763532565908e-05,291.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5,0.0,0.0,0.0001350637612631,292.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0491638183594,0.0,0.0,0.0006406796746887,291.0166931152344,294.1499938964844,265.4966735839844,264.6282043457031,268.5379943847656,265.5131530761719,290.1439514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013666031882166,4.874134162946575e-08,0.0013665545266121,-0.1257946193218231,0.0,0.0,0.0,-0.0289756059646606,60.0,-23.01723289489746,-0.0,-1.27334047306249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420720,291.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8261413574219,0.0,0.0,0.0001282595912925,292.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0505065917969,0.0,0.0,0.0001350627717329,290.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.49530029296875,0.0,0.0,9.975763532565908e-05,291.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5,0.0,0.0,0.0001350637612631,292.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0491638183594,0.0,0.0,0.0006406796746887,291.0166931152344,294.1499938964844,265.4966735839844,264.6282043457031,268.5379943847656,265.5131530761719,290.1439514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013666031882166,4.874134162946575e-08,0.0013665545266121,-0.1257946193218231,0.0,0.0,0.0,-0.0289756059646606,60.0,-23.01723289489746,-0.0,-1.27334047306249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420780,291.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8077087402344,0.0,0.0,0.0001282292796531,292.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0451965332031,0.0,0.0,0.0001350308593828,290.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.48248291015625,0.0,0.0,9.973404667107388e-05,291.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4870910644531,0.0,0.0,0.0001350318198092,292.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439147949219,0.0,0.0,0.0006405282765626,291.0099792480469,294.1499938964844,265.4599914550781,264.594970703125,268.4642028808594,265.4765014648437,290.1274108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662797864526,4.8703494570645496e-08,0.0013662311248481,-0.1256977021694183,0.0,0.0,0.0,-0.0289568454027175,60.0,-23.031661987304688,-0.0,-1.272737648605471e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420840,291.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8077087402344,0.0,0.0,0.0001282292796531,292.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0451965332031,0.0,0.0,0.0001350308593828,290.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.48248291015625,0.0,0.0,9.973404667107388e-05,291.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4870910644531,0.0,0.0,0.0001350318198092,292.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439147949219,0.0,0.0,0.0006405282765626,291.0099792480469,294.1499938964844,265.4599914550781,264.594970703125,268.4642028808594,265.4765014648437,290.1274108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662797864526,4.8703494570645496e-08,0.0013662311248481,-0.1256977021694183,0.0,0.0,0.0,-0.0289568454027175,60.0,-23.031661987304688,-0.0,-1.272737648605471e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420900,291.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.79852294921875,0.0,0.0,0.0001282093289773,292.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0425109863281,0.0,0.0,0.0001350098609691,290.9000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.47607421875,0.0,0.0,9.971853432944044e-05,291.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.48065185546875,0.0,0.0,0.0001350108213955,292.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0412292480469,0.0,0.0,0.0006404286832548,291.0065612792969,294.1499938964844,265.4416809082031,264.57781982421875,268.4276733398437,265.4581604003906,290.119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660670956596,4.867860781132549e-08,0.0013660184340551,-0.1256339848041534,0.0,0.0,0.0,-0.0289445091038942,60.0,-23.03803825378418,-0.0,-1.272341449976011e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420960,291.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.78936767578125,0.0,0.0,0.0001281861768802,292.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.039794921875,0.0,0.0,0.0001349854865111,290.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4696655273437,0.0,0.0,9.970052633434534e-05,291.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4742126464844,0.0,0.0,0.0001349864323856,292.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0385131835937,0.0,0.0,0.0006403130246326,291.00311279296875,294.1499938964844,265.42333984375,264.5603332519531,268.3913879394531,265.4398498535156,290.1108703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001365820178762,4.8649724249116863e-08,0.0013657716335728,-0.1255600154399871,0.0,0.0,0.0,-0.028930190950632,60.0,-23.04387283325196,-0.0,-1.271881586717427e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421020,291.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.77117919921875,0.0,0.0,0.0001281290315091,292.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03424072265625,0.0,0.0,0.0001349253288935,290.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.45684814453125,0.0,0.0,9.965607023332268e-05,291.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4613342285156,0.0,0.0,0.0001349262602161,292.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0329895019531,0.0,0.0,0.0006400276324711,290.9961242675781,294.1499938964844,265.3866577148437,264.5241394042969,268.3194274902344,265.4031982421875,290.0943298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652109773829,4.857843904915171e-08,0.0013651624321937,-0.1253774613142013,0.0,0.0,0.0,-0.0288948528468608,60.0,-23.05372428894043,-0.0,-1.2707469920769654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421080,291.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.77117919921875,0.0,0.0,0.0001281290315091,292.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03424072265625,0.0,0.0,0.0001349253288935,290.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.45684814453125,0.0,0.0,9.965607023332268e-05,291.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4613342285156,0.0,0.0,0.0001349262602161,292.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0329895019531,0.0,0.0,0.0006400276324711,290.9961242675781,294.1499938964844,265.3866577148437,264.5241394042969,268.3194274902344,265.4031982421875,290.0943298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652109773829,4.857843904915171e-08,0.0013651624321937,-0.1253774613142013,0.0,0.0,0.0,-0.0288948528468608,60.0,-23.05372428894043,-0.0,-1.2707469920769654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421140,291.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7530517578125,0.0,0.0,0.0001280563592445,292.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0285949707031,0.0,0.0,0.0001348488003714,290.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4440612792969,0.0,0.0,9.959954331861808e-05,291.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4484558105469,0.0,0.0,0.000134849717142,292.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0273742675781,0.0,0.0,0.0006396646494977,290.989013671875,294.1499938964844,265.3500061035156,264.4863586425781,268.24835205078125,265.3665466308594,290.07781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644362334161,4.848779866506448e-08,0.0013643878046423,-0.1251453161239624,0.0,0.0,0.0,-0.0288499221205711,60.0,-23.060869216918945,-0.0,-1.269305158757561e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421200,291.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7530517578125,0.0,0.0,0.0001280563592445,292.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0285949707031,0.0,0.0,0.0001348488003714,290.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4440612792969,0.0,0.0,9.959954331861808e-05,291.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4484558105469,0.0,0.0,0.000134849717142,292.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0273742675781,0.0,0.0,0.0006396646494977,290.989013671875,294.1499938964844,265.3500061035156,264.4863586425781,268.24835205078125,265.3665466308594,290.07781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644362334161,4.848779866506448e-08,0.0013643878046423,-0.1251453161239624,0.0,0.0,0.0,-0.0288499221205711,60.0,-23.060869216918945,-0.0,-1.269305158757561e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421260,291.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.73504638671875,0.0,0.0,0.0001279487041756,292.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0228576660156,0.0,0.0,0.0001347354555036,290.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4312744140625,0.0,0.0,9.951581159839408e-05,291.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.43560791015625,0.0,0.0,0.0001347363431705,292.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0216369628906,0.0,0.0,0.0006391269853338,290.9817810058594,294.1499938964844,265.3133239746094,264.44775390625,268.1781311035156,265.3299255371094,290.061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632889604195,4.835355582599733e-08,0.001363240648061,-0.1248014718294143,0.0,0.0,0.0,-0.0287833753973245,60.0,-23.06377601623535,-0.0,-1.267171114704979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421320,291.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.73504638671875,0.0,0.0,0.0001279487041756,292.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0228576660156,0.0,0.0,0.0001347354555036,290.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4312744140625,0.0,0.0,9.951581159839408e-05,291.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.43560791015625,0.0,0.0,0.0001347363431705,292.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0216369628906,0.0,0.0,0.0006391269853338,290.9817810058594,294.1499938964844,265.3133239746094,264.44775390625,268.1781311035156,265.3299255371094,290.061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632889604195,4.835355582599733e-08,0.001363240648061,-0.1248014718294143,0.0,0.0,0.0,-0.0287833753973245,60.0,-23.06377601623535,-0.0,-1.267171114704979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421380,291.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7171630859375,0.0,0.0,0.0001277886767638,292.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0169982910156,0.0,0.0,0.0001345669443253,290.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.41851806640625,0.0,0.0,9.939134179148824e-05,291.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4227600097656,0.0,0.0,0.0001345678319921,292.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01580810546875,0.0,0.0,0.0006383276777341,290.97442626953125,294.1499938964844,265.27667236328125,264.4091491699219,268.1088256835937,265.2933349609375,290.04473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013615837087854,4.815403897850956e-08,0.0013615355128422,-0.1242903470993042,0.0,0.0,0.0,-0.0286844689399003,60.0,-23.05856132507324,-0.0,-1.2640026625376777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421440,291.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7171630859375,0.0,0.0,0.0001277886767638,292.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0169982910156,0.0,0.0,0.0001345669443253,290.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.41851806640625,0.0,0.0,9.939134179148824e-05,291.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4227600097656,0.0,0.0,0.0001345678319921,292.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01580810546875,0.0,0.0,0.0006383276777341,290.97442626953125,294.1499938964844,265.27667236328125,264.4091491699219,268.1088256835937,265.2933349609375,290.04473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013615837087854,4.815403897850956e-08,0.0013615355128422,-0.1242903470993042,0.0,0.0,0.0,-0.0286844689399003,60.0,-23.05856132507324,-0.0,-1.2640026625376777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421500,291.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.708251953125,0.0,0.0,0.0001276895200135,292.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140075683594,0.0,0.0,0.0001344625343335,290.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4121398925781,0.0,0.0,9.931421664077789e-05,291.1141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4163513183594,0.0,0.0,0.0001344634074484,292.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0128173828125,0.0,0.0,0.0006378323887474,290.970703125,294.1499938964844,265.2583312988281,264.3898620605469,268.07452392578125,265.2750244140625,290.0364990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013605271233245,4.8030415200628353e-08,0.0013604790437966,-0.1239736080169677,0.0,0.0,0.0,-0.0286231879144907,60.0,-23.052425384521484,-0.0,-1.2620415645869798e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421560,291.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6993713378906,0.0,0.0,0.0001275778049603,292.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0110168457031,0.0,0.0,0.0001343448966508,290.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4057922363281,0.0,0.0,9.922732715494932e-05,291.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4099426269531,0.0,0.0,0.0001343457697657,292.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.00982666015625,0.0,0.0,0.0006372744101099,290.9669494628906,294.1499938964844,265.239990234375,264.3705749511719,268.0404357910156,265.2567443847656,290.0282287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013593366602435,4.789113816627832e-08,0.0013592888135463,-0.1236167177557945,0.0,0.0,0.0,-0.0285541452467441,60.0,-23.043970108032227,-0.0,-1.2598339083069734e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421620,291.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6817321777344,0.0,0.0,0.0001273191883228,292.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.00494384765625,0.0,0.0,0.0001340725866612,290.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.39306640625,0.0,0.0,9.90261833067052e-05,291.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.39715576171875,0.0,0.0,0.0001340734452242,292.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0037841796875,0.0,0.0,0.0006359826656989,290.9593505859375,294.1499938964844,265.2033386230469,264.3320007324219,267.9728698730469,265.2201843261719,290.01171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565809931606,4.7568732952640864e-08,0.0013565333792939,-0.122790403664112,0.0,0.0,0.0,-0.0283943228423595,60.0,-23.02095603942871,-0.0,-1.254730790378744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421680,291.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6817321777344,0.0,0.0,0.0001273191883228,292.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.00494384765625,0.0,0.0,0.0001340725866612,290.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.39306640625,0.0,0.0,9.90261833067052e-05,291.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.39715576171875,0.0,0.0,0.0001340734452242,292.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0037841796875,0.0,0.0,0.0006359826656989,290.9593505859375,294.1499938964844,265.2033386230469,264.3320007324219,267.9728698730469,265.2201843261719,290.01171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565809931606,4.7568732952640864e-08,0.0013565333792939,-0.122790403664112,0.0,0.0,0.0,-0.0283943228423595,60.0,-23.02095603942871,-0.0,-1.254730790378744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421740,291.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6641845703125,0.0,0.0,0.000127012579469,292.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9987487792969,0.0,0.0,0.000133749723318,290.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.38037109375,0.0,0.0,9.878770651994272e-05,291.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3843994140625,0.0,0.0,0.0001337505527772,292.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,0.000634451105725,290.95166015625,294.1499938964844,265.1666564941406,264.29345703125,267.9061889648437,265.1836242675781,289.99517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013533139135688,4.718649648793871e-08,0.0013532666489481,-0.1218104138970375,0.0,0.0,0.0,-0.0282048396766185,60.0,-22.9888973236084,-0.0,-1.2486941614042737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421800,291.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6641845703125,0.0,0.0,0.000127012579469,292.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9987487792969,0.0,0.0,0.000133749723318,290.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.38037109375,0.0,0.0,9.878770651994272e-05,291.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3843994140625,0.0,0.0,0.0001337505527772,292.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,0.000634451105725,290.95166015625,294.1499938964844,265.1666564941406,264.29345703125,267.9061889648437,265.1836242675781,289.99517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013533139135688,4.718649648793871e-08,0.0013532666489481,-0.1218104138970375,0.0,0.0,0.0,-0.0282048396766185,60.0,-22.9888973236084,-0.0,-1.2486941614042737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421860,291.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6467590332031,0.0,0.0,0.0001266598410438,292.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99249267578125,0.0,0.0,0.0001333782856818,290.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3677062988281,0.0,0.0,9.851335198618472e-05,291.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3716735839844,0.0,0.0,0.000133379100589,292.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9913635253906,0.0,0.0,0.0006326891598291,290.94384765625,294.1499938964844,265.1300048828125,264.2549133300781,267.8404235839844,265.1471252441406,289.9786682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001349555212073,4.674676290505887e-08,0.0013495085295289,-0.1206826046109199,0.0,0.0,0.0,-0.027986854314804,60.0,-22.94826316833496,-0.0,-1.2417673644904428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421920,291.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6467590332031,0.0,0.0,0.0001266598410438,292.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99249267578125,0.0,0.0,0.0001333782856818,290.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3677062988281,0.0,0.0,9.851335198618472e-05,291.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3716735839844,0.0,0.0,0.000133379100589,292.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9913635253906,0.0,0.0,0.0006326891598291,290.94384765625,294.1499938964844,265.1300048828125,264.2549133300781,267.8404235839844,265.1471252441406,289.9786682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001349555212073,4.674676290505887e-08,0.0013495085295289,-0.1206826046109199,0.0,0.0,0.0,-0.027986854314804,60.0,-22.94826316833496,-0.0,-1.2417673644904428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421980,291.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6294860839844,0.0,0.0,0.0001262627338292,292.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9861145019531,0.0,0.0,0.0001329601218458,290.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3550720214844,0.0,0.0,9.820448030950502e-05,291.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3589782714844,0.0,0.0,0.0001329609222011,292.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.98504638671875,0.0,0.0,0.0006307055591605,290.9359741210937,294.1499938964844,265.09332275390625,264.2164001464844,267.7755432128906,265.1106262207031,289.962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013453237479552,4.6251720675627446e-08,0.0013452775310724,-0.1194123998284339,0.0,0.0,0.0,-0.0277414508163929,60.0,-22.89932441711425,-0.0,-1.2339923216586612e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422040,291.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6294860839844,0.0,0.0,0.0001262627338292,292.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9861145019531,0.0,0.0,0.0001329601218458,290.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3550720214844,0.0,0.0,9.820448030950502e-05,291.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3589782714844,0.0,0.0,0.0001329609222011,292.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.98504638671875,0.0,0.0,0.0006307055591605,290.9359741210937,294.1499938964844,265.09332275390625,264.2164001464844,267.7755432128906,265.1106262207031,289.962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013453237479552,4.6251720675627446e-08,0.0013452775310724,-0.1194123998284339,0.0,0.0,0.0,-0.0277414508163929,60.0,-22.89932441711425,-0.0,-1.2339923216586612e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422100,291.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6208801269531,0.0,0.0,0.0001260481658391,292.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.98291015625,0.0,0.0,0.000132734174258,290.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3487854003906,0.0,0.0,9.80375989456661e-05,291.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3526306152344,0.0,0.0,0.0001327349746134,292.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9818420410156,0.0,0.0,0.0006296337815001,290.9319763183594,294.1499938964844,265.07501220703125,264.1971435546875,267.7434387207031,265.0923767089844,289.9538879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013430375838652,4.598425107360527e-08,0.0013429915998131,-0.1187258884310722,0.0,0.0,0.0,-0.02760886028409,60.0,-22.87174797058105,-0.0,-1.2298016827116953e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422160,291.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6123046875,0.0,0.0,0.0001258237462025,292.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97967529296875,0.0,0.0,0.0001324978511547,290.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3424987792969,0.0,0.0,9.786304872250184e-05,291.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3463134765625,0.0,0.0,0.0001324986369581,292.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9786071777344,0.0,0.0,0.0006285127601586,290.927978515625,294.1499938964844,265.0566711425781,264.1778869628906,267.7115478515625,265.0741577148437,289.94561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013406461803242,4.5704492634968126e-08,0.0013406005455181,-0.1180076599121093,0.0,0.0,0.0,-0.027470177039504,60.0,-22.842342376708984,-0.0,-1.2254261605448846e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422220,291.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5953063964844,0.0,0.0,0.0001253465015906,292.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.97314453125,0.0,0.0,0.0001319953153142,290.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3299255371094,0.0,0.0,9.749185846885666e-05,291.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3337097167969,0.0,0.0,0.0001319960720138,292.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9720764160156,0.0,0.0,0.0006261289236135,290.9198913574219,294.1499938964844,265.0199890136719,264.1393737792969,267.6484069824219,265.0377197265625,289.9291381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013355610426515,4.5109587176739296e-08,0.0013355159899219,-0.116479754447937,0.0,0.0,0.0,-0.0271752681583166,60.0,-22.77812767028809,-0.0,-1.2161471829585937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
