time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
422280,291.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5953063964844,0.0,0.0,0.0001253465015906,292.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.97314453125,0.0,0.0,0.0001319953153142,290.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3299255371094,0.0,0.0,9.749185846885666e-05,291.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3337097167969,0.0,0.0,0.0001319960720138,292.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9720764160156,0.0,0.0,0.0006261289236135,290.9198913574219,294.1499938964844,265.0199890136719,264.1393737792969,267.6484069824219,265.0377197265625,289.9291381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013355610426515,4.5109587176739296e-08,0.0013355159899219,-0.116479754447937,0.0,0.0,0.0,-0.0271752681583166,60.0,-22.77812767028809,-0.0,-1.2161471829585937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422340,291.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5783996582031,0.0,0.0,0.0001248358457814,292.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9665222167969,0.0,0.0,0.0001314575638389,290.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3174133300781,0.0,0.0,9.7094671218656e-05,291.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3211364746094,0.0,0.0,0.0001314583205385,292.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0006235780892893,290.9117431640625,294.1499938964844,264.9833374023437,264.10089111328125,267.58612060546875,265.00128173828125,289.9126281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013301197905093,4.4473029703340217e-08,0.0013300753198564,-0.1148440092802047,0.0,0.0,0.0,-0.0268597118556499,60.0,-22.707170486450195,-0.0,-1.2062577070537372e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422400,291.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5783996582031,0.0,0.0,0.0001248358457814,292.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9665222167969,0.0,0.0,0.0001314575638389,290.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3174133300781,0.0,0.0,9.7094671218656e-05,291.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3211364746094,0.0,0.0,0.0001314583205385,292.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0006235780892893,290.9117431640625,294.1499938964844,264.9833374023437,264.10089111328125,267.58612060546875,265.00128173828125,289.9126281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013301197905093,4.4473029703340217e-08,0.0013300753198564,-0.1148440092802047,0.0,0.0,0.0,-0.0268597118556499,60.0,-22.707170486450195,-0.0,-1.2062577070537372e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422460,291.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5649719238281,0.0,0.0,0.0001244073646375,292.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.961181640625,0.0,0.0,0.0001310063671553,290.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3074645996094,0.0,0.0,9.676140325609596e-05,291.0888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.31109619140625,0.0,0.0,0.000131007109303,292.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,0.0006214377935975,290.9051513671875,294.1499938964844,264.9540100097656,264.07012939453125,267.53692626953125,264.97216796875,289.8994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013255542144179,4.393892183429673e-08,0.0013255102094262,-0.1134708300232887,0.0,0.0,0.0,-0.026594940572977,60.0,-22.64620018005371,-0.0,-1.19799096864881e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422520,291.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5616455078125,0.0,0.0,0.0001242979196831,292.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0001308911305386,290.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3049621582031,0.0,0.0,9.667628910392524e-05,291.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.30859375,0.0,0.0,0.0001308918726863,292.0116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,0.0006208911654539,290.90350341796875,294.1499938964844,264.9466552734375,264.0624389648437,267.52471923828125,264.9648742675781,289.8961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013243880821391,4.380250828717181e-08,0.0013243443099781,-0.1131200194358825,0.0,0.0,0.0,-0.0265273172408342,60.0,-22.63049697875977,-0.0,-1.195884067328734e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422580,291.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5450134277344,0.0,0.0,0.0001237401011167,292.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530639648437,0.0,0.0,0.0001303037279285,290.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.29254150390625,0.0,0.0,9.624242375139148e-05,291.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2961120605469,0.0,0.0,0.0001303044409723,292.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9520568847656,0.0,0.0,0.000618104764726,290.8951721191406,294.1499938964844,264.9100036621094,264.02398681640625,267.4641418457031,264.9284973144531,289.879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013184442650526,4.3107178271384334e-08,0.0013184011913836,-0.1113312244415283,0.0,0.0,0.0,-0.0261826254427433,60.0,-22.549320220947266,-0.0,-1.1851738435098016e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422640,291.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5450134277344,0.0,0.0,0.0001237401011167,292.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530639648437,0.0,0.0,0.0001303037279285,290.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.29254150390625,0.0,0.0,9.624242375139148e-05,291.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2961120605469,0.0,0.0,0.0001303044409723,292.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9520568847656,0.0,0.0,0.000618104764726,290.8951721191406,294.1499938964844,264.9100036621094,264.02398681640625,267.4641418457031,264.9284973144531,289.879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013184442650526,4.3107178271384334e-08,0.0013184011913836,-0.1113312244415283,0.0,0.0,0.0,-0.0261826254427433,60.0,-22.549320220947266,-0.0,-1.1851738435098016e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422700,291.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5367736816406,0.0,0.0,0.0001234562369063,292.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9496765136719,0.0,0.0,0.0001300048170378,290.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2863464355469,0.0,0.0,9.602164209354668e-05,291.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2899169921875,0.0,0.0,0.0001300055300816,292.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486694335937,0.0,0.0,0.0006166868843138,290.8909912109375,294.1499938964844,264.89166259765625,264.0047607421875,267.4342041015625,264.9103088378906,289.87139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013154196785762,4.275335641068524e-08,0.0013153769541531,-0.1104205846786499,0.0,0.0,0.0,-0.0260072275996208,60.0,-22.50743865966797,-0.0,-1.1797423837833777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422760,291.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5285339355469,0.0,0.0,0.0001231705828104,292.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9462280273437,0.0,0.0,0.0001297040143981,290.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2801818847656,0.0,0.0,9.579946345183998e-05,291.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28369140625,0.0,0.0,0.00012970471289,292.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9452514648437,0.0,0.0,0.0006152599817141,290.88677978515625,294.1499938964844,264.8733215332031,263.98553466796875,267.4044494628906,264.8921203613281,289.8631896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013123758835718,4.2397285682227455e-08,0.0013123335083946,-0.1095038875937461,0.0,0.0,0.0,-0.0258307140320539,60.0,-22.464990615844727,-0.0,-1.1742888972321452e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422820,291.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5121765136719,0.0,0.0,0.0001225966989295,292.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9393310546875,0.0,0.0,0.0001290996879106,290.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2678527832031,0.0,0.0,9.535310528008269e-05,291.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.27130126953125,0.0,0.0,0.0001291003864025,292.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9383544921875,0.0,0.0,0.0006123933708295,290.8783264160156,294.1499938964844,264.836669921875,263.9471130371094,267.3454895019531,264.85577392578125,289.8467102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062609359622,4.1681957441142004e-08,0.0013062192592769,-0.1076614931225776,0.0,0.0,0.0,-0.0254761073738336,60.0,-22.37909889221192,-0.0,-1.1633712659886447e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422880,291.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5121765136719,0.0,0.0,0.0001225966989295,292.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9393310546875,0.0,0.0,0.0001290996879106,290.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2678527832031,0.0,0.0,9.535310528008269e-05,291.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.27130126953125,0.0,0.0,0.0001291003864025,292.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9383544921875,0.0,0.0,0.0006123933708295,290.8783264160156,294.1499938964844,264.836669921875,263.9471130371094,267.3454895019531,264.85577392578125,289.8467102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062609359622,4.1681957441142004e-08,0.0013062192592769,-0.1076614931225776,0.0,0.0,0.0,-0.0254761073738336,60.0,-22.37909889221192,-0.0,-1.1633712659886447e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422940,291.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4959411621094,0.0,0.0,0.0001220173217006,292.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.932373046875,0.0,0.0,0.0001284895988646,290.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2555847167969,0.0,0.0,9.490247612120584e-05,291.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25897216796875,0.0,0.0,0.0001284902682527,292.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.931396484375,0.0,0.0,0.0006094992859289,290.86981201171875,294.1499938964844,264.79998779296875,263.90869140625,267.287353515625,264.8194580078125,289.8302917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001300087547861,4.095979733165223e-08,0.0013000465696677,-0.1058004200458526,0.0,0.0,0.0,-0.0251181125640869,60.0,-22.29209899902344,-0.0,-1.1524009835284232e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423000,291.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4959411621094,0.0,0.0,0.0001220173217006,292.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.932373046875,0.0,0.0,0.0001284895988646,290.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2555847167969,0.0,0.0,9.490247612120584e-05,291.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25897216796875,0.0,0.0,0.0001284902682527,292.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.931396484375,0.0,0.0,0.0006094992859289,290.86981201171875,294.1499938964844,264.79998779296875,263.90869140625,267.287353515625,264.8194580078125,289.8302917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001300087547861,4.095979733165223e-08,0.0013000465696677,-0.1058004200458526,0.0,0.0,0.0,-0.0251181125640869,60.0,-22.29209899902344,-0.0,-1.1524009835284232e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423060,291.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4798583984375,0.0,0.0,0.0001214235817315,292.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9253234863281,0.0,0.0,0.0001278643612749,290.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24334716796875,0.0,0.0,9.444067836739124e-05,291.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2467041015625,0.0,0.0,0.000127865030663,292.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.92437744140625,0.0,0.0,0.00060653348919,290.8612365722656,294.1499938964844,264.7633361816406,263.8702697753906,267.22998046875,264.7831420898437,289.8138732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937610736116,4.021973865064865e-08,0.0012937209103256,-0.1038921251893043,0.0,0.0,0.0,-0.0247512459754943,60.0,-22.203245162963867,-0.0,-1.1412126355025977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423120,291.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4798583984375,0.0,0.0,0.0001214235817315,292.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9253234863281,0.0,0.0,0.0001278643612749,290.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24334716796875,0.0,0.0,9.444067836739124e-05,291.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2467041015625,0.0,0.0,0.000127865030663,292.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.92437744140625,0.0,0.0,0.00060653348919,290.8612365722656,294.1499938964844,264.7633361816406,263.8702697753906,267.22998046875,264.7831420898437,289.8138732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937610736116,4.021973865064865e-08,0.0012937209103256,-0.1038921251893043,0.0,0.0,0.0,-0.0247512459754943,60.0,-22.203245162963867,-0.0,-1.1412126355025977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423180,291.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4638977050781,0.0,0.0,0.0001208087269333,292.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9182434082031,0.0,0.0,0.0001272169029107,290.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23114013671875,0.0,0.0,9.39624515012838e-05,291.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2344665527344,0.0,0.0,0.0001272175577469,292.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91729736328125,0.0,0.0,0.0006034622201696,290.85260009765625,294.1499938964844,264.7266540527344,263.8318786621094,267.17333984375,264.746826171875,289.7974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012872096849605,3.945337212485357e-08,0.0012871702201664,-0.1019148230552673,0.0,0.0,0.0,-0.0243713352829217,60.0,-22.110897064208984,-0.0,-1.1296838664520693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423240,291.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4638977050781,0.0,0.0,0.0001208087269333,292.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9182434082031,0.0,0.0,0.0001272169029107,290.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23114013671875,0.0,0.0,9.39624515012838e-05,291.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2344665527344,0.0,0.0,0.0001272175577469,292.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91729736328125,0.0,0.0,0.0006034622201696,290.85260009765625,294.1499938964844,264.7266540527344,263.8318786621094,267.17333984375,264.746826171875,289.7974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012872096849605,3.945337212485357e-08,0.0012871702201664,-0.1019148230552673,0.0,0.0,0.0,-0.0243713352829217,60.0,-22.110897064208984,-0.0,-1.1296838664520693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423300,291.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4559631347656,0.0,0.0,0.0001204946020152,292.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9146728515625,0.0,0.0,0.0001268861233256,290.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2250671386719,0.0,0.0,9.371813939651474e-05,291.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2283630371094,0.0,0.0,0.0001268867636099,292.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9137268066406,0.0,0.0,0.000601893174462,290.8482666015625,294.1499938964844,264.7083435058594,263.81268310546875,267.14532470703125,264.72869873046875,289.7892761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012838626280426,3.906184886659504e-08,0.0012838236289098,-0.1009042114019393,0.0,0.0,0.0,-0.0241772476583719,60.0,-22.06330108642578,-0.0,-1.1238165598115304e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423360,291.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.44805908203125,0.0,0.0,0.00012017723202,292.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9110717773437,0.0,0.0,0.0001265519240405,290.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2190246582031,0.0,0.0,9.347128798253834e-05,291.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2222595214844,0.0,0.0,0.0001265525643248,292.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91015625,0.0,0.0,0.0006003078306093,290.8439025878906,294.1499938964844,264.69000244140625,263.79351806640625,267.1174621582031,264.7105712890625,289.7810974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012804809957742,3.866628262017002e-08,0.0012804423458874,-0.09988284856081,0.0,0.0,0.0,-0.0239811539649963,60.0,-22.01495933532715,-0.0,-1.1179041337072705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423420,291.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4323425292969,0.0,0.0,0.0001195365839521,292.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.90386962890625,0.0,0.0,0.0001258772972505,290.89697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069396972656,0.0,0.0,9.297300857724622e-05,291.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21014404296875,0.0,0.0,0.0001258779229829,292.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9029846191406,0.0,0.0,0.0005971077480353,290.8351745605469,294.1499938964844,264.6533203125,263.7551574707031,267.06231689453125,264.67431640625,289.7647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736547505483,3.7867788904577544e-08,0.0012736169155687,-0.0978202149271965,0.0,0.0,0.0,-0.0235853176563978,60.0,-21.91654586791992,-0.0,-1.1060168247922777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423480,291.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4323425292969,0.0,0.0,0.0001195365839521,292.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.90386962890625,0.0,0.0,0.0001258772972505,290.89697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069396972656,0.0,0.0,9.297300857724622e-05,291.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21014404296875,0.0,0.0,0.0001258779229829,292.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9029846191406,0.0,0.0,0.0005971077480353,290.8351745605469,294.1499938964844,264.6533203125,263.7551574707031,267.06231689453125,264.67431640625,289.7647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736547505483,3.7867788904577544e-08,0.0012736169155687,-0.0978202149271965,0.0,0.0,0.0,-0.0235853176563978,60.0,-21.91654586791992,-0.0,-1.1060168247922777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423540,291.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.416748046875,0.0,0.0,0.0001188961759908,292.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966064453125,0.0,0.0,0.000125202932395,290.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949157714844,0.0,0.0,9.247491107089444e-05,291.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19805908203125,0.0,0.0,0.0001252035435754,292.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8957214355469,0.0,0.0,0.0005939087714068,290.82635498046875,294.1499938964844,264.6166687011719,263.716796875,267.00787353515625,264.6381225585937,289.7484436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012668310664594,3.706960072236144e-08,0.0012667939299717,-0.0957571491599083,0.0,0.0,0.0,-0.0231896322220563,60.0,-21.81703758239746,-0.0,-1.0941973016542761e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423600,291.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.416748046875,0.0,0.0,0.0001188961759908,292.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966064453125,0.0,0.0,0.000125202932395,290.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949157714844,0.0,0.0,9.247491107089444e-05,291.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19805908203125,0.0,0.0,0.0001252035435754,292.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8957214355469,0.0,0.0,0.0005939087714068,290.82635498046875,294.1499938964844,264.6166687011719,263.716796875,267.00787353515625,264.6381225585937,289.7484436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012668310664594,3.706960072236144e-08,0.0012667939299717,-0.0957571491599083,0.0,0.0,0.0,-0.0231896322220563,60.0,-21.81703758239746,-0.0,-1.0941973016542761e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423660,291.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4013061523437,0.0,0.0,0.0001182663763756,292.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8892822265625,0.0,0.0,0.0001245397288585,290.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18292236328125,0.0,0.0,9.198505722451956e-05,291.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1860046386719,0.0,0.0,0.000124540325487,292.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.888427734375,0.0,0.0,0.0005907628219574,290.8175354003906,294.1499938964844,264.5799865722656,263.678466796875,266.9540710449219,264.6018981933594,289.732177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601203052327,3.628464639859885e-08,0.0012600839836522,-0.093727134168148,0.0,0.0,0.0,-0.0228005070239305,60.0,-21.71825218200684,-0.0,-1.0826355634208085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423720,291.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4013061523437,0.0,0.0,0.0001182663763756,292.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8892822265625,0.0,0.0,0.0001245397288585,290.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18292236328125,0.0,0.0,9.198505722451956e-05,291.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1860046386719,0.0,0.0,0.000124540325487,292.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.888427734375,0.0,0.0,0.0005907628219574,290.8175354003906,294.1499938964844,264.5799865722656,263.678466796875,266.9540710449219,264.6018981933594,289.732177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601203052327,3.628464639859885e-08,0.0012600839836522,-0.093727134168148,0.0,0.0,0.0,-0.0228005070239305,60.0,-21.71825218200684,-0.0,-1.0826355634208085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423780,291.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3859558105469,0.0,0.0,0.0001176578371087,292.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8819274902344,0.0,0.0,0.0001238989207195,290.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1709899902344,0.0,0.0,9.15117489057593e-05,291.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1740417480469,0.0,0.0,0.0001238995027961,292.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8810729980469,0.0,0.0,0.0005877231014892,290.8086242675781,294.1499938964844,264.5433349609375,263.64013671875,266.9009704589844,264.5657043457031,289.7159118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012536360882222,3.5526202424307485e-08,0.0012536005815491,-0.0917646139860153,0.0,0.0,0.0,-0.0224245246499776,60.0,-21.62215042114257,-0.0,-1.0715226039792469e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423840,291.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3859558105469,0.0,0.0,0.0001176578371087,292.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8819274902344,0.0,0.0,0.0001238989207195,290.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1709899902344,0.0,0.0,9.15117489057593e-05,291.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1740417480469,0.0,0.0,0.0001238995027961,292.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8810729980469,0.0,0.0,0.0005877231014892,290.8086242675781,294.1499938964844,264.5433349609375,263.64013671875,266.9009704589844,264.5657043457031,289.7159118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012536360882222,3.5526202424307485e-08,0.0012536005815491,-0.0917646139860153,0.0,0.0,0.0,-0.0224245246499776,60.0,-21.62215042114257,-0.0,-1.0715226039792469e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423900,291.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3783264160156,0.0,0.0,0.0001173647397081,292.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.87823486328125,0.0,0.0,0.0001235902745975,290.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650085449219,0.0,0.0,9.128378587774932e-05,291.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1680603027344,0.0,0.0,0.0001235908566741,292.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773803710937,0.0,0.0,0.0005862590624019,290.8041687011719,294.1499938964844,264.5249938964844,263.6209716796875,266.8746643066406,264.547607421875,289.70782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012505130143836,3.516090174571218e-08,0.0012504778569564,-0.0908190011978149,0.0,0.0,0.0,-0.022243432700634,60.0,-21.575708389282227,-0.0,-1.0661904781272825e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423960,291.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3707275390625,0.0,0.0,0.0001170808900496,292.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.87451171875,0.0,0.0,0.0001232913782587,290.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590881347656,0.0,0.0,9.106301877181976e-05,291.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620788574219,0.0,0.0,0.0001232919457834,292.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8736877441406,0.0,0.0,0.0005848412401974,290.7997131347656,294.1499938964844,264.50665283203125,263.601806640625,266.8484802246094,264.5295104980469,289.69970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012474885443225,3.48071438338593e-08,0.0012474537361413,-0.0899030417203903,0.0,0.0,0.0,-0.0220680627971887,60.0,-21.530670166015625,-0.0,-1.0610394696186633e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424020,291.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3555908203125,0.0,0.0,0.0001165452704299,292.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8670654296875,0.0,0.0,0.0001227273460244,290.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.147216796875,0.0,0.0,9.064641926670448e-05,291.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501770019531,0.0,0.0,0.0001227279135491,292.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8662109375,0.0,0.0,0.0005821656668558,290.79071044921875,294.1499938964844,264.4700012207031,263.5635070800781,266.7966003417969,264.4933166503906,289.6835327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417811667546,3.4139585380899013e-08,0.0012417470570653,-0.0881739854812622,0.0,0.0,0.0,-0.0217371340841054,60.0,-21.44548797607422,-0.0,-1.0513532089362344e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424080,291.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3555908203125,0.0,0.0,0.0001165452704299,292.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8670654296875,0.0,0.0,0.0001227273460244,290.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.147216796875,0.0,0.0,9.064641926670448e-05,291.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501770019531,0.0,0.0,0.0001227279135491,292.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8662109375,0.0,0.0,0.0005821656668558,290.79071044921875,294.1499938964844,264.4700012207031,263.5635070800781,266.7966003417969,264.4933166503906,289.6835327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417811667546,3.4139585380899013e-08,0.0012417470570653,-0.0881739854812622,0.0,0.0,0.0,-0.0217371340841054,60.0,-21.44548797607422,-0.0,-1.0513532089362344e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424140,291.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.340576171875,0.0,0.0,0.0001160600659204,292.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8595275878906,0.0,0.0,0.0001222164137288,290.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354064941406,0.0,0.0,9.026903717312962e-05,291.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383056640625,0.0,0.0,0.0001222169667016,292.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.85870361328125,0.0,0.0,0.0005797420744784,290.7816772460937,294.1499938964844,264.4333190917969,263.5252380371094,266.7452392578125,264.45709228515625,289.6674194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001236611045897,3.3534874432916695e-08,0.0012365775182843,-0.0866070538759231,0.0,0.0,0.0,-0.0214373599737882,60.0,-21.368608474731445,-0.0,-1.042617228108611e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424200,291.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.340576171875,0.0,0.0,0.0001160600659204,292.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8595275878906,0.0,0.0,0.0001222164137288,290.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354064941406,0.0,0.0,9.026903717312962e-05,291.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383056640625,0.0,0.0,0.0001222169667016,292.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.85870361328125,0.0,0.0,0.0005797420744784,290.7816772460937,294.1499938964844,264.4333190917969,263.5252380371094,266.7452392578125,264.45709228515625,289.6674194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001236611045897,3.3534874432916695e-08,0.0012365775182843,-0.0866070538759231,0.0,0.0,0.0,-0.0214373599737882,60.0,-21.368608474731445,-0.0,-1.042617228108611e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424260,291.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3256225585937,0.0,0.0,0.0001156334910774,292.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8519592285156,0.0,0.0,0.0001217672179336,290.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12359619140625,0.0,0.0,8.993725350592285e-05,291.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12646484375,0.0,0.0,0.0001217677563545,292.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8511657714844,0.0,0.0,0.0005776112666353,290.7726135253906,294.1499938964844,264.39666748046875,263.4869689941406,266.6944274902344,264.4208374023437,289.6513366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320656096562,3.300323214716627e-08,0.0012320325477048,-0.0852289348840713,0.0,0.0,0.0,-0.0211738068610429,60.0,-21.301538467407227,-0.0,-1.0349667434184084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424320,291.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3256225585937,0.0,0.0,0.0001156334910774,292.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8519592285156,0.0,0.0,0.0001217672179336,290.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12359619140625,0.0,0.0,8.993725350592285e-05,291.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12646484375,0.0,0.0,0.0001217677563545,292.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8511657714844,0.0,0.0,0.0005776112666353,290.7726135253906,294.1499938964844,264.39666748046875,263.4869689941406,266.6944274902344,264.4208374023437,289.6513366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320656096562,3.300323214716627e-08,0.0012320325477048,-0.0852289348840713,0.0,0.0,0.0,-0.0211738068610429,60.0,-21.301538467407227,-0.0,-1.0349667434184084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424380,291.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3107604980469,0.0,0.0,0.0001152730837929,292.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8443298339844,0.0,0.0,0.0001213877039845,290.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.11181640625,0.0,0.0,8.965693268692121e-05,291.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146545410156,0.0,0.0,0.0001213882351294,292.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8435363769531,0.0,0.0,0.0005758110200986,290.76348876953125,294.1499938964844,264.3599853515625,263.4486999511719,266.6440734863281,264.384521484375,289.6352844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282251846045,3.2554059004041846e-08,0.0012281925883144,-0.0840642303228378,0.0,0.0,0.0,-0.0209511369466781,60.0,-21.245769500732425,-0.0,-1.028525034030281e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424440,291.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3107604980469,0.0,0.0,0.0001152730837929,292.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8443298339844,0.0,0.0,0.0001213877039845,290.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.11181640625,0.0,0.0,8.965693268692121e-05,291.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146545410156,0.0,0.0,0.0001213882351294,292.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8435363769531,0.0,0.0,0.0005758110200986,290.76348876953125,294.1499938964844,264.3599853515625,263.4486999511719,266.6440734863281,264.384521484375,289.6352844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282251846045,3.2554059004041846e-08,0.0012281925883144,-0.0840642303228378,0.0,0.0,0.0,-0.0209511369466781,60.0,-21.245769500732425,-0.0,-1.028525034030281e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424500,291.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3033752441406,0.0,0.0,0.0001151198885054,292.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8404846191406,0.0,0.0,0.0001212263814522,290.9262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.10595703125,0.0,0.0,8.953778160503134e-05,291.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087646484375,0.0,0.0,0.0001212269053212,292.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8397216796875,0.0,0.0,0.0005750457639805,290.7588806152344,294.1499938964844,264.3416748046875,263.4295654296875,266.6190795898437,264.3663635253906,289.62725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265926925465,3.236312906551575e-08,0.001226560329087,-0.083569049835205,0.0,0.0,0.0,-0.0208564866334199,60.0,-21.222681045532227,-0.0,-1.02579292615701e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424560,291.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2959899902344,0.0,0.0,0.0001149858289863,292.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8366394042969,0.0,0.0,0.0001210852133226,290.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1000671386719,0.0,0.0,8.943350985646248e-05,291.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10284423828125,0.0,0.0,0.0001210857299156,292.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8358764648437,0.0,0.0,0.0005743761430494,290.7542724609375,294.1499938964844,264.3233337402344,263.41046142578125,266.5941772460937,264.3481750488281,289.6192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001225164043717,3.219604849391544e-08,0.0012251319130882,-0.0831356644630432,0.0,0.0,0.0,-0.0207736585289239,60.0,-21.202857971191406,-0.0,-1.0234050762392145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
