time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
429300,291.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.714599609375,0.0,0.0,0.0001182420528493,292.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4665222167969,0.0,0.0,0.0001245143503183,290.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6087951660156,0.0,0.0,9.196608880301936e-05,290.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6102905273437,0.0,0.0,0.0001245146413566,291.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4660949707031,0.0,0.0,0.0005906424485146,290.3246765136719,294.1499938964844,263.9750061035156,262.98046875,265.2060241699219,263.9971923828125,289.00555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259853481315,3.625363120818293e-08,0.0012598171597346,-0.0936469063162803,0.0,0.0,0.0,-0.022785123437643,60.0,-21.548070907592773,-0.0,-1.0821800344729129e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429360,291.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7072448730469,0.0,0.0,0.0001182070336653,292.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.46112060546875,0.0,0.0,0.0001244774757651,290.7206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6022644042969,0.0,0.0,9.193885489366949e-05,290.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.603759765625,0.0,0.0,0.0001244777668034,291.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.460693359375,0.0,0.0,0.0005904675344936,290.31854248046875,294.1499938964844,263.9566650390625,262.9646911621094,265.192138671875,263.9788818359375,288.9978332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012594802537932,3.620998256792518e-08,0.0012594440486282,-0.0935339853167533,0.0,0.0,0.0,-0.0227634869515895,60.0,-21.55161476135254,-0.0,-1.0815390538709837e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429420,291.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.69256591796875,0.0,0.0,0.0001181226107291,292.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.45025634765625,0.0,0.0,0.000124388578115,290.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5892028808594,0.0,0.0,9.187318937620148e-05,290.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5906677246094,0.0,0.0,0.0001243888691533,291.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4498291015625,0.0,0.0,0.0005900458781979,290.3062438964844,294.1499938964844,263.9200134277344,262.933349609375,265.1641845703125,263.9422607421875,288.982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585808290168,3.610475829418648e-08,0.0012585446238517,-0.0932617634534835,0.0,0.0,0.0,-0.0227113254368305,60.0,-21.556358337402344,-0.0,-1.0799946892348089e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429480,291.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.69256591796875,0.0,0.0,0.0001181226107291,292.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.45025634765625,0.0,0.0,0.000124388578115,290.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5892028808594,0.0,0.0,9.187318937620148e-05,290.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5906677246094,0.0,0.0,0.0001243888691533,291.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4498291015625,0.0,0.0,0.0005900458781979,290.3062438964844,294.1499938964844,263.9200134277344,262.933349609375,265.1641845703125,263.9422607421875,288.982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585808290168,3.610475829418648e-08,0.0012585446238517,-0.0932617634534835,0.0,0.0,0.0,-0.0227113254368305,60.0,-21.556358337402344,-0.0,-1.0799946892348089e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429540,291.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6778869628906,0.0,0.0,0.0001180209146696,292.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4393310546875,0.0,0.0,0.0001242814905708,290.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5761413574219,0.0,0.0,9.179409244097768e-05,290.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5775756835937,0.0,0.0,0.0001242817670572,291.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4389343261719,0.0,0.0,0.0005895378999412,290.2939147949219,294.1499938964844,263.8833312988281,262.9022216796875,265.1360778808594,263.9056701660156,288.9670104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574971187859,3.5978001022840544e-08,0.0012574611464515,-0.0929337963461875,0.0,0.0,0.0,-0.0226484853774309,60.0,-21.557676315307617,-0.0,-1.0781356252209664e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429600,291.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6778869628906,0.0,0.0,0.0001180209146696,292.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4393310546875,0.0,0.0,0.0001242814905708,290.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5761413574219,0.0,0.0,9.179409244097768e-05,290.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5775756835937,0.0,0.0,0.0001242817670572,291.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4389343261719,0.0,0.0,0.0005895378999412,290.2939147949219,294.1499938964844,263.8833312988281,262.9022216796875,265.1360778808594,263.9056701660156,288.9670104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574971187859,3.5978001022840544e-08,0.0012574611464515,-0.0929337963461875,0.0,0.0,0.0,-0.0226484853774309,60.0,-21.557676315307617,-0.0,-1.0781356252209664e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429660,291.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632080078125,0.0,0.0,0.0001179015234811,292.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4283752441406,0.0,0.0,0.0001241557765752,290.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.56304931640625,0.0,0.0,9.170122939394788e-05,290.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5644836425781,0.0,0.0,0.0001241560385096,291.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.427978515625,0.0,0.0,0.0005889415042474,290.28155517578125,294.1499938964844,263.8466796875,262.8713073730469,265.1078186035156,263.8690795898437,288.9515991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562250485643,3.5829192057690307e-08,0.0012561891926452,-0.0925487503409385,0.0,0.0,0.0,-0.0225747190415859,60.0,-21.55591011047364,-0.0,-1.0759553248362864e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429720,291.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632080078125,0.0,0.0,0.0001179015234811,292.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4283752441406,0.0,0.0,0.0001241557765752,290.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.56304931640625,0.0,0.0,9.170122939394788e-05,290.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5644836425781,0.0,0.0,0.0001241560385096,291.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.427978515625,0.0,0.0,0.0005889415042474,290.28155517578125,294.1499938964844,263.8466796875,262.8713073730469,265.1078186035156,263.8690795898437,288.9515991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562250485643,3.5829192057690307e-08,0.0012561891926452,-0.0925487503409385,0.0,0.0,0.0,-0.0225747190415859,60.0,-21.55591011047364,-0.0,-1.0759553248362864e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429780,291.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6485595703125,0.0,0.0,0.0001177665471914,292.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4173889160156,0.0,0.0,0.0001240136334672,290.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5499572753906,0.0,0.0,9.159625187749044e-05,290.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5513610839844,0.0,0.0,0.0001240139099536,291.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4169921875,0.0,0.0,0.0005882673431187,290.2691345214844,294.1499938964844,263.8099975585937,262.840576171875,265.0793762207031,263.83251953125,288.9361877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547868536785,3.5660967512285424e-08,0.00125475123059,-0.0921134054660797,0.0,0.0,0.0,-0.0224913246929645,60.0,-21.55104637145996,-0.0,-1.0734930810940568e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429840,291.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6485595703125,0.0,0.0,0.0001177665471914,292.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4173889160156,0.0,0.0,0.0001240136334672,290.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5499572753906,0.0,0.0,9.159625187749044e-05,290.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5513610839844,0.0,0.0,0.0001240139099536,291.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4169921875,0.0,0.0,0.0005882673431187,290.2691345214844,294.1499938964844,263.8099975585937,262.840576171875,265.0793762207031,263.83251953125,288.9361877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547868536785,3.5660967512285424e-08,0.00125475123059,-0.0921134054660797,0.0,0.0,0.0,-0.0224913246929645,60.0,-21.55104637145996,-0.0,-1.0734930810940568e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429900,291.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6412353515625,0.0,0.0,0.0001176941295852,292.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.411865234375,0.0,0.0,0.0001239373814314,290.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5433959960937,0.0,0.0,9.153992868959904e-05,290.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5447998046875,0.0,0.0,0.0001239376433659,291.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4114685058594,0.0,0.0,0.0005879055825062,290.262939453125,294.1499938964844,263.7916564941406,262.8252868652344,265.0650939941406,263.8142395019531,288.928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540152529254,3.55707108212755e-08,0.0012539796298369,-0.0918798074126243,0.0,0.0,0.0,-0.0224465802311897,60.0,-21.54757308959961,-0.0,-1.0721731769081089e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429960,291.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6339416503906,0.0,0.0,0.0001176188889076,292.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.40631103515625,0.0,0.0,0.000123858146253,290.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.536865234375,0.0,0.0,9.148140088655056e-05,290.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5382385253906,0.0,0.0,0.0001238584227394,291.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.40594482421875,0.0,0.0,0.0005875297356396,290.2567138671875,294.1499938964844,263.7733459472656,262.8100280761719,265.05078125,263.79595947265625,288.9207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001253213500604,3.5476933391009886e-08,0.0012531779939308,-0.0916370823979377,0.0,0.0,0.0,-0.0224000923335552,60.0,-21.543506622314453,-0.0,-1.0708026820793749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430020,291.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.61932373046875,0.0,0.0,0.0001174624703708,292.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3952331542969,0.0,0.0,0.0001236934331245,290.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.52374267578125,0.0,0.0,9.13597468752414e-05,290.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52508544921875,0.0,0.0,0.000123693695059,291.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3948669433594,0.0,0.0,0.0005867484142072,290.2442321777344,294.1499938964844,263.7366638183594,262.77960205078125,265.0220642089844,263.7594299316406,288.9053649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515467824414,3.52819782278857e-08,0.0012515115085989,-0.0911324471235275,0.0,0.0,0.0,-0.0223034471273422,60.0,-21.53401756286621,-0.0,-1.0679563189341937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430080,291.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.61932373046875,0.0,0.0,0.0001174624703708,292.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3952331542969,0.0,0.0,0.0001236934331245,290.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.52374267578125,0.0,0.0,9.13597468752414e-05,290.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52508544921875,0.0,0.0,0.000123693695059,291.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3948669433594,0.0,0.0,0.0005867484142072,290.2442321777344,294.1499938964844,263.7366638183594,262.77960205078125,265.0220642089844,263.7594299316406,288.9053649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515467824414,3.52819782278857e-08,0.0012515115085989,-0.0911324471235275,0.0,0.0,0.0,-0.0223034471273422,60.0,-21.53401756286621,-0.0,-1.0679563189341937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430140,291.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.604736328125,0.0,0.0,0.0001173010241473,292.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3841247558594,0.0,0.0,0.0001235234230989,290.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5106201171875,0.0,0.0,9.12341711227782e-05,290.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.511962890625,0.0,0.0,0.0001235236850334,291.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3837280273437,0.0,0.0,0.0005859419470652,290.23175048828125,294.1499938964844,263.70001220703125,262.7492980957031,264.99322509765625,263.7228698730469,288.8899230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498265132308,3.50807596305458e-08,0.0012497914722189,-0.0906115099787712,0.0,0.0,0.0,-0.0222036968916654,60.0,-21.523231506347656,-0.0,-1.0650224169239665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430200,291.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.604736328125,0.0,0.0,0.0001173010241473,292.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3841247558594,0.0,0.0,0.0001235234230989,290.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5106201171875,0.0,0.0,9.12341711227782e-05,290.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.511962890625,0.0,0.0,0.0001235236850334,291.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3837280273437,0.0,0.0,0.0005859419470652,290.23175048828125,294.1499938964844,263.70001220703125,262.7492980957031,264.99322509765625,263.7228698730469,288.8899230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498265132308,3.50807596305458e-08,0.0012497914722189,-0.0906115099787712,0.0,0.0,0.0,-0.0222036968916654,60.0,-21.523231506347656,-0.0,-1.0650224169239665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430260,291.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.59014892578125,0.0,0.0,0.0001171330732177,292.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3729553222656,0.0,0.0,0.0001233465736731,290.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4975280761719,0.0,0.0,9.110354585573076e-05,290.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.49884033203125,0.0,0.0,0.0001233468210557,291.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3725891113281,0.0,0.0,0.0005851030000485,290.2192077636719,294.1499938964844,263.663330078125,262.7191162109375,264.9642333984375,263.68634033203125,288.87451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480369769036,3.4871433740590874e-08,0.0012480021687224,-0.0900695249438285,0.0,0.0,0.0,-0.0220999289304018,60.0,-21.51123237609864,-0.0,-1.0619746859674708e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430320,291.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.59014892578125,0.0,0.0,0.0001171330732177,292.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3729553222656,0.0,0.0,0.0001233465736731,290.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4975280761719,0.0,0.0,9.110354585573076e-05,290.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.49884033203125,0.0,0.0,0.0001233468210557,291.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3725891113281,0.0,0.0,0.0005851030000485,290.2192077636719,294.1499938964844,263.663330078125,262.7191162109375,264.9642333984375,263.68634033203125,288.87451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480369769036,3.4871433740590874e-08,0.0012480021687224,-0.0900695249438285,0.0,0.0,0.0,-0.0220999289304018,60.0,-21.51123237609864,-0.0,-1.0619746859674708e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430380,291.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5756225585937,0.0,0.0,0.0001169530005427,292.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3617553710937,0.0,0.0,0.0001231569476658,290.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4844055175781,0.0,0.0,9.096349094761536e-05,290.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4856872558594,0.0,0.0,0.0001231571950484,291.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.36138916015625,0.0,0.0,0.0005842035752721,290.2066650390625,294.1499938964844,263.6266784667969,262.68896484375,264.93511962890625,263.6498107910156,288.85906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461183359846,3.4647008817501046e-08,0.0012460836442187,-0.0894883498549461,0.0,0.0,0.0,-0.0219886749982833,60.0,-21.49736976623535,-0.0,-1.058711944779134e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430440,291.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5756225585937,0.0,0.0,0.0001169530005427,292.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3617553710937,0.0,0.0,0.0001231569476658,290.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4844055175781,0.0,0.0,9.096349094761536e-05,290.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4856872558594,0.0,0.0,0.0001231571950484,291.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.36138916015625,0.0,0.0,0.0005842035752721,290.2066650390625,294.1499938964844,263.6266784667969,262.68896484375,264.93511962890625,263.6498107910156,288.85906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461183359846,3.4647008817501046e-08,0.0012460836442187,-0.0894883498549461,0.0,0.0,0.0,-0.0219886749982833,60.0,-21.49736976623535,-0.0,-1.058711944779134e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430500,291.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.568359375,0.0,0.0,0.0001168588350992,292.2943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.35614013671875,0.0,0.0,0.0001230577909154,290.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.47784423828125,0.0,0.0,9.089024388231336e-05,290.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4791259765625,0.0,0.0,0.000123058038298,291.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.35577392578125,0.0,0.0,0.0005837331991642,290.20037841796875,294.1499938964844,263.6083374023437,262.6739196777344,264.9205017089844,263.6315612792969,288.85137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451149523258,3.452964847383555e-08,0.0012450804933905,-0.089184395968914,0.0,0.0,0.0,-0.0219304952770471,60.0,-21.48964500427246,-0.0,-1.0570077080274133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430560,291.078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56109619140625,0.0,0.0,0.000116762392281,292.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3505249023437,0.0,0.0,0.0001229562330991,290.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4712829589844,0.0,0.0,9.081523603526875e-05,290.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4725646972656,0.0,0.0,0.0001229564804816,291.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.35015869140625,0.0,0.0,0.0005832514725625,290.194091796875,294.1499938964844,263.5899963378906,262.65887451171875,264.9058837890625,263.6133117675781,288.8436584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012440874706953,3.440945661736805e-08,0.0012440530117601,-0.0888730734586715,0.0,0.0,0.0,-0.0218709129840135,60.0,-21.481460571289062,-0.0,-1.0552637519367637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430620,291.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5466003417969,0.0,0.0,0.000116563103802,292.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3392639160156,0.0,0.0,0.0001227463799295,290.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4581604003906,0.0,0.0,9.06602363102138e-05,290.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4594116210937,0.0,0.0,0.0001227466127602,291.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3388977050781,0.0,0.0,0.0005822559469379,290.1814880371094,294.1499938964844,263.5533447265625,262.6287841796875,264.87652587890625,263.5768127441406,288.8282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419639388099,3.416107574594207e-08,0.0012419298291206,-0.0882296711206436,0.0,0.0,0.0,-0.0217477846890687,60.0,-21.463817596435547,-0.0,-1.0516644266544977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430680,291.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5466003417969,0.0,0.0,0.000116563103802,292.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3392639160156,0.0,0.0,0.0001227463799295,290.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4581604003906,0.0,0.0,9.06602363102138e-05,290.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4594116210937,0.0,0.0,0.0001227466127602,291.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3388977050781,0.0,0.0,0.0005822559469379,290.1814880371094,294.1499938964844,263.5533447265625,262.6287841796875,264.87652587890625,263.5768127441406,288.8282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419639388099,3.416107574594207e-08,0.0012419298291206,-0.0882296711206436,0.0,0.0,0.0,-0.0217477846890687,60.0,-21.463817596435547,-0.0,-1.0516644266544977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430740,291.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5321044921875,0.0,0.0,0.0001163582783192,292.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3279724121094,0.0,0.0,0.000122530691442,290.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4450378417969,0.0,0.0,9.050092194229364e-05,290.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4462585449219,0.0,0.0,0.0001225309242727,291.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3276062011719,0.0,0.0,0.000581232830882,290.1688842773437,294.1499938964844,263.51666259765625,262.5987243652344,264.8470764160156,263.5403137207031,288.81280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397815007716,3.390579905726554e-08,0.0012397476239129,-0.087568275630474,0.0,0.0,0.0,-0.0216212347149848,60.0,-21.44476890563965,-0.0,-1.0479715228939313e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430800,291.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5321044921875,0.0,0.0,0.0001163582783192,292.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3279724121094,0.0,0.0,0.000122530691442,290.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4450378417969,0.0,0.0,9.050092194229364e-05,290.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4462585449219,0.0,0.0,0.0001225309242727,291.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3276062011719,0.0,0.0,0.000581232830882,290.1688842773437,294.1499938964844,263.51666259765625,262.5987243652344,264.8470764160156,263.5403137207031,288.81280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397815007716,3.390579905726554e-08,0.0012397476239129,-0.087568275630474,0.0,0.0,0.0,-0.0216212347149848,60.0,-21.44476890563965,-0.0,-1.0479715228939313e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430860,291.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5176696777344,0.0,0.0,0.0001161498803412,292.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3166198730469,0.0,0.0,0.0001223112340085,290.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4319152832031,0.0,0.0,9.033883543452248e-05,290.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4331359863281,0.0,0.0,0.0001223114668391,291.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3162841796875,0.0,0.0,0.0005801918450742,290.15625,294.1499938964844,263.4800109863281,262.5686340332031,264.8175354003906,263.5038452148437,288.7973937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375609949231,3.364607081834947e-08,0.0012375273508951,-0.0868952348828315,0.0,0.0,0.0,-0.0214924793690443,60.0,-21.42477226257324,-0.0,-1.0442209230632217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430920,291.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5176696777344,0.0,0.0,0.0001161498803412,292.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3166198730469,0.0,0.0,0.0001223112340085,290.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4319152832031,0.0,0.0,9.033883543452248e-05,290.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4331359863281,0.0,0.0,0.0001223114668391,291.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3162841796875,0.0,0.0,0.0005801918450742,290.15625,294.1499938964844,263.4800109863281,262.5686340332031,264.8175354003906,263.5038452148437,288.7973937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375609949231,3.364607081834947e-08,0.0012375273508951,-0.0868952348828315,0.0,0.0,0.0,-0.0214924793690443,60.0,-21.42477226257324,-0.0,-1.0442209230632217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430980,291.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.50323486328125,0.0,0.0,0.0001159410603577,292.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3052673339844,0.0,0.0,0.0001220913400175,290.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4187927246094,0.0,0.0,9.017642150865868e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4200134277344,0.0,0.0,0.0001220915728481,291.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.304931640625,0.0,0.0,0.0005791487637907,290.1435852050781,294.1499938964844,263.4433288574219,262.5384826660156,264.7878723144531,263.46734619140625,288.781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001235335948877,3.33858238832363e-08,0.0012353026540949,-0.086220733821392,0.0,0.0,0.0,-0.0213634669780731,60.0,-21.40433120727539,-0.0,-1.0404695416355025e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431040,291.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.50323486328125,0.0,0.0,0.0001159410603577,292.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3052673339844,0.0,0.0,0.0001220913400175,290.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4187927246094,0.0,0.0,9.017642150865868e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4200134277344,0.0,0.0,0.0001220915728481,291.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.304931640625,0.0,0.0,0.0005791487637907,290.1435852050781,294.1499938964844,263.4433288574219,262.5384826660156,264.7878723144531,263.46734619140625,288.781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001235335948877,3.33858238832363e-08,0.0012353026540949,-0.086220733821392,0.0,0.0,0.0,-0.0213634669780731,60.0,-21.40433120727539,-0.0,-1.0404695416355025e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431100,291.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4960327148437,0.0,0.0,0.0001158372033387,292.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2995910644531,0.0,0.0,0.0001219819823745,290.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4122619628906,0.0,0.0,9.0095643827226e-05,290.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4134521484375,0.0,0.0,0.0001219822079292,291.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2992553710937,0.0,0.0,0.0005786300171166,290.13726806640625,294.1499938964844,263.42498779296875,262.5233764648437,264.77301025390625,263.4490966796875,288.7742614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001234229421243,3.3256394971203924e-08,0.001234196126461,-0.0858852341771125,0.0,0.0,0.0,-0.0212993044406175,60.0,-21.39409828186035,-0.0,-1.0386062854195188e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431160,291.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.48883056640625,0.0,0.0,0.000115734663268,292.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2938842773437,0.0,0.0,0.0001218740071635,290.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4057006835937,0.0,0.0,9.001589205581695e-05,290.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4068603515625,0.0,0.0,0.0001218742254422,291.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2935791015625,0.0,0.0,0.0005781177897006,290.13092041015625,294.1499938964844,263.4066772460937,262.5082702636719,264.75811767578125,263.4308776855469,288.7665405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012331368634477,3.3128600307463785e-08,0.001233103685081,-0.0855539515614509,0.0,0.0,0.0,-0.0212359521538019,60.0,-21.38397979736328,-0.0,-1.0367683245249284e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431220,291.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4744567871094,0.0,0.0,0.0001155351128545,292.2532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2825012207031,0.0,0.0,0.0001216638702317,290.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.392578125,0.0,0.0,8.986068132799119e-05,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39373779296875,0.0,0.0,0.0001216640885104,291.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2821655273437,0.0,0.0,0.0005771210417151,290.11822509765625,294.1499938964844,263.3699951171875,262.4779663085937,264.7282409667969,263.3943786621094,288.7511291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310105375945,3.287990324452039e-08,0.0012309777084738,-0.0849091783165931,0.0,0.0,0.0,-0.0211126655340194,60.0,-21.36440658569336,-0.0,-1.0331960709208945e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431280,291.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4744567871094,0.0,0.0,0.0001155351128545,292.2532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2825012207031,0.0,0.0,0.0001216638702317,290.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.392578125,0.0,0.0,8.986068132799119e-05,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39373779296875,0.0,0.0,0.0001216640885104,291.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2821655273437,0.0,0.0,0.0005771210417151,290.11822509765625,294.1499938964844,263.3699951171875,262.4779663085937,264.7282409667969,263.3943786621094,288.7511291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310105375945,3.287990324452039e-08,0.0012309777084738,-0.0849091783165931,0.0,0.0,0.0,-0.0211126655340194,60.0,-21.36440658569336,-0.0,-1.0331960709208945e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431340,291.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4601135253906,0.0,0.0,0.0001153441771748,292.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.27105712890625,0.0,0.0,0.000121462806419,290.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.37945556640625,0.0,0.0,8.971217175712809e-05,290.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.380615234375,0.0,0.0,0.0001214630246977,291.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2707214355469,0.0,0.0,0.0005761672509834,290.10552978515625,294.1499938964844,263.3333435058594,262.4475402832031,264.6982727050781,263.35791015625,288.7357177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289760634303,3.2641938929600656e-08,0.0012289434671401,-0.0842921286821365,0.0,0.0,0.0,-0.0209946986287832,60.0,-21.34616470336914,-0.0,-1.02978376048668e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431400,291.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4601135253906,0.0,0.0,0.0001153441771748,292.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.27105712890625,0.0,0.0,0.000121462806419,290.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.37945556640625,0.0,0.0,8.971217175712809e-05,290.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.380615234375,0.0,0.0,0.0001214630246977,291.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2707214355469,0.0,0.0,0.0005761672509834,290.10552978515625,294.1499938964844,263.3333435058594,262.4475402832031,264.6982727050781,263.35791015625,288.7357177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289760634303,3.2641938929600656e-08,0.0012289434671401,-0.0842921286821365,0.0,0.0,0.0,-0.0209946986287832,60.0,-21.34616470336914,-0.0,-1.02978376048668e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431460,291.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4457702636719,0.0,0.0,0.0001151665055658,292.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.25958251953125,0.0,0.0,0.0001212757124449,290.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3663635253906,0.0,0.0,8.957398677011952e-05,290.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.36749267578125,0.0,0.0,0.0001212759234476,291.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.25927734375,0.0,0.0,0.0005752797587774,290.0928039550781,294.1499938964844,263.2966613769531,262.4169921875,264.6682434082031,263.3214111328125,288.7203063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012270829174667,3.2420512496855736e-08,0.0012270504375919,-0.0837178826332092,0.0,0.0,0.0,-0.0208849310874938,60.0,-21.329864501953125,-0.0,-1.0266136740710865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431520,291.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4457702636719,0.0,0.0,0.0001151665055658,292.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.25958251953125,0.0,0.0,0.0001212757124449,290.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3663635253906,0.0,0.0,8.957398677011952e-05,290.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.36749267578125,0.0,0.0,0.0001212759234476,291.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.25927734375,0.0,0.0,0.0005752797587774,290.0928039550781,294.1499938964844,263.2966613769531,262.4169921875,264.6682434082031,263.3214111328125,288.7203063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012270829174667,3.2420512496855736e-08,0.0012270504375919,-0.0837178826332092,0.0,0.0,0.0,-0.0208849310874938,60.0,-21.329864501953125,-0.0,-1.0266136740710865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431580,291.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.43145751953125,0.0,0.0,0.0001150068055721,292.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2480773925781,0.0,0.0,0.0001211075432365,290.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3532409667969,0.0,0.0,8.944977162173018e-05,290.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3543701171875,0.0,0.0,0.0001211077469633,291.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2477722167969,0.0,0.0,0.0005744820227846,290.0800476074219,294.1499938964844,263.260009765625,262.38629150390625,264.6380615234375,263.284912109375,288.7049255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253811582922,3.2221478818428295e-08,0.0012253490276634,-0.0832016393542289,0.0,0.0,0.0,-0.0207862630486488,60.0,-21.31648063659668,-0.0,-1.023768305685735e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
