time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
431640,291.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.43145751953125,0.0,0.0,0.0001150068055721,292.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2480773925781,0.0,0.0,0.0001211075432365,290.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3532409667969,0.0,0.0,8.944977162173018e-05,290.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3543701171875,0.0,0.0,0.0001211077469633,291.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2477722167969,0.0,0.0,0.0005744820227846,290.0800476074219,294.1499938964844,263.260009765625,262.38629150390625,264.6380615234375,263.284912109375,288.7049255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253811582922,3.2221478818428295e-08,0.0012253490276634,-0.0832016393542289,0.0,0.0,0.0,-0.0207862630486488,60.0,-21.31648063659668,-0.0,-1.023768305685735e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431700,291.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4242858886719,0.0,0.0,0.0001149339805124,292.231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2423400878906,0.0,0.0,0.0001210308546433,290.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3466796875,0.0,0.0,8.939312829170376e-05,290.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3477783203125,0.0,0.0,0.000121031065646,291.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2420349121094,0.0,0.0,0.0005741182831116,290.0736694335937,294.1499938964844,263.2416687011719,262.3708801269531,264.6229553222656,263.26666259765625,288.6972045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012246051337569,3.2130724747503336e-08,0.0012245730031281,-0.0829662084579467,0.0,0.0,0.0,-0.0207412727177143,60.0,-21.31101417541504,-0.0,-1.022472204681435e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431760,291.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4171447753906,0.0,0.0,0.0001148666196968,292.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.236572265625,0.0,0.0,0.0001209599286084,290.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3401184082031,0.0,0.0,8.934074139688164e-05,290.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3412170410156,0.0,0.0,0.0001209601323353,291.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2362670898437,0.0,0.0,0.0005737818428315,290.0672912597656,294.1499938964844,263.22332763671875,262.3554077148437,264.6077880859375,263.2483825683594,288.68951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012238874332979,3.2046777675986966e-08,0.0012238554190844,-0.0827484428882598,0.0,0.0,0.0,-0.0206996574997901,60.0,-21.306459426879883,-0.0,-1.0212740164661228e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431820,291.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4028625488281,0.0,0.0,0.0001147481889347,292.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2250061035156,0.0,0.0,0.000120835211419,290.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3269958496094,0.0,0.0,8.924862777348608e-05,290.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3280944824219,0.0,0.0,0.0001208354151458,291.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2247009277344,0.0,0.0,0.0005731902201659,290.0544738769531,294.1499938964844,263.1866760253906,262.3243103027344,264.5774230957031,263.2118530273437,288.67413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226254912093,3.1899173080773835e-08,0.0012225935934111,-0.0823655128479003,0.0,0.0,0.0,-0.0206264853477478,60.0,-21.30004501342773,-0.0,-1.0191690336114337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431880,291.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4028625488281,0.0,0.0,0.0001147481889347,292.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2250061035156,0.0,0.0,0.000120835211419,290.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3269958496094,0.0,0.0,8.924862777348608e-05,290.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3280944824219,0.0,0.0,0.0001208354151458,291.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2247009277344,0.0,0.0,0.0005731902201659,290.0544738769531,294.1499938964844,263.1866760253906,262.3243103027344,264.5774230957031,263.2118530273437,288.67413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226254912093,3.1899173080773835e-08,0.0012225935934111,-0.0823655128479003,0.0,0.0,0.0,-0.0206264853477478,60.0,-21.30004501342773,-0.0,-1.0191690336114337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431940,291.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3885803222656,0.0,0.0,0.0001146582289948,292.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2134094238281,0.0,0.0,0.0001207404857268,290.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3138732910156,0.0,0.0,8.917866216506809e-05,290.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.31494140625,0.0,0.0,0.0001207406821777,291.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2131042480469,0.0,0.0,0.0005727408570237,290.0416564941406,294.1499938964844,263.1499938964844,262.29302978515625,264.54693603515625,263.17529296875,288.65875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001221666811034,3.1787060095211934e-08,0.0012216350296512,-0.0820746347308158,0.0,0.0,0.0,-0.020570907741785,60.0,-21.29829978942871,-0.0,-1.0175716624871713e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432000,291.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3885803222656,0.0,0.0,0.0001146582289948,292.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2134094238281,0.0,0.0,0.0001207404857268,290.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3138732910156,0.0,0.0,8.917866216506809e-05,290.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.31494140625,0.0,0.0,0.0001207406821777,291.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2131042480469,0.0,0.0,0.0005727408570237,290.0416564941406,294.1499938964844,263.1499938964844,262.29302978515625,264.54693603515625,263.17529296875,288.65875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001221666811034,3.1787060095211934e-08,0.0012216350296512,-0.0820746347308158,0.0,0.0,0.0,-0.020570907741785,60.0,-21.29829978942871,-0.0,-1.0175716624871713e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432060,291.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3742980957031,0.0,0.0,0.0001145967980846,292.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2017822265625,0.0,0.0,0.0001206757951877,290.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3007202148437,0.0,0.0,8.913087367545813e-05,290.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3017578125,0.0,0.0,0.0001206759916385,291.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.20147705078125,0.0,0.0,0.000572434044443,290.0288391113281,294.1499938964844,263.11334228515625,262.2615966796875,264.516357421875,263.1387023925781,288.64337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210120912641,3.17104955627201e-08,0.0012209804262965,-0.0818759649991989,0.0,0.0,0.0,-0.020532950758934,60.0,-21.30167961120605,-0.0,-1.0164814057134208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432120,291.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3742980957031,0.0,0.0,0.0001145967980846,292.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2017822265625,0.0,0.0,0.0001206757951877,290.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3007202148437,0.0,0.0,8.913087367545813e-05,290.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3017578125,0.0,0.0,0.0001206759916385,291.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.20147705078125,0.0,0.0,0.000572434044443,290.0288391113281,294.1499938964844,263.11334228515625,262.2615966796875,264.516357421875,263.1387023925781,288.64337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210120912641,3.17104955627201e-08,0.0012209804262965,-0.0818759649991989,0.0,0.0,0.0,-0.020532950758934,60.0,-21.30167961120605,-0.0,-1.0164814057134208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432180,291.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.36004638671875,0.0,0.0,0.0001145645219366,292.2026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.19012451171875,0.0,0.0,0.0001206418091896,290.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2875671386719,0.0,0.0,8.91057716216892e-05,290.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2886047363281,0.0,0.0,0.0001206419983645,291.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1898193359375,0.0,0.0,0.0005722728092223,290.0159606933594,294.1499938964844,263.07666015625,262.2301330566406,264.48565673828125,263.10211181640625,288.62799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206680839881,3.167026463302136e-08,0.0012206364190205,-0.0817715749144554,0.0,0.0,0.0,-0.0205130074173212,60.0,-21.310317993164062,-0.0,-1.0159088503769453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432240,291.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.36004638671875,0.0,0.0,0.0001145645219366,292.2026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.19012451171875,0.0,0.0,0.0001206418091896,290.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2875671386719,0.0,0.0,8.91057716216892e-05,290.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2886047363281,0.0,0.0,0.0001206419983645,291.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1898193359375,0.0,0.0,0.0005722728092223,290.0159606933594,294.1499938964844,263.07666015625,262.2301330566406,264.48565673828125,263.10211181640625,288.62799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206680839881,3.167026463302136e-08,0.0012206364190205,-0.0817715749144554,0.0,0.0,0.0,-0.0205130074173212,60.0,-21.310317993164062,-0.0,-1.0159088503769453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432300,291.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3529052734375,0.0,0.0,0.0001145584101323,292.19940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.18426513671875,0.0,0.0,0.0001206353699672,290.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2809753417969,0.0,0.0,8.910101314540952e-05,290.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.281982421875,0.0,0.0,0.000120635566418,291.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1839904785156,0.0,0.0,0.0005722422502003,290.0094909667969,294.1499938964844,263.0583190917969,262.21441650390625,264.4702453613281,263.08380126953125,288.62030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206028914079,3.1662644062180334e-08,0.0012205712264403,-0.0817518010735511,0.0,0.0,0.0,-0.0205092281103134,60.0,-21.31660461425781,-0.0,-1.0158004215554685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432360,291.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.34576416015625,0.0,0.0,0.0001145588175859,292.1961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.17840576171875,0.0,0.0,0.0001206358065246,290.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2743835449219,0.0,0.0,8.910133328754455e-05,290.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.275390625,0.0,0.0,0.0001206359956995,291.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1781311035156,0.0,0.0,0.0005722443456761,290.0030517578125,294.1499938964844,263.0400085449219,262.1986999511719,264.4548034667969,263.0654602050781,288.61260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206071987748,3.16631521002364e-08,0.0012205755338072,-0.0817531198263168,0.0,0.0,0.0,-0.0205094795674085,60.0,-21.32417106628418,-0.0,-1.0158075980370997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432420,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3314819335937,0.0,0.0,0.0001145784117397,292.18963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1666564941406,0.0,0.0,0.0001206564411404,290.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2611694335937,0.0,0.0,8.911657641874626e-05,290.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2621765136719,0.0,0.0,0.0001206566303153,291.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1663818359375,0.0,0.0,0.0005723421927541,289.9901123046875,294.1499938964844,263.0033264160156,262.1672058105469,264.4238586425781,263.02880859375,288.59722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208158150315,3.168756634863712e-08,0.0012207841500639,-0.0818164721131324,0.0,0.0,0.0,-0.0205215830355882,60.0,-21.34291076660156,-0.0,-1.0161550534348865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432480,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3314819335937,0.0,0.0,0.0001145784117397,292.18963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1666564941406,0.0,0.0,0.0001206564411404,290.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2611694335937,0.0,0.0,8.911657641874626e-05,290.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2621765136719,0.0,0.0,0.0001206566303153,291.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1663818359375,0.0,0.0,0.0005723421927541,289.9901123046875,294.1499938964844,263.0033264160156,262.1672058105469,264.4238586425781,263.02880859375,288.59722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208158150315,3.168756634863712e-08,0.0012207841500639,-0.0818164721131324,0.0,0.0,0.0,-0.0205215830355882,60.0,-21.34291076660156,-0.0,-1.0161550534348865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432540,291.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.31719970703125,0.0,0.0,0.0001146211216109,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.15484619140625,0.0,0.0,0.0001207014211104,290.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2479553222656,0.0,0.0,8.914979116525501e-05,290.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2489318847656,0.0,0.0,0.0001207016030093,291.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1545715332031,0.0,0.0,0.000572555582039,289.97711181640625,294.1499938964844,262.9666748046875,262.1357116699219,264.39276123046875,262.9920959472656,288.5818786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212707661092,3.174078599954555e-08,0.0012212389847263,-0.0819545611739158,0.0,0.0,0.0,-0.0205479655414819,60.0,-21.36612319946289,-0.0,-1.0169127051540273e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432600,291.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.31719970703125,0.0,0.0,0.0001146211216109,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.15484619140625,0.0,0.0,0.0001207014211104,290.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2479553222656,0.0,0.0,8.914979116525501e-05,290.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2489318847656,0.0,0.0,0.0001207016030093,291.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1545715332031,0.0,0.0,0.000572555582039,289.97711181640625,294.1499938964844,262.9666748046875,262.1357116699219,264.39276123046875,262.9920959472656,288.5818786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212707661092,3.174078599954555e-08,0.0012212389847263,-0.0819545611739158,0.0,0.0,0.0,-0.0205479655414819,60.0,-21.36612319946289,-0.0,-1.0169127051540273e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432660,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3028869628906,0.0,0.0,0.0001146851209341,292.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1430053710937,0.0,0.0,0.0001207688183058,290.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2347106933594,0.0,0.0,8.919957326725125e-05,290.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.23565673828125,0.0,0.0,0.0001207690002047,291.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1427307128906,0.0,0.0,0.0005728752585127,289.9640808105469,294.1499938964844,262.92999267578125,262.10418701171875,264.3615417480469,262.95538330078125,288.5665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219526106491,3.1820540868920943e-08,0.0012219208292663,-0.0821615010499954,0.0,0.0,0.0,-0.0205875020474195,60.0,-21.39352798461914,-0.0,-1.0180485787714133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432720,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3028869628906,0.0,0.0,0.0001146851209341,292.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1430053710937,0.0,0.0,0.0001207688183058,290.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2347106933594,0.0,0.0,8.919957326725125e-05,290.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.23565673828125,0.0,0.0,0.0001207690002047,291.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1427307128906,0.0,0.0,0.0005728752585127,289.9640808105469,294.1499938964844,262.92999267578125,262.10418701171875,264.3615417480469,262.95538330078125,288.5665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219526106491,3.1820540868920943e-08,0.0012219208292663,-0.0821615010499954,0.0,0.0,0.0,-0.0205875020474195,60.0,-21.39352798461914,-0.0,-1.0180485787714133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432780,291.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28857421875,0.0,0.0,0.0001147688599303,292.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.131103515625,0.0,0.0,0.0001208569956361,290.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2214050292969,0.0,0.0,8.926470036385581e-05,290.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2223815917969,0.0,0.0,0.000120857177535,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.130859375,0.0,0.0,0.0005732935387641,289.9510192871094,294.1499938964844,262.8933410644531,262.0726623535156,264.3301696777344,262.91864013671875,288.5511779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228447012603,3.192489117509467e-08,0.0012228128034621,-0.0824322327971458,0.0,0.0,0.0,-0.0206392314285039,60.0,-21.42483901977539,-0.0,-1.0195356736630857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432840,291.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28857421875,0.0,0.0,0.0001147688599303,292.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.131103515625,0.0,0.0,0.0001208569956361,290.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2214050292969,0.0,0.0,8.926470036385581e-05,290.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2223815917969,0.0,0.0,0.000120857177535,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.130859375,0.0,0.0,0.0005732935387641,289.9510192871094,294.1499938964844,262.8933410644531,262.0726623535156,264.3301696777344,262.91864013671875,288.5511779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228447012603,3.192489117509467e-08,0.0012228128034621,-0.0824322327971458,0.0,0.0,0.0,-0.0206392314285039,60.0,-21.42483901977539,-0.0,-1.0195356736630857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432900,291.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.28143310546875,0.0,0.0,0.0001148175433627,292.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1251525878906,0.0,0.0,0.0001209082693094,290.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2147827148437,0.0,0.0,8.930256444728002e-05,290.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2157287597656,0.0,0.0,0.0001209084439324,291.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1248779296875,0.0,0.0,0.0005735367303714,289.9444885253906,294.1499938964844,262.875,262.056884765625,264.3144226074219,262.9002685546875,288.5434875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001223363331519,3.1985560866587555e-08,0.0012233314337208,-0.0825896337628364,0.0,0.0,0.0,-0.0206693075597286,60.0,-21.441865921020508,-0.0,-1.0204007594438737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432960,291.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2742614746094,0.0,0.0,0.0001148703013313,292.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1191711425781,0.0,0.0,0.0001209638212458,290.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2080993652344,0.0,0.0,8.93435935722664e-05,290.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.20904541015625,0.0,0.0,0.0001209639958688,291.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.118896484375,0.0,0.0,0.00057380029466,289.9379272460937,294.1499938964844,262.8566589355469,262.0411071777344,264.2986755371094,262.88189697265625,288.5357971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012239253846928,3.205130383321375e-08,0.0012238933704793,-0.0827601924538612,0.0,0.0,0.0,-0.0207018982619047,60.0,-21.45968246459961,-0.0,-1.0213386758550769e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433020,290.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2599182128906,0.0,0.0,0.0001149887684732,292.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.107177734375,0.0,0.0,0.000121088582091,290.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1947631835937,0.0,0.0,8.943574357545003e-05,290.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1956787109375,0.0,0.0,0.000121088756714,291.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1069030761719,0.0,0.0,0.0005743920919485,289.9247741699219,294.1499938964844,262.82000732421875,262.0095520019531,264.2670288085937,262.8451232910156,288.5204467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251876760274,3.2198943955563664e-08,0.0012251554289832,-0.0831431820988655,0.0,0.0,0.0,-0.0207750871777534,60.0,-21.497886657714844,-0.0,-1.0234464298264356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433080,290.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2599182128906,0.0,0.0,0.0001149887684732,292.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.107177734375,0.0,0.0,0.000121088582091,290.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1947631835937,0.0,0.0,8.943574357545003e-05,290.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1956787109375,0.0,0.0,0.000121088756714,291.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1069030761719,0.0,0.0,0.0005743920919485,289.9247741699219,294.1499938964844,262.82000732421875,262.0095520019531,264.2670288085937,262.8451232910156,288.5204467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251876760274,3.2198943955563664e-08,0.0012251554289832,-0.0831431820988655,0.0,0.0,0.0,-0.0207750871777534,60.0,-21.497886657714844,-0.0,-1.0234464298264356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433140,290.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2455444335937,0.0,0.0,0.0001151207761722,292.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0951232910156,0.0,0.0,0.0001212275892612,290.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.181396484375,0.0,0.0,8.953840733738616e-05,290.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1822814941406,0.0,0.0,0.0001212277566082,291.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0948791503906,0.0,0.0,0.0005750514683313,289.9115600585937,294.1499938964844,262.7833251953125,261.9779357910156,264.2352294921875,262.8083190917969,288.5050964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265940895304,3.236344525703316e-08,0.0012265617260709,-0.0835698693990707,0.0,0.0,0.0,-0.0208566356450319,60.0,-21.53884696960449,-0.0,-1.0257974736305189e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433200,290.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2455444335937,0.0,0.0,0.0001151207761722,292.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0951232910156,0.0,0.0,0.0001212275892612,290.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.181396484375,0.0,0.0,8.953840733738616e-05,290.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1822814941406,0.0,0.0,0.0001212277566082,291.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0948791503906,0.0,0.0,0.0005750514683313,289.9115600585937,294.1499938964844,262.7833251953125,261.9779357910156,264.2352294921875,262.8083190917969,288.5050964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265940895304,3.236344525703316e-08,0.0012265617260709,-0.0835698693990707,0.0,0.0,0.0,-0.0208566356450319,60.0,-21.53884696960449,-0.0,-1.0257974736305189e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433260,290.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.23114013671875,0.0,0.0,0.00011526603339,292.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0830078125,0.0,0.0,0.0001213805517181,290.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.16796875,0.0,0.0,8.96513884072192e-05,290.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1688537597656,0.0,0.0,0.0001213807190652,291.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.082763671875,0.0,0.0,0.0005757770850323,289.8983154296875,294.1499938964844,262.7466735839844,261.94635009765625,264.20330810546875,262.77154541015625,288.48974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281415984034,3.2544463124395406e-08,0.0012281091185286,-0.0840393453836441,0.0,0.0,0.0,-0.0209463723003864,60.0,-21.582386016845703,-0.0,-1.0283876861194585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433320,290.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.23114013671875,0.0,0.0,0.00011526603339,292.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0830078125,0.0,0.0,0.0001213805517181,290.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.16796875,0.0,0.0,8.96513884072192e-05,290.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1688537597656,0.0,0.0,0.0001213807190652,291.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.082763671875,0.0,0.0,0.0005757770850323,289.8983154296875,294.1499938964844,262.7466735839844,261.94635009765625,264.20330810546875,262.77154541015625,288.48974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281415984034,3.2544463124395406e-08,0.0012281091185286,-0.0840393453836441,0.0,0.0,0.0,-0.0209463723003864,60.0,-21.582386016845703,-0.0,-1.0283876861194585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433380,290.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2167358398437,0.0,0.0,0.000115422240924,292.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07086181640625,0.0,0.0,0.0001215450538438,290.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1545104980469,0.0,0.0,8.977288234746084e-05,290.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1553955078125,0.0,0.0,0.0001215452139149,291.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.07061767578125,0.0,0.0,0.0005765574169345,289.8850402832031,294.1499938964844,262.7099914550781,261.91473388671875,264.1712646484375,262.7347106933594,288.474365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012298059882596,3.273913407042528e-08,0.0012297732755541,-0.0845441743731498,0.0,0.0,0.0,-0.0210428778082132,60.0,-21.628337860107425,-0.0,-1.0311768505744117e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433440,290.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2167358398437,0.0,0.0,0.000115422240924,292.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07086181640625,0.0,0.0,0.0001215450538438,290.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1545104980469,0.0,0.0,8.977288234746084e-05,290.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1553955078125,0.0,0.0,0.0001215452139149,291.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.07061767578125,0.0,0.0,0.0005765574169345,289.8850402832031,294.1499938964844,262.7099914550781,261.91473388671875,264.1712646484375,262.7347106933594,288.474365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012298059882596,3.273913407042528e-08,0.0012297732755541,-0.0845441743731498,0.0,0.0,0.0,-0.0210428778082132,60.0,-21.628337860107425,-0.0,-1.0311768505744117e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433500,290.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2095031738281,0.0,0.0,0.0001155040154117,292.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.06475830078125,0.0,0.0,0.0001216311648022,290.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.14776611328125,0.0,0.0,8.983648876892403e-05,290.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1486511230469,0.0,0.0,0.0001216313321492,291.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.06451416015625,0.0,0.0,0.0005769658600911,289.8783569335937,294.1499938964844,262.6916809082031,261.8988952636719,264.1551513671875,262.71630859375,288.4666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012306772405281,3.284104366230167e-08,0.0012306444114074,-0.0848084241151809,0.0,0.0,0.0,-0.0210933964699506,60.0,-21.65215110778809,-0.0,-1.0326385080361433e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433560,290.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2023010253906,0.0,0.0,0.0001155879872385,292.1273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.05865478515625,0.0,0.0,0.0001217195895151,290.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1410217285156,0.0,0.0,8.990179776446894e-05,290.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.14190673828125,0.0,0.0,0.0001217197568621,291.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.05841064453125,0.0,0.0,0.0005773853627033,289.8716735839844,294.1499938964844,262.67333984375,261.8830871582031,264.1390380859375,262.6979064941406,288.458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012315718922764,3.294569239642442e-08,0.0012315389467403,-0.0850797593593597,0.0,0.0,0.0,-0.0211452730000019,60.0,-21.67639541625977,-0.0,-1.034140453270993e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433620,290.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1878356933594,0.0,0.0,0.000115761453344,292.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.04638671875,0.0,0.0,0.0001219022597069,290.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.12750244140625,0.0,0.0,9.003671584650874e-05,290.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1283569335937,0.0,0.0,0.000121902427054,291.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.046142578125,0.0,0.0,0.0005782518419437,289.8582763671875,294.1499938964844,262.6366577148437,261.8514404296875,264.106689453125,262.6610717773437,288.4436340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012334201019257,3.316186791835207e-08,0.001233386923559,-0.0856401994824409,0.0,0.0,0.0,-0.0212524384260177,60.0,-21.726016998291016,-0.0,-1.0372466618946421e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433680,290.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1878356933594,0.0,0.0,0.000115761453344,292.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.04638671875,0.0,0.0,0.0001219022597069,290.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.12750244140625,0.0,0.0,9.003671584650874e-05,290.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1283569335937,0.0,0.0,0.000121902427054,291.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.046142578125,0.0,0.0,0.0005782518419437,289.8582763671875,294.1499938964844,262.6366577148437,261.8514404296875,264.106689453125,262.6610717773437,288.4436340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012334201019257,3.316186791835207e-08,0.001233386923559,-0.0856401994824409,0.0,0.0,0.0,-0.0212524384260177,60.0,-21.726016998291016,-0.0,-1.0372466618946421e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433740,290.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.17333984375,0.0,0.0,0.0001159409075626,292.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0340270996094,0.0,0.0,0.000122091238154,290.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1139221191406,0.0,0.0,9.017629054142162e-05,290.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1147766113281,0.0,0.0,0.0001220913982251,291.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0338134765625,0.0,0.0,0.0005791482399217,289.8448486328125,294.1499938964844,262.6000061035156,261.8197631835937,264.0741577148437,262.6242370605469,288.42822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353321071714,3.3385504139005207e-08,0.001235298695974,-0.0862199068069458,0.0,0.0,0.0,-0.0213633030652999,60.0,-21.777000427246094,-0.0,-1.0404649231077201e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433800,290.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.17333984375,0.0,0.0,0.0001159409075626,292.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0340270996094,0.0,0.0,0.000122091238154,290.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1139221191406,0.0,0.0,9.017629054142162e-05,290.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1147766113281,0.0,0.0,0.0001220913982251,291.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0338134765625,0.0,0.0,0.0005791482399217,289.8448486328125,294.1499938964844,262.6000061035156,261.8197631835937,264.0741577148437,262.6242370605469,288.42822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353321071714,3.3385504139005207e-08,0.001235298695974,-0.0862199068069458,0.0,0.0,0.0,-0.0213633030652999,60.0,-21.777000427246094,-0.0,-1.0404649231077201e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433860,290.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1588134765625,0.0,0.0,0.0001161245891125,292.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0216369628906,0.0,0.0,0.0001222846622113,290.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1003112792969,0.0,0.0,9.031915396917611e-05,290.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10113525390625,0.0,0.0,0.0001222848222823,291.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0214233398437,0.0,0.0,0.0005800658254884,289.8313293457031,294.1499938964844,262.5633239746094,261.7880554199219,264.0415344238281,262.58740234375,288.412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372891651466,3.3614416139471366e-08,0.0012372555211186,-0.0868132039904594,0.0,0.0,0.0,-0.0214767809957265,60.0,-21.82900619506836,-0.0,-1.0437642572469485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433920,290.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1588134765625,0.0,0.0,0.0001161245891125,292.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0216369628906,0.0,0.0,0.0001222846622113,290.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1003112792969,0.0,0.0,9.031915396917611e-05,290.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10113525390625,0.0,0.0,0.0001222848222823,291.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0214233398437,0.0,0.0,0.0005800658254884,289.8313293457031,294.1499938964844,262.5633239746094,261.7880554199219,264.0415344238281,262.58740234375,288.412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372891651466,3.3614416139471366e-08,0.0012372555211186,-0.0868132039904594,0.0,0.0,0.0,-0.0214767809957265,60.0,-21.82900619506836,-0.0,-1.0437642572469485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
