time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
433980,290.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1442565917969,0.0,0.0,0.0001163107153843,292.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0091857910156,0.0,0.0,0.0001224806619575,290.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0866394042969,0.0,0.0,9.046391642186792e-05,290.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.08746337890625,0.0,0.0,0.0001224808220285,291.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.00897216796875,0.0,0.0,0.0005809955764561,289.8177795410156,294.1499938964844,262.52667236328125,261.75634765625,264.0087280273437,262.5505676269531,288.3974304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392721837386,3.384637636827392e-08,0.0012392384232953,-0.0874142944812774,0.0,0.0,0.0,-0.0215917695313692,60.0,-21.88170623779297,-0.0,-1.0471128319977653e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434040,290.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1442565917969,0.0,0.0,0.0001163107153843,292.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0091857910156,0.0,0.0,0.0001224806619575,290.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0866394042969,0.0,0.0,9.046391642186792e-05,290.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.08746337890625,0.0,0.0,0.0001224808220285,291.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.00897216796875,0.0,0.0,0.0005809955764561,289.8177795410156,294.1499938964844,262.52667236328125,261.75634765625,264.0087280273437,262.5505676269531,288.3974304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392721837386,3.384637636827392e-08,0.0012392384232953,-0.0874142944812774,0.0,0.0,0.0,-0.0215917695313692,60.0,-21.88170623779297,-0.0,-1.0471128319977653e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434100,290.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.136962890625,0.0,0.0,0.0001164042187156,292.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0029602050781,0.0,0.0,0.0001225791347678,290.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0798034667969,0.0,0.0,9.053663961822168e-05,290.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.08062744140625,0.0,0.0,0.000122579280287,291.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0027160644531,0.0,0.0,0.0005814626347273,289.8109741210937,294.1499938964844,262.5083312988281,261.740478515625,263.9922790527344,262.5321655273437,288.38970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012402684660628,3.396289827151122e-08,0.0012402344727888,-0.0877162218093872,0.0,0.0,0.0,-0.0216495357453823,60.0,-21.9082088470459,-0.0,-1.0487970314443373e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434160,290.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1296691894531,0.0,0.0,0.0001164976129075,292.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9966735839844,0.0,0.0,0.0001226774766109,290.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.07293701171875,0.0,0.0,9.060928277904168e-05,290.7274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0737609863281,0.0,0.0,0.000122677636682,291.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9964599609375,0.0,0.0,0.0005819291691295,289.8041687011719,294.1499938964844,262.489990234375,261.724609375,263.9757995605469,262.5137634277344,288.38201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012412635842338,3.4079288724342405e-08,0.0012412294745445,-0.0880177766084671,0.0,0.0,0.0,-0.0217072330415248,60.0,-21.93475914001465,-0.0,-1.0504805914024473e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434220,290.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.11505126953125,0.0,0.0,0.0001166832298622,292.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.984130859375,0.0,0.0,0.0001228729379363,290.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0592041015625,0.0,0.0,9.075364505406468e-05,290.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0599975585937,0.0,0.0,0.0001228730980074,291.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.98388671875,0.0,0.0,0.0005828563589602,289.7904968261719,294.1499938964844,262.4533386230469,261.69287109375,263.9427490234375,262.4769287109375,288.3665771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001243241247721,3.4310609464682784e-08,0.001243206905201,-0.0886170342564582,0.0,0.0,0.0,-0.0218219049274921,60.0,-21.987817764282227,-0.0,-1.0538305872387357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434280,290.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.11505126953125,0.0,0.0,0.0001166832298622,292.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.984130859375,0.0,0.0,0.0001228729379363,290.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0592041015625,0.0,0.0,9.075364505406468e-05,290.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0599975585937,0.0,0.0,0.0001228730980074,291.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.98388671875,0.0,0.0,0.0005828563589602,289.7904968261719,294.1499938964844,262.4533386230469,261.69287109375,263.9427490234375,262.4769287109375,288.3665771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001243241247721,3.4310609464682784e-08,0.001243206905201,-0.0886170342564582,0.0,0.0,0.0,-0.0218219049274921,60.0,-21.987817764282227,-0.0,-1.0538305872387357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434340,290.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1004333496094,0.0,0.0,0.0001168661328847,292.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.97149658203125,0.0,0.0,0.0001230655470862,290.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0454406738281,0.0,0.0,9.08959045773372e-05,290.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.04620361328125,0.0,0.0,0.0001230656926054,291.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9712829589844,0.0,0.0,0.0005837699864059,289.7767944335937,294.1499938964844,262.4166564941406,261.6611022949219,263.9095458984375,262.4400939941406,288.35113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001245189923793,3.4538551574314624e-08,0.0012451554648578,-0.0892074480652809,0.0,0.0,0.0,-0.0219349022954702,60.0,-22.04060745239257,-0.0,-1.0571368846967745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434400,290.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1004333496094,0.0,0.0,0.0001168661328847,292.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.97149658203125,0.0,0.0,0.0001230655470862,290.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0454406738281,0.0,0.0,9.08959045773372e-05,290.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.04620361328125,0.0,0.0,0.0001230656926054,291.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9712829589844,0.0,0.0,0.0005837699864059,289.7767944335937,294.1499938964844,262.4166564941406,261.6611022949219,263.9095458984375,262.4400939941406,288.35113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001245189923793,3.4538551574314624e-08,0.0012451554648578,-0.0892074480652809,0.0,0.0,0.0,-0.0219349022954702,60.0,-22.04060745239257,-0.0,-1.0571368846967745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434460,290.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.08575439453125,0.0,0.0,0.0001170437826658,292.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9588317871094,0.0,0.0,0.0001232526265084,290.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0316162109375,0.0,0.0,9.103407501243056e-05,290.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0323791503906,0.0,0.0,0.0001232527720276,291.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9586181640625,0.0,0.0,0.0005846573621965,289.7630615234375,294.1499938964844,262.3800048828125,261.6293334960937,263.8762512207031,262.4032592773437,288.3356628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012470827205106,3.4759946032636435e-08,0.0012470480287447,-0.0897808223962783,0.0,0.0,0.0,-0.0220446549355983,60.0,-22.09263038635254,-0.0,-1.060353227444466e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434520,290.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.08575439453125,0.0,0.0,0.0001170437826658,292.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9588317871094,0.0,0.0,0.0001232526265084,290.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0316162109375,0.0,0.0,9.103407501243056e-05,290.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0323791503906,0.0,0.0,0.0001232527720276,291.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9586181640625,0.0,0.0,0.0005846573621965,289.7630615234375,294.1499938964844,262.3800048828125,261.6293334960937,263.8762512207031,262.4032592773437,288.3356628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012470827205106,3.4759946032636435e-08,0.0012470480287447,-0.0897808223962783,0.0,0.0,0.0,-0.0220446549355983,60.0,-22.09263038635254,-0.0,-1.060353227444466e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434580,290.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0769348144531,0.0,0.0,0.0001171475014416,292.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9512023925781,0.0,0.0,0.0001233618531841,290.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233154296875,0.0,0.0,9.11147508304566e-05,290.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0240783691406,0.0,0.0,0.0001233619987033,291.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.95098876953125,0.0,0.0,0.0005851754685863,289.7547607421875,294.1499938964844,262.3580017089844,261.6102600097656,263.856201171875,262.38116455078125,288.32635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012481878511607,3.4889204414412234e-08,0.0012481529265642,-0.0901155397295951,0.0,0.0,0.0,-0.0221087336540222,60.0,-22.12339401245117,-0.0,-1.0622333235232873e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434640,290.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0710754394531,0.0,0.0,0.0001172150077763,292.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9460754394531,0.0,0.0,0.00012343293929,290.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.01776123046875,0.0,0.0,9.116725414060056e-05,290.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0185241699219,0.0,0.0,0.0001234330848092,291.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.94586181640625,0.0,0.0,0.0005855127237737,289.7492370605469,294.1499938964844,262.34332275390625,261.5975341796875,263.8428039550781,262.366455078125,288.3201599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012489071814343,3.4973336227039915e-08,0.0012488721404224,-0.090333379805088,0.0,0.0,0.0,-0.0221504401415586,60.0,-22.14366912841797,-0.0,-1.0634578728740965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434700,290.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.063720703125,0.0,0.0,0.0001172975244116,292.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.939697265625,0.0,0.0,0.0001235198287758,290.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01080322265625,0.0,0.0,9.123142808675766e-05,290.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0115661621094,0.0,0.0,0.000123519974295,291.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9394836425781,0.0,0.0,0.0005859248922206,289.7423095703125,294.1499938964844,262.32501220703125,261.5816345214844,263.8260192871094,262.3480529785156,288.3124084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012497862335294,3.50761695244728e-08,0.0012497511925175,-0.0905996337532997,0.0,0.0,0.0,-0.0222014170140028,60.0,-22.168670654296875,-0.0,-1.0649556259068049e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434760,290.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.05633544921875,0.0,0.0,0.0001173773271148,292.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.93328857421875,0.0,0.0,0.0001236038660863,290.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0038757324219,0.0,0.0,9.129349928116426e-05,290.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0046081542969,0.0,0.0,0.0001236040116054,291.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9330749511719,0.0,0.0,0.0005863235564902,289.7353820800781,294.1499938964844,262.3066711425781,261.56573486328125,263.8092346191406,262.32965087890625,288.3046569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012506366474553,3.5175627743910816e-08,0.0012506013736128,-0.0908571258187294,0.0,0.0,0.0,-0.0222507212311029,60.0,-22.1932373046875,-0.0,-1.0664052041420292e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434820,290.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0415954589844,0.0,0.0,0.000117528863484,292.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9204406738281,0.0,0.0,0.0001237634423887,290.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.98992919921875,0.0,0.0,9.141136251855642e-05,290.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9906616210937,0.0,0.0,0.0001237635879078,291.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9202575683594,0.0,0.0,0.0005870804889127,289.72149658203125,294.1499938964844,262.2699890136719,261.53387451171875,263.77557373046875,262.2928466796875,288.28912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522512115538,3.5364479344934814e-08,0.0012522158212959,-0.0913460105657577,0.0,0.0,0.0,-0.0223443415015935,60.0,-22.24103355407715,-0.0,-1.0691604046542125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434880,290.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0415954589844,0.0,0.0,0.000117528863484,292.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9204406738281,0.0,0.0,0.0001237634423887,290.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.98992919921875,0.0,0.0,9.141136251855642e-05,290.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9906616210937,0.0,0.0,0.0001237635879078,291.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9202575683594,0.0,0.0,0.0005870804889127,289.72149658203125,294.1499938964844,262.2699890136719,261.53387451171875,263.77557373046875,262.2928466796875,288.28912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522512115538,3.5364479344934814e-08,0.0012522158212959,-0.0913460105657577,0.0,0.0,0.0,-0.0223443415015935,60.0,-22.24103355407715,-0.0,-1.0691604046542125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434940,290.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0268249511719,0.0,0.0,0.0001176676887553,292.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9075622558594,0.0,0.0,0.0001239096309291,290.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9759521484375,0.0,0.0,9.15193377295509e-05,290.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9766845703125,0.0,0.0,0.0001239097764482,291.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9073486328125,0.0,0.0,0.0005877739749848,289.7075500488281,294.1499938964844,262.2333374023437,261.5020446777344,263.7417907714844,262.2560729980469,288.2735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537302682176,3.5537485842951355e-08,0.0012536947615444,-0.0917938202619552,0.0,0.0,0.0,-0.0224301069974899,60.0,-22.286664962768555,-0.0,-1.0716875209482168e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435000,290.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0268249511719,0.0,0.0,0.0001176676887553,292.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9075622558594,0.0,0.0,0.0001239096309291,290.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9759521484375,0.0,0.0,9.15193377295509e-05,290.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9766845703125,0.0,0.0,0.0001239097764482,291.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9073486328125,0.0,0.0,0.0005877739749848,289.7075500488281,294.1499938964844,262.2333374023437,261.5020446777344,263.7417907714844,262.2560729980469,288.2735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537302682176,3.5537485842951355e-08,0.0012536947615444,-0.0917938202619552,0.0,0.0,0.0,-0.0224301069974899,60.0,-22.286664962768555,-0.0,-1.0716875209482168e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435060,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.01202392578125,0.0,0.0,0.0001177914455183,292.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8946228027344,0.0,0.0,0.0001240399578819,290.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9619445800781,0.0,0.0,9.161559137282892e-05,290.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9626770019531,0.0,0.0,0.0001240400888491,291.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8944091796875,0.0,0.0,0.0005883921403437,289.69354248046875,294.1499938964844,262.1966552734375,261.4701843261719,263.7079162597656,262.21929931640625,288.25799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550489045679,3.569171980188912e-08,0.0012550132814794,-0.0921929851174354,0.0,0.0,0.0,-0.0225065648555755,60.0,-22.329666137695312,-0.0,-1.073942925700067e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435120,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.01202392578125,0.0,0.0,0.0001177914455183,292.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8946228027344,0.0,0.0,0.0001240399578819,290.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9619445800781,0.0,0.0,9.161559137282892e-05,290.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9626770019531,0.0,0.0,0.0001240400888491,291.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8944091796875,0.0,0.0,0.0005883921403437,289.69354248046875,294.1499938964844,262.1966552734375,261.4701843261719,263.7079162597656,262.21929931640625,288.25799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550489045679,3.569171980188912e-08,0.0012550132814794,-0.0921929851174354,0.0,0.0,0.0,-0.0225065648555755,60.0,-22.329666137695312,-0.0,-1.073942925700067e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435180,290.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9972229003906,0.0,0.0,0.0001178985621663,292.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8816223144531,0.0,0.0,0.0001241527643287,290.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9479064941406,0.0,0.0,9.169890836346896e-05,290.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9486083984375,0.0,0.0,0.0001241528952959,291.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8814392089844,0.0,0.0,0.0005889272433705,289.6795349121094,294.1499938964844,262.1600036621094,261.43829345703125,263.6739196777344,262.1825256347656,288.2424011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561902403831,3.582521301837005e-08,0.001256154384464,-0.092538446187973,0.0,0.0,0.0,-0.0225727409124374,60.0,-22.369842529296875,-0.0,-1.0758969892776805e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435240,290.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9972229003906,0.0,0.0,0.0001178985621663,292.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8816223144531,0.0,0.0,0.0001241527643287,290.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9479064941406,0.0,0.0,9.169890836346896e-05,290.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9486083984375,0.0,0.0,0.0001241528952959,291.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8814392089844,0.0,0.0,0.0005889272433705,289.6795349121094,294.1499938964844,262.1600036621094,261.43829345703125,263.6739196777344,262.1825256347656,288.2424011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561902403831,3.582521301837005e-08,0.001256154384464,-0.092538446187973,0.0,0.0,0.0,-0.0225727409124374,60.0,-22.369842529296875,-0.0,-1.0758969892776805e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435300,290.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.98980712890625,0.0,0.0,0.0001179452738142,292.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8751220703125,0.0,0.0,0.0001242019498022,290.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9408874511719,0.0,0.0,9.173523721983656e-05,290.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.94158935546875,0.0,0.0,0.0001242020807694,291.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8749084472656,0.0,0.0,0.0005891605978831,289.6725158691406,294.1499938964844,262.14166259765625,261.4223327636719,263.65692138671875,262.1641540527344,288.2345886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012566880322992,3.5883427784710875e-08,0.0012566520599648,-0.0926890894770622,0.0,0.0,0.0,-0.0226016007363796,60.0,-22.388656616210938,-0.0,-1.0767497116148661e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435360,290.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9823913574219,0.0,0.0,0.0001179864193545,292.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8685913085937,0.0,0.0,0.0001242452854057,290.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9338684082031,0.0,0.0,9.176723688142374e-05,290.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9345397949219,0.0,0.0,0.000124245416373,291.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.868408203125,0.0,0.0,0.0005893661291338,289.6654663085937,294.1499938964844,262.1233215332031,261.4064025878906,263.6398620605469,262.1457824707031,288.2267761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012571263359859,3.5934704101237e-08,0.0012570903636515,-0.0928217694163322,0.0,0.0,0.0,-0.0226270202547311,60.0,-22.406450271606445,-0.0,-1.0775010395036588e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435420,290.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9675598144531,0.0,0.0,0.0001180531835416,292.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.85552978515625,0.0,0.0,0.0001243155857082,290.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9197692871094,0.0,0.0,9.181916539091616e-05,290.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9204406738281,0.0,0.0,0.0001243157166754,291.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8553161621094,0.0,0.0,0.0005896996008232,289.6513671875,294.1499938964844,262.086669921875,261.3744812011719,263.6057434082031,262.10906982421875,288.21112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578377500176,3.601790510288083e-08,0.0012578017776831,-0.0930370464920997,0.0,0.0,0.0,-0.0226682648062706,60.0,-22.439456939697266,-0.0,-1.078720686109591e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435480,290.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9675598144531,0.0,0.0,0.0001180531835416,292.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.85552978515625,0.0,0.0,0.0001243155857082,290.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9197692871094,0.0,0.0,9.181916539091616e-05,290.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9204406738281,0.0,0.0,0.0001243157166754,291.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8553161621094,0.0,0.0,0.0005896996008232,289.6513671875,294.1499938964844,262.086669921875,261.3744812011719,263.6057434082031,262.10906982421875,288.21112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578377500176,3.601790510288083e-08,0.0012578017776831,-0.0930370464920997,0.0,0.0,0.0,-0.0226682648062706,60.0,-22.439456939697266,-0.0,-1.078720686109591e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435540,290.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.95269775390625,0.0,0.0,0.0001180969557026,291.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8424072265625,0.0,0.0,0.0001243616861756,290.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9056396484375,0.0,0.0,9.185320959659292e-05,290.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.90631103515625,0.0,0.0,0.0001243618171429,291.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8422241210937,0.0,0.0,0.0005899182870052,289.6372375488281,294.1499938964844,262.04998779296875,261.342529296875,263.571533203125,262.0723571777344,288.1954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583042262122,3.607245702141881e-08,0.0012582681374624,-0.0931781902909278,0.0,0.0,0.0,-0.0226953085511922,60.0,-22.46817970275879,-0.0,-1.0795207572300569e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435600,290.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.95269775390625,0.0,0.0,0.0001180969557026,291.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8424072265625,0.0,0.0,0.0001243616861756,290.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9056396484375,0.0,0.0,9.185320959659292e-05,290.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.90631103515625,0.0,0.0,0.0001243618171429,291.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8422241210937,0.0,0.0,0.0005899182870052,289.6372375488281,294.1499938964844,262.04998779296875,261.342529296875,263.571533203125,262.0723571777344,288.1954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583042262122,3.607245702141881e-08,0.0012582681374624,-0.0931781902909278,0.0,0.0,0.0,-0.0226953085511922,60.0,-22.46817970275879,-0.0,-1.0795207572300569e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435660,290.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9378356933594,0.0,0.0,0.0001181360858026,291.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8292541503906,0.0,0.0,0.0001244028971996,290.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8915100097656,0.0,0.0,9.188364492729306e-05,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8921813964844,0.0,0.0,0.0001244030136149,291.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8290710449219,0.0,0.0,0.0005901137483306,289.62310791015625,294.1499938964844,262.0165100097656,261.31298828125,263.5373229980469,262.0372009277344,288.17974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587211094796,3.612121801666035e-08,0.0012586849043145,-0.093304343521595,0.0,0.0,0.0,-0.022719481959939,60.0,-22.492977142333984,-0.0,-1.080236202710694e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435720,290.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9378356933594,0.0,0.0,0.0001181360858026,291.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8292541503906,0.0,0.0,0.0001244028971996,290.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8915100097656,0.0,0.0,9.188364492729306e-05,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8921813964844,0.0,0.0,0.0001244030136149,291.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8290710449219,0.0,0.0,0.0005901137483306,289.62310791015625,294.1499938964844,262.0165100097656,261.31298828125,263.5373229980469,262.0372009277344,288.17974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587211094796,3.612121801666035e-08,0.0012586849043145,-0.093304343521595,0.0,0.0,0.0,-0.022719481959939,60.0,-22.492977142333984,-0.0,-1.080236202710694e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435780,290.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9229431152344,0.0,0.0,0.0001181881743832,291.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8160705566406,0.0,0.0,0.0001244577433681,290.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8773498535156,0.0,0.0,9.192415745928884e-05,290.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8780212402344,0.0,0.0,0.0001244578743353,291.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8158874511719,0.0,0.0,0.0005903739365749,289.6089172363281,294.1499938964844,261.98907470703125,261.2880249023437,263.5032043457031,262.0066833496094,288.1640319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592759449034,3.6186129648285714e-08,0.0012592397397384,-0.093472272157669,0.0,0.0,0.0,-0.0227516591548919,60.0,-22.514598846435547,-0.0,-1.0811888984108009e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435840,290.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9229431152344,0.0,0.0,0.0001181881743832,291.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8160705566406,0.0,0.0,0.0001244577433681,290.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8773498535156,0.0,0.0,9.192415745928884e-05,290.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8780212402344,0.0,0.0,0.0001244578743353,291.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8158874511719,0.0,0.0,0.0005903739365749,289.6089172363281,294.1499938964844,261.98907470703125,261.2880249023437,263.5032043457031,262.0066833496094,288.1640319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592759449034,3.6186129648285714e-08,0.0012592397397384,-0.093472272157669,0.0,0.0,0.0,-0.0227516591548919,60.0,-22.514598846435547,-0.0,-1.0811888984108009e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435900,290.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9154968261719,0.0,0.0,0.0001182171181426,291.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8094787597656,0.0,0.0,0.0001244882296305,290.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8702697753906,0.0,0.0,9.194666927214712e-05,290.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.87091064453125,0.0,0.0,0.0001244883460458,291.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8092956542969,0.0,0.0,0.0005905185244046,289.601806640625,294.1499938964844,261.9775085449219,261.2771911621094,263.4862060546875,261.993408203125,288.1561584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259584329091,3.6222203902980254e-08,0.0012595481239259,-0.0935655981302261,0.0,0.0,0.0,-0.0227695424109697,60.0,-22.52422523498535,-0.0,-1.0817185369660365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435960,290.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9080505371094,0.0,0.0,0.0001182470587082,291.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8028564453125,0.0,0.0,0.0001245197490788,290.38629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8631896972656,0.0,0.0,9.19699523365125e-05,290.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.86383056640625,0.0,0.0,0.0001245198800461,291.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8026733398437,0.0,0.0,0.0005906681180931,289.5946960449219,294.1499938964844,261.9673156738281,261.2673645019531,263.46929931640625,261.9815368652344,288.1482849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012599033070728,3.625951094932135e-08,0.0012598669854924,-0.0936621129512786,0.0,0.0,0.0,-0.0227880366146564,60.0,-22.532939910888672,-0.0,-1.0822664364695812e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436020,290.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8931579589844,0.0,0.0,0.0001183065614895,291.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7895812988281,0.0,0.0,0.0001245824096258,290.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8489685058594,0.0,0.0,9.201623470289631e-05,290.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.849609375,0.0,0.0,0.0001245825405931,291.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7893981933594,0.0,0.0,0.0005909653264097,289.5804443359375,294.1499938964844,261.9508056640625,261.25067138671875,263.4356994628906,261.961669921875,288.13250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605371885001,3.633366318922526e-08,0.0012605008669197,-0.093853935599327,0.0,0.0,0.0,-0.0228247959166765,60.0,-22.547378540039062,-0.0,-1.0833558405920485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436080,290.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8931579589844,0.0,0.0,0.0001183065614895,291.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7895812988281,0.0,0.0,0.0001245824096258,290.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8489685058594,0.0,0.0,9.201623470289631e-05,290.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.849609375,0.0,0.0,0.0001245825405931,291.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7893981933594,0.0,0.0,0.0005909653264097,289.5804443359375,294.1499938964844,261.9508056640625,261.25067138671875,263.4356994628906,261.961669921875,288.13250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605371885001,3.633366318922526e-08,0.0012605008669197,-0.093853935599327,0.0,0.0,0.0,-0.0228247959166765,60.0,-22.547378540039062,-0.0,-1.0833558405920485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436140,290.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.87823486328125,0.0,0.0,0.0001183602653327,291.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7762756347656,0.0,0.0,0.0001246389729203,290.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8347473144531,0.0,0.0,9.205800597555935e-05,290.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8353576660156,0.0,0.0,0.0001246390893356,291.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.776123046875,0.0,0.0,0.0005912336055189,289.5661926269531,294.1499938964844,261.93914794921875,261.2377014160156,263.4025573730469,261.94696044921875,288.11669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611093698069,3.6400589209506506e-08,0.0012610730482265,-0.0940270572900772,0.0,0.0,0.0,-0.0228579733520746,60.0,-22.55694007873535,-0.0,-1.0843395159554349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436200,290.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.87823486328125,0.0,0.0,0.0001183602653327,291.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7762756347656,0.0,0.0,0.0001246389729203,290.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8347473144531,0.0,0.0,9.205800597555935e-05,290.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8353576660156,0.0,0.0,0.0001246390893356,291.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.776123046875,0.0,0.0,0.0005912336055189,289.5661926269531,294.1499938964844,261.93914794921875,261.2377014160156,263.4025573730469,261.94696044921875,288.11669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611093698069,3.6400589209506506e-08,0.0012610730482265,-0.0940270572900772,0.0,0.0,0.0,-0.0228579733520746,60.0,-22.55694007873535,-0.0,-1.0843395159554349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436260,290.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8633117675781,0.0,0.0,0.0001184020875371,291.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.762939453125,0.0,0.0,0.0001246830070158,290.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.82049560546875,0.0,0.0,9.209053678205235e-05,290.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.82110595703125,0.0,0.0,0.0001246831234311,291.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7627868652344,0.0,0.0,0.0005914425128139,289.5518798828125,294.1499938964844,261.9319763183594,261.2281188964844,263.3699035644531,261.93701171875,288.10089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615551240742,3.64527110718882e-08,0.0012615185696631,-0.0941618755459785,0.0,0.0,0.0,-0.0228838119655847,60.0,-22.5607852935791,-0.0,-1.0851059784044993e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
