time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
436320,290.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8633117675781,0.0,0.0,0.0001184020875371,291.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.762939453125,0.0,0.0,0.0001246830070158,290.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.82049560546875,0.0,0.0,9.209053678205235e-05,290.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.82110595703125,0.0,0.0,0.0001246831234311,291.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7627868652344,0.0,0.0,0.0005914425128139,289.5518798828125,294.1499938964844,261.9319763183594,261.2281188964844,263.3699035644531,261.93701171875,288.10089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615551240742,3.64527110718882e-08,0.0012615185696631,-0.0941618755459785,0.0,0.0,0.0,-0.0228838119655847,60.0,-22.5607852935791,-0.0,-1.0851059784044993e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436380,290.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8483581542969,0.0,0.0,0.0001184269058285,291.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.74957275390625,0.0,0.0,0.0001247091422555,290.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.80621337890625,0.0,0.0,9.210983262164518e-05,290.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.80682373046875,0.0,0.0,0.0001247092586709,291.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7493896484375,0.0,0.0,0.0005915664951317,289.5375366210937,294.1499938964844,261.9288330078125,261.2215881347656,263.337890625,261.93133544921875,288.0850524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00126181950327,3.64836303390348e-08,0.001261782948859,-0.0942418575286865,0.0,0.0,0.0,-0.0228991415351629,60.0,-22.558284759521484,-0.0,-1.0855607257553856e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436440,290.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8483581542969,0.0,0.0,0.0001184269058285,291.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.74957275390625,0.0,0.0,0.0001247091422555,290.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.80621337890625,0.0,0.0,9.210983262164518e-05,290.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.80682373046875,0.0,0.0,0.0001247092586709,291.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7493896484375,0.0,0.0,0.0005915664951317,289.5375366210937,294.1499938964844,261.9288330078125,261.2215881347656,263.337890625,261.93133544921875,288.0850524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00126181950327,3.64836303390348e-08,0.001261782948859,-0.0942418575286865,0.0,0.0,0.0,-0.0228991415351629,60.0,-22.558284759521484,-0.0,-1.0855607257553856e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436500,290.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.84088134765625,0.0,0.0,0.0001184310021926,291.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.74285888671875,0.0,0.0,0.0001247134641744,290.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.799072265625,0.0,0.0,9.21130194910802e-05,290.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7996826171875,0.0,0.0,0.0001247135805897,291.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7427062988281,0.0,0.0,0.0005915869842283,289.5303649902344,294.1499938964844,261.9286804199219,261.2193908691406,263.3221740722656,261.9300842285156,288.0771179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618631590157,3.6488735588591226e-08,0.0012618266046047,-0.0942550599575042,0.0,0.0,0.0,-0.0229016710072755,60.0,-22.55421638488769,-0.0,-1.0856358301225562e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436560,290.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8334045410156,0.0,0.0,0.0001184298525913,291.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7361755371094,0.0,0.0,0.0001247122563654,290.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7919311523437,0.0,0.0,9.211213182425126e-05,290.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7925109863281,0.0,0.0,0.0001247123727807,291.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7359924316406,0.0,0.0,0.0005915812216699,289.523193359375,294.1499938964844,261.92938232421875,261.21783447265625,263.3066101074219,261.9297180175781,288.0691833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618509354069,3.648730384497868e-08,0.0012618144974112,-0.0942513570189476,0.0,0.0,0.0,-0.0229009613394737,60.0,-22.54850006103516,-0.0,-1.0856147270033037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436620,290.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8184509277344,0.0,0.0,0.0001184081920655,291.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7227478027344,0.0,0.0,0.0001246894389623,290.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7776184082031,0.0,0.0,9.209528070641682e-05,290.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7781982421875,0.0,0.0,0.0001246895553776,291.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7225646972656,0.0,0.0,0.0005914730136282,289.5088195800781,294.1499938964844,261.9331359863281,261.216552734375,263.2760009765625,261.9313049316406,288.05328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616202002391,3.6460303221019785e-08,0.0012615837622433,-0.0941815078258514,0.0,0.0,0.0,-0.0228875763714313,60.0,-22.53194046020508,-0.0,-1.0852175336140137e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436680,290.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8184509277344,0.0,0.0,0.0001184081920655,291.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7227478027344,0.0,0.0,0.0001246894389623,290.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7776184082031,0.0,0.0,9.209528070641682e-05,290.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7781982421875,0.0,0.0,0.0001246895553776,291.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7225646972656,0.0,0.0,0.0005914730136282,289.5088195800781,294.1499938964844,261.9331359863281,261.216552734375,263.2760009765625,261.9313049316406,288.05328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616202002391,3.6460303221019785e-08,0.0012615837622433,-0.0941815078258514,0.0,0.0,0.0,-0.0228875763714313,60.0,-22.53194046020508,-0.0,-1.0852175336140137e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436740,290.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8034973144531,0.0,0.0,0.0001183597269118,291.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.70928955078125,0.0,0.0,0.0001246384053956,290.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7633056640625,0.0,0.0,9.205758397001772e-05,290.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7638854980469,0.0,0.0,0.0001246385218109,291.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7091064453125,0.0,0.0,0.0005912309279665,289.4944152832031,294.1499938964844,261.93975830078125,261.2174377441406,263.2462158203125,261.9361267089844,288.0373840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611038982868,3.639989643033914e-08,0.001261067460291,-0.0940252617001533,0.0,0.0,0.0,-0.0228576324880123,60.0,-22.50754165649414,-0.0,-1.0843293551943137e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436800,290.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8034973144531,0.0,0.0,0.0001183597269118,291.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.70928955078125,0.0,0.0,0.0001246384053956,290.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7633056640625,0.0,0.0,9.205758397001772e-05,290.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7638854980469,0.0,0.0,0.0001246385218109,291.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7091064453125,0.0,0.0,0.0005912309279665,289.4944152832031,294.1499938964844,261.93975830078125,261.2174377441406,263.2462158203125,261.9361267089844,288.0373840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611038982868,3.639989643033914e-08,0.001261067460291,-0.0940252617001533,0.0,0.0,0.0,-0.0228576324880123,60.0,-22.50754165649414,-0.0,-1.0843293551943137e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436860,290.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7885437011719,0.0,0.0,0.0001182824344141,291.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.69580078125,0.0,0.0,0.0001245570165337,290.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7489929199219,0.0,0.0,9.199747000820936e-05,290.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7495422363281,0.0,0.0,0.0001245571183972,291.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6956481933594,0.0,0.0,0.0005908448365516,289.4800109863281,294.1499938964844,261.9488220214844,261.2201843261719,263.21728515625,261.9436340332031,288.0214538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602803763002,3.630356104622479e-08,0.0012602440547198,-0.093776062130928,0.0,0.0,0.0,-0.0228098761290311,60.0,-22.4755802154541,-0.0,-1.0829134566847642e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436920,290.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7885437011719,0.0,0.0,0.0001182824344141,291.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.69580078125,0.0,0.0,0.0001245570165337,290.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7489929199219,0.0,0.0,9.199747000820936e-05,290.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7495422363281,0.0,0.0,0.0001245571183972,291.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6956481933594,0.0,0.0,0.0005908448365516,289.4800109863281,294.1499938964844,261.9488220214844,261.2201843261719,263.21728515625,261.9436340332031,288.0214538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602803763002,3.630356104622479e-08,0.0012602440547198,-0.093776062130928,0.0,0.0,0.0,-0.0228098761290311,60.0,-22.4755802154541,-0.0,-1.0829134566847642e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436980,290.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7735900878906,0.0,0.0,0.0001181784755317,291.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6822814941406,0.0,0.0,0.0001244475424755,290.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7346496582031,0.0,0.0,9.191660501528533e-05,290.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7351989746094,0.0,0.0,0.0001244476443389,291.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.68212890625,0.0,0.0,0.0005903255660086,289.4656066894531,294.1499938964844,261.9599304199219,261.22442626953125,263.1893310546875,261.9535827636719,288.0055236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259172684513,3.617398647293157e-08,0.0012591364793479,-0.093440867960453,0.0,0.0,0.0,-0.0227456428110599,60.0,-22.43596076965332,-0.0,-1.0810106232383988e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437040,290.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7735900878906,0.0,0.0,0.0001181784755317,291.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6822814941406,0.0,0.0,0.0001244475424755,290.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7346496582031,0.0,0.0,9.191660501528533e-05,290.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7351989746094,0.0,0.0,0.0001244476443389,291.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.68212890625,0.0,0.0,0.0005903255660086,289.4656066894531,294.1499938964844,261.9599304199219,261.22442626953125,263.1893310546875,261.9535827636719,288.0055236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259172684513,3.617398647293157e-08,0.0012591364793479,-0.093440867960453,0.0,0.0,0.0,-0.0227456428110599,60.0,-22.43596076965332,-0.0,-1.0810106232383988e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437100,290.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7661437988281,0.0,0.0,0.0001181180268758,291.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.675537109375,0.0,0.0,0.0001243838923983,290.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7274780273437,0.0,0.0,9.186959505314007e-05,290.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.72802734375,0.0,0.0,0.0001243839942617,291.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6753845214844,0.0,0.0,0.0005900236428715,289.4584045410156,294.1499938964844,261.96612548828125,261.22705078125,263.1756591796875,261.9591979980469,287.99755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585286749526,3.6098654732086295e-08,0.0012584925862029,-0.0932459682226181,0.0,0.0,0.0,-0.022708298638463,60.0,-22.41395568847656,-0.0,-1.0799050897958297e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437160,290.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7586669921875,0.0,0.0,0.0001180551844299,291.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.66876220703125,0.0,0.0,0.0001243177102878,290.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7203369140625,0.0,0.0,9.1820715169888e-05,290.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7208557128906,0.0,0.0,0.0001243178121512,291.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6686096191406,0.0,0.0,0.0005897097289562,289.451171875,294.1499938964844,261.9726867675781,261.2299499511719,263.1622619628906,261.9652404785156,287.98956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578590540215,3.6020328053609774e-08,0.001257823081687,-0.0930433198809623,0.0,0.0,0.0,-0.0226694699376821,60.0,-22.39068603515625,-0.0,-1.0787562843006529e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437220,290.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7437438964844,0.0,0.0,0.0001179206956294,291.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6552429199219,0.0,0.0,0.0001241760910488,290.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7059936523437,0.0,0.0,9.171611600322648e-05,290.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7065124511719,0.0,0.0,0.0001241761929122,291.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.65509033203125,0.0,0.0,0.0005890378961339,289.436767578125,294.1499938964844,261.9866638183594,261.2363586425781,263.13604736328125,261.9783020019531,287.9736022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564260978251,3.5852711022243966e-08,0.001256390241906,-0.0926095992326736,0.0,0.0,0.0,-0.0225863754749298,60.0,-22.3416690826416,-0.0,-1.0762997249003092e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437280,290.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7437438964844,0.0,0.0,0.0001179206956294,291.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6552429199219,0.0,0.0,0.0001241760910488,290.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7059936523437,0.0,0.0,9.171611600322648e-05,290.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7065124511719,0.0,0.0,0.0001241761929122,291.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.65509033203125,0.0,0.0,0.0005890378961339,289.436767578125,294.1499938964844,261.9866638183594,261.2363586425781,263.13604736328125,261.9783020019531,287.9736022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564260978251,3.5852711022243966e-08,0.001256390241906,-0.0926095992326736,0.0,0.0,0.0,-0.0225863754749298,60.0,-22.3416690826416,-0.0,-1.0762997249003092e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437340,290.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.72882080078125,0.0,0.0,0.0001177687008748,291.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6416931152344,0.0,0.0,0.0001240160345332,290.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.691650390625,0.0,0.0,9.159789624391124e-05,290.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.69219970703125,0.0,0.0,0.0001240161363966,291.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6415710449219,0.0,0.0,0.0005882786936126,289.4223327636719,294.1499938964844,262.00146484375,261.243408203125,263.1107788085937,261.99249267578125,287.9576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548066442832,3.566328032889032e-08,0.0012547710211947,-0.092119388282299,0.0,0.0,0.0,-0.0224924720823764,60.0,-22.28872299194336,-0.0,-1.073526902928279e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437400,290.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.72882080078125,0.0,0.0,0.0001177687008748,291.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6416931152344,0.0,0.0,0.0001240160345332,290.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.691650390625,0.0,0.0,9.159789624391124e-05,290.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.69219970703125,0.0,0.0,0.0001240161363966,291.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6415710449219,0.0,0.0,0.0005882786936126,289.4223327636719,294.1499938964844,262.00146484375,261.243408203125,263.1107788085937,261.99249267578125,287.9576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548066442832,3.566328032889032e-08,0.0012547710211947,-0.092119388282299,0.0,0.0,0.0,-0.0224924720823764,60.0,-22.28872299194336,-0.0,-1.073526902928279e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437460,290.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7138977050781,0.0,0.0,0.0001175937068182,291.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6281433105469,0.0,0.0,0.0001238317490788,290.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6773376464844,0.0,0.0,9.146178490482272e-05,290.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6778564453125,0.0,0.0,0.0001238318509422,291.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6280212402344,0.0,0.0,0.000587404530961,289.40789794921875,294.1499938964844,262.0167236328125,261.2507629394531,263.0864562988281,262.00738525390625,287.941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529421364888,3.544517923614876e-08,0.001252906746231,-0.0915548950433731,0.0,0.0,0.0,-0.022384351119399,60.0,-22.2314510345459,-0.0,-1.070338768727197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437520,290.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7138977050781,0.0,0.0,0.0001175937068182,291.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6281433105469,0.0,0.0,0.0001238317490788,290.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6773376464844,0.0,0.0,9.146178490482272e-05,290.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6778564453125,0.0,0.0,0.0001238318509422,291.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6280212402344,0.0,0.0,0.000587404530961,289.40789794921875,294.1499938964844,262.0167236328125,261.2507629394531,263.0864562988281,262.00738525390625,287.941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529421364888,3.544517923614876e-08,0.001252906746231,-0.0915548950433731,0.0,0.0,0.0,-0.022384351119399,60.0,-22.2314510345459,-0.0,-1.070338768727197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437580,290.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6990051269531,0.0,0.0,0.0001173939235741,291.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6145935058594,0.0,0.0,0.0001236213865922,290.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6630249023437,0.0,0.0,9.130640682997182e-05,290.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6635131835937,0.0,0.0,0.0001236214739037,291.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.61444091796875,0.0,0.0,0.0005864066188223,289.3934631347656,294.1499938964844,262.031982421875,261.2581481933594,263.0630187988281,262.02252197265625,287.9256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508135987445,3.5196194403397385e-08,0.0012507784413173,-0.0909103751182556,0.0,0.0,0.0,-0.0222609229385852,60.0,-22.169532775878903,-0.0,-1.0667050531765201e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437640,290.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6990051269531,0.0,0.0,0.0001173939235741,291.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6145935058594,0.0,0.0,0.0001236213865922,290.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6630249023437,0.0,0.0,9.130640682997182e-05,290.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6635131835937,0.0,0.0,0.0001236214739037,291.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.61444091796875,0.0,0.0,0.0005864066188223,289.3934631347656,294.1499938964844,262.031982421875,261.2581481933594,263.0630187988281,262.02252197265625,287.9256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508135987445,3.5196194403397385e-08,0.0012507784413173,-0.0909103751182556,0.0,0.0,0.0,-0.0222609229385852,60.0,-22.169532775878903,-0.0,-1.0667050531765201e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437700,290.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.69158935546875,0.0,0.0,0.0001172836200566,291.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6078186035156,0.0,0.0,0.0001235052332049,290.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6558532714844,0.0,0.0,9.122060873778536e-05,290.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6563720703125,0.0,0.0,0.0001235053205164,291.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.607666015625,0.0,0.0,0.0005858556251041,289.3862609863281,294.1499938964844,262.0395202636719,261.2617492675781,263.0516662597656,262.0300598144531,287.91766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012496383860707,3.50587221475962e-08,0.0012496032286435,-0.0905544534325599,0.0,0.0,0.0,-0.0221927743405103,60.0,-22.136642456054688,-0.0,-1.06470139371595e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437760,290.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.68414306640625,0.0,0.0,0.0001171673284261,291.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6010437011719,0.0,0.0,0.0001233827642863,290.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6487121582031,0.0,0.0,9.113016130868344e-05,290.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6492004394531,0.0,0.0,0.0001233828661497,291.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.60089111328125,0.0,0.0,0.0005852747126482,289.3790588378906,294.1499938964844,262.0469055175781,261.2652282714844,263.04052734375,262.0375366210937,287.90966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483993778005,3.4913785640355854e-08,0.0012483644532039,-0.0901791900396347,0.0,0.0,0.0,-0.022120926529169,60.0,-22.10279083251953,-0.0,-1.0625910107364689e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437820,290.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6693115234375,0.0,0.0,0.0001169128154288,291.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.58746337890625,0.0,0.0,0.0001231147616636,290.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6343994140625,0.0,0.0,9.093220432987437e-05,290.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6349182128906,0.0,0.0,0.000123114848975,291.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5873413085937,0.0,0.0,0.0005840033991262,289.3646240234375,294.1499938964844,262.0610046386719,261.271728515625,263.0189514160156,262.0519714355469,287.8936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456875992938,3.4596592257685195e-08,0.0012456530239433,-0.089357778429985,0.0,0.0,0.0,-0.0219636838883161,60.0,-22.031612396240234,-0.0,-1.0579796594356597e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437880,290.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6693115234375,0.0,0.0,0.0001169128154288,291.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.58746337890625,0.0,0.0,0.0001231147616636,290.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6343994140625,0.0,0.0,9.093220432987437e-05,290.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6349182128906,0.0,0.0,0.000123114848975,291.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5873413085937,0.0,0.0,0.0005840033991262,289.3646240234375,294.1499938964844,262.0610046386719,261.271728515625,263.0189514160156,262.0519714355469,287.8936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456875992938,3.4596592257685195e-08,0.0012456530239433,-0.089357778429985,0.0,0.0,0.0,-0.0219636838883161,60.0,-22.031612396240234,-0.0,-1.0579796594356597e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437940,290.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6545104980469,0.0,0.0,0.0001166345391538,291.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.57391357421875,0.0,0.0,0.0001228217151947,290.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6201171875,0.0,0.0,9.071576641872524e-05,290.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62060546875,0.0,0.0,0.0001228218025062,291.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.57379150390625,0.0,0.0,0.0005826133419759,289.3502502441406,294.1499938964844,262.073974609375,261.2773132324219,262.9981689453125,262.0654602050781,287.877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427226174622,3.424977634836068e-08,0.0012426882749423,-0.0884594544768333,0.0,0.0,0.0,-0.0217917561531066,60.0,-21.956636428833008,-0.0,-1.0529490879207517e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438000,290.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6545104980469,0.0,0.0,0.0001166345391538,291.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.57391357421875,0.0,0.0,0.0001228217151947,290.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6201171875,0.0,0.0,9.071576641872524e-05,290.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62060546875,0.0,0.0,0.0001228218025062,291.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.57379150390625,0.0,0.0,0.0005826133419759,289.3502502441406,294.1499938964844,262.073974609375,261.2773132324219,262.9981689453125,262.0654602050781,287.877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427226174622,3.424977634836068e-08,0.0012426882749423,-0.0884594544768333,0.0,0.0,0.0,-0.0217917561531066,60.0,-21.956636428833008,-0.0,-1.0529490879207517e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438060,290.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.63970947265625,0.0,0.0,0.0001163389388239,291.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.56036376953125,0.0,0.0,0.000122510435176,290.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6058654785156,0.0,0.0,9.048585343407468e-05,290.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6063537597656,0.0,0.0,0.0001225105224875,291.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.56024169921875,0.0,0.0,0.0005811367300339,289.3358459472656,294.1499938964844,262.0853271484375,261.28173828125,262.9780578613281,262.0777893066406,287.8617248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395730009302,3.3881377703437465e-08,0.0012395391240715,-0.0875049978494644,0.0,0.0,0.0,-0.02160912938416,60.0,-21.879093170166016,-0.0,-1.0476185963170793e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438120,290.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.63970947265625,0.0,0.0,0.0001163389388239,291.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.56036376953125,0.0,0.0,0.000122510435176,290.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6058654785156,0.0,0.0,9.048585343407468e-05,290.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6063537597656,0.0,0.0,0.0001225105224875,291.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.56024169921875,0.0,0.0,0.0005811367300339,289.3358459472656,294.1499938964844,262.0853271484375,261.28173828125,262.9780578613281,262.0777893066406,287.8617248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395730009302,3.3881377703437465e-08,0.0012395391240715,-0.0875049978494644,0.0,0.0,0.0,-0.02160912938416,60.0,-21.879093170166016,-0.0,-1.0476185963170793e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438180,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6249694824219,0.0,0.0,0.0001160338506451,291.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5468444824219,0.0,0.0,0.0001221891579916,290.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5916442871094,0.0,0.0,9.02485626284033e-05,290.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.59210205078125,0.0,0.0,0.0001221892453031,291.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.54669189453125,0.0,0.0,0.0005796127952635,289.3215026855469,294.1499938964844,262.0946960449219,261.2846374511719,262.958740234375,262.08819580078125,287.84576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363223358988,3.3501159180104885e-08,0.0012362888082861,-0.0865196660161018,0.0,0.0,0.0,-0.0214206427335739,60.0,-21.800479888916016,-0.0,-1.0421311458230777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438240,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6249694824219,0.0,0.0,0.0001160338506451,291.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5468444824219,0.0,0.0,0.0001221891579916,290.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5916442871094,0.0,0.0,9.02485626284033e-05,290.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.59210205078125,0.0,0.0,0.0001221892453031,291.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.54669189453125,0.0,0.0,0.0005796127952635,289.3215026855469,294.1499938964844,262.0946960449219,261.2846374511719,262.958740234375,262.08819580078125,287.84576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363223358988,3.3501159180104885e-08,0.0012362888082861,-0.0865196660161018,0.0,0.0,0.0,-0.0214206427335739,60.0,-21.800479888916016,-0.0,-1.0421311458230777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438300,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6175842285156,0.0,0.0,0.000115880749945,291.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5400695800781,0.0,0.0,0.0001220279373228,290.37451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58453369140625,0.0,0.0,9.012948430608958e-05,290.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5849914550781,0.0,0.0,0.0001220280246343,291.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5399475097656,0.0,0.0,0.0005788480048067,289.3143310546875,294.1499938964844,262.0985412597656,261.28546142578125,262.9493408203125,262.0926818847656,287.8377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012346910079941,3.331035358655754e-08,0.001234657713212,-0.0860251113772392,0.0,0.0,0.0,-0.0213260557502508,60.0,-21.761417388916016,-0.0,-1.0393829086297049e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438360,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6102294921875,0.0,0.0,0.0001157288206741,291.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5333251953125,0.0,0.0,0.0001218679535668,290.3758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5774230957031,0.0,0.0,9.001131547847763e-05,290.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.577880859375,0.0,0.0,0.0001218680408783,291.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5331726074219,0.0,0.0,0.0005780890933237,289.3071594238281,294.1499938964844,262.1017150878906,261.2857666015625,262.9400939941406,262.0965881347656,287.8298034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012330722529441,3.3121011711045873e-08,0.0012330391909927,-0.085534282028675,0.0,0.0,0.0,-0.0212321914732456,60.0,-21.722885131835938,-0.0,-1.0366591851607154e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438420,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5955505371094,0.0,0.0,0.0001154315323219,291.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5198059082031,0.0,0.0,0.0001215548982145,290.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.563232421875,0.0,0.0,8.978009282145649e-05,290.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5636901855469,0.0,0.0,0.000121554985526,291.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5196533203125,0.0,0.0,0.0005766040994785,289.2928161621094,294.1499938964844,262.1058959960937,261.2848205566406,262.92193603515625,262.10260009765625,287.8138427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012299047084525,3.2750520517765835e-08,0.001229871995747,-0.0845736935734748,0.0,0.0,0.0,-0.0210485272109508,60.0,-21.648099899291992,-0.0,-1.0313400622408153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438480,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5955505371094,0.0,0.0,0.0001154315323219,291.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5198059082031,0.0,0.0,0.0001215548982145,290.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.563232421875,0.0,0.0,8.978009282145649e-05,290.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5636901855469,0.0,0.0,0.000121554985526,291.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5196533203125,0.0,0.0,0.0005766040994785,289.2928161621094,294.1499938964844,262.1058959960937,261.2848205566406,262.92193603515625,262.10260009765625,287.8138427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012299047084525,3.2750520517765835e-08,0.001229871995747,-0.0845736935734748,0.0,0.0,0.0,-0.0210485272109508,60.0,-21.648099899291992,-0.0,-1.0313400622408153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438540,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.58087158203125,0.0,0.0,0.0001151500400737,291.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5062866210937,0.0,0.0,0.0001212584757013,290.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.549072265625,0.0,0.0,8.956115925684571e-05,290.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5495300292969,0.0,0.0,0.0001212585630128,291.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.50616455078125,0.0,0.0,0.0005751979770138,289.2785339355469,294.1499938964844,262.1069030761719,261.281494140625,262.9043273925781,262.10546875,287.79791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269053841009,3.2399714910980044e-08,0.0012268730206415,-0.0836639329791069,0.0,0.0,0.0,-0.0208746213465929,60.0,-21.57840347290039,-0.0,-1.0263161698276237e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438600,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.58087158203125,0.0,0.0,0.0001151500400737,291.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5062866210937,0.0,0.0,0.0001212584757013,290.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.549072265625,0.0,0.0,8.956115925684571e-05,290.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5495300292969,0.0,0.0,0.0001212585630128,291.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.50616455078125,0.0,0.0,0.0005751979770138,289.2785339355469,294.1499938964844,262.1069030761719,261.281494140625,262.9043273925781,262.10546875,287.79791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269053841009,3.2399714910980044e-08,0.0012268730206415,-0.0836639329791069,0.0,0.0,0.0,-0.0208746213465929,60.0,-21.57840347290039,-0.0,-1.0263161698276237e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
