time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
438660,290.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5662536621094,0.0,0.0,0.0001148886512964,291.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4927673339844,0.0,0.0,0.0001209832189488,290.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.534912109375,0.0,0.0,8.93578544491902e-05,290.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5353698730469,0.0,0.0,0.0001209832989843,291.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4926452636719,0.0,0.0,0.0005738923209719,289.26422119140625,294.1499938964844,262.1043395996094,261.27545166015625,262.8870849609375,262.1052551269531,287.7820129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241202639415,3.207395593562978e-08,0.0012240881333127,-0.0828189551830291,0.0,0.0,0.0,-0.0207131337374448,60.0,-21.514503479003903,-0.0,-1.0216619017455741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438720,290.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5662536621094,0.0,0.0,0.0001148886512964,291.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4927673339844,0.0,0.0,0.0001209832189488,290.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.534912109375,0.0,0.0,8.93578544491902e-05,290.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5353698730469,0.0,0.0,0.0001209832989843,291.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4926452636719,0.0,0.0,0.0005738923209719,289.26422119140625,294.1499938964844,262.1043395996094,261.27545166015625,262.8870849609375,262.1052551269531,287.7820129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241202639415,3.207395593562978e-08,0.0012240881333127,-0.0828189551830291,0.0,0.0,0.0,-0.0207131337374448,60.0,-21.514503479003903,-0.0,-1.0216619017455741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438780,290.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5516357421875,0.0,0.0,0.0001146535723819,291.84375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4792785644531,0.0,0.0,0.0001207356690429,290.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5207824707031,0.0,0.0,8.917501691030338e-05,290.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5212097167969,0.0,0.0,0.0001207357490784,291.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4791564941406,0.0,0.0,0.0005727180396206,289.2499389648437,294.1499938964844,262.0977478027344,261.2664489746094,262.8701477050781,262.101318359375,287.7661437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216153554618,3.1780992060248536e-08,0.0012215835740789,-0.0820588842034339,0.0,0.0,0.0,-0.0205679014325141,60.0,-21.4582748413086,-0.0,-1.0174851894362293e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438840,290.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5516357421875,0.0,0.0,0.0001146535723819,291.84375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4792785644531,0.0,0.0,0.0001207356690429,290.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5207824707031,0.0,0.0,8.917501691030338e-05,290.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5212097167969,0.0,0.0,0.0001207357490784,291.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4791564941406,0.0,0.0,0.0005727180396206,289.2499389648437,294.1499938964844,262.0977478027344,261.2664489746094,262.8701477050781,262.101318359375,287.7661437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216153554618,3.1780992060248536e-08,0.0012215835740789,-0.0820588842034339,0.0,0.0,0.0,-0.0205679014325141,60.0,-21.4582748413086,-0.0,-1.0174851894362293e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438900,290.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5443420410156,0.0,0.0,0.0001145472560892,291.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4725341796875,0.0,0.0,0.0001206237138831,290.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5137023925781,0.0,0.0,8.909232565201819e-05,290.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.51416015625,0.0,0.0,0.0001206238011945,291.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.472412109375,0.0,0.0,0.0005721869529224,289.2428283691406,294.1499938964844,262.09283447265625,261.2607421875,262.8617553710937,262.0978088378906,287.7582092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012204826343804,3.1648504261738715e-08,0.0012204509694129,-0.0817151069641113,0.0,0.0,0.0,-0.020502220839262,60.0,-21.4334716796875,-0.0,-1.0155991247984276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438960,290.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5370483398437,0.0,0.0,0.0001144485577242,291.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4657897949219,0.0,0.0,0.0001205197768285,290.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.50665283203125,0.0,0.0,8.901555702323094e-05,290.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.507080078125,0.0,0.0,0.0001205198568641,291.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4656677246094,0.0,0.0,0.0005716939340345,289.2356872558594,294.1499938964844,262.0867614746094,261.2541809082031,262.8533935546875,262.09326171875,287.7502746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001219430938363,3.15254986560376e-08,0.0012193993898108,-0.0813959166407585,0.0,0.0,0.0,-0.0204412434250116,60.0,-21.410924911499023,-0.0,-1.0138496975287128e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439020,290.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5224609375,0.0,0.0,0.000114274866064,291.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4522705078125,0.0,0.0,0.000120336881082,290.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4925231933594,0.0,0.0,8.88804643182084e-05,290.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4929504394531,0.0,0.0,0.0001203369538416,291.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4521789550781,0.0,0.0,0.0005708263488486,289.2214050292969,294.1499938964844,262.07098388671875,261.2383117675781,262.83673095703125,262.08087158203125,287.73443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175801675766,3.130904246972932e-08,0.001217548851855,-0.0808341652154922,0.0,0.0,0.0,-0.0203339383006095,60.0,-21.37267303466797,-0.0,-1.0107747527854373e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439080,290.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5224609375,0.0,0.0,0.000114274866064,291.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4522705078125,0.0,0.0,0.000120336881082,290.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4925231933594,0.0,0.0,8.88804643182084e-05,290.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4929504394531,0.0,0.0,0.0001203369538416,291.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4521789550781,0.0,0.0,0.0005708263488486,289.2214050292969,294.1499938964844,262.07098388671875,261.2383117675781,262.83673095703125,262.08087158203125,287.73443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175801675766,3.130904246972932e-08,0.001217548851855,-0.0808341652154922,0.0,0.0,0.0,-0.0203339383006095,60.0,-21.37267303466797,-0.0,-1.0107747527854373e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439140,290.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5079040527344,0.0,0.0,0.00011412895401,291.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.43878173828125,0.0,0.0,0.0001201832274091,290.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4784240722656,0.0,0.0,8.876698120729998e-05,290.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4788513183594,0.0,0.0,0.0001201833074446,291.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.43865966796875,0.0,0.0,0.0005700974725186,289.2071533203125,294.1499938964844,262.04998779296875,261.21856689453125,262.82000732421875,262.0635070800781,287.7185974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160254409536,3.1127203925507274e-08,0.0012159942416474,-0.0803621932864189,0.0,0.0,0.0,-0.0202437955886125,60.0,-21.344438552856445,-0.0,-1.0081951273832601e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439200,290.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5079040527344,0.0,0.0,0.00011412895401,291.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.43878173828125,0.0,0.0,0.0001201832274091,290.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4784240722656,0.0,0.0,8.876698120729998e-05,290.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4788513183594,0.0,0.0,0.0001201833074446,291.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.43865966796875,0.0,0.0,0.0005700974725186,289.2071533203125,294.1499938964844,262.04998779296875,261.21856689453125,262.82000732421875,262.0635070800781,287.7185974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160254409536,3.1127203925507274e-08,0.0012159942416474,-0.0803621932864189,0.0,0.0,0.0,-0.0202437955886125,60.0,-21.344438552856445,-0.0,-1.0081951273832601e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439260,290.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.49334716796875,0.0,0.0,0.0001139925225288,291.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4252624511719,0.0,0.0,0.00012003955635,290.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4643249511719,0.0,0.0,8.866086136549711e-05,290.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4647216796875,0.0,0.0,0.0001200396291096,291.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4251403808594,0.0,0.0,0.0005694159772247,289.19287109375,294.1499938964844,262.0256652832031,261.196533203125,262.8031921386719,262.0419616699219,287.70281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145716464146,3.095717460155356e-08,0.0012145407963544,-0.0799208283424377,0.0,0.0,0.0,-0.0201595071703195,60.0,-21.323251724243164,-0.0,-1.0057860322376656e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439320,290.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.49334716796875,0.0,0.0,0.0001139925225288,291.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4252624511719,0.0,0.0,0.00012003955635,290.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4643249511719,0.0,0.0,8.866086136549711e-05,290.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4647216796875,0.0,0.0,0.0001200396291096,291.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4251403808594,0.0,0.0,0.0005694159772247,289.19287109375,294.1499938964844,262.0256652832031,261.196533203125,262.8031921386719,262.0419616699219,287.70281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145716464146,3.095717460155356e-08,0.0012145407963544,-0.0799208283424377,0.0,0.0,0.0,-0.0201595071703195,60.0,-21.323251724243164,-0.0,-1.0057860322376656e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439380,290.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.47882080078125,0.0,0.0,0.0001138447842095,291.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4117431640625,0.0,0.0,0.0001198839818243,290.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4501953125,0.0,0.0,8.854595216689631e-05,290.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4506225585937,0.0,0.0,0.0001198840545839,291.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.41162109375,0.0,0.0,0.0005686779622919,289.1786193847656,294.1499938964844,262.00018310546875,261.17401123046875,262.7862243652344,262.01788330078125,287.68707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129975948482,3.0773058767863404e-08,0.0012129668612033,-0.0794428512454032,0.0,0.0,0.0,-0.020068235695362,60.0,-21.30378532409668,-0.0,-1.003180685188454e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439440,290.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.47882080078125,0.0,0.0,0.0001138447842095,291.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4117431640625,0.0,0.0,0.0001198839818243,290.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4501953125,0.0,0.0,8.854595216689631e-05,290.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4506225585937,0.0,0.0,0.0001198840545839,291.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.41162109375,0.0,0.0,0.0005686779622919,289.1786193847656,294.1499938964844,262.00018310546875,261.17401123046875,262.7862243652344,262.01788330078125,287.68707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129975948482,3.0773058767863404e-08,0.0012129668612033,-0.0794428512454032,0.0,0.0,0.0,-0.020068235695362,60.0,-21.30378532409668,-0.0,-1.003180685188454e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439500,290.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4715270996094,0.0,0.0,0.0001137665967689,291.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.40496826171875,0.0,0.0,0.000119801647088,290.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4431457519531,0.0,0.0,8.848513971315697e-05,290.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.44354248046875,0.0,0.0,0.0001198017198476,291.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4048767089844,0.0,0.0,0.0005682874470949,289.1714782714844,294.1499938964844,261.9870300292969,261.1625671386719,262.77764892578125,262.0052185058594,287.67919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012121645268052,3.067562204250862e-08,0.0012121339095756,-0.0791898667812347,0.0,0.0,0.0,-0.020019931718707,60.0,-21.29377174377441,-0.0,-1.0018031559866358e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439560,290.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4642639160156,0.0,0.0,0.0001136851133196,291.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3982238769531,0.0,0.0,0.0001197158417198,290.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43609619140625,0.0,0.0,8.842176612233743e-05,290.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4364929199219,0.0,0.0,0.0001197159144794,291.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3981018066406,0.0,0.0,0.0005678804009221,289.16436767578125,294.1499938964844,261.9735717773437,261.1510009765625,262.76904296875,261.99224853515625,287.6713256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012112964177504,3.0574074827427467e-08,0.0012112658005207,-0.0789262056350708,0.0,0.0,0.0,-0.0199695918709039,60.0,-21.283466339111328,-0.0,-1.00036864125741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439620,290.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.44976806640625,0.0,0.0,0.0001135126149165,291.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3847045898437,0.0,0.0,0.000119534190162,290.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4219970703125,0.0,0.0,8.82876047398895e-05,290.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4223937988281,0.0,0.0,0.0001195342629216,291.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38458251953125,0.0,0.0,0.0005670187529176,289.1501159667969,294.1499938964844,261.9458312988281,261.12744140625,262.751708984375,261.96551513671875,287.6556091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094584526494,3.0359110780864285e-08,0.0012094281846657,-0.0783680006861686,0.0,0.0,0.0,-0.0198630262166261,60.0,-21.26194953918457,-0.0,-9.973351922099029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439680,290.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.44976806640625,0.0,0.0,0.0001135126149165,291.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3847045898437,0.0,0.0,0.000119534190162,290.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4219970703125,0.0,0.0,8.82876047398895e-05,290.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4223937988281,0.0,0.0,0.0001195342629216,291.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38458251953125,0.0,0.0,0.0005670187529176,289.1501159667969,294.1499938964844,261.9458312988281,261.12744140625,262.751708984375,261.96551513671875,287.6556091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094584526494,3.0359110780864285e-08,0.0012094281846657,-0.0783680006861686,0.0,0.0,0.0,-0.0198630262166261,60.0,-21.26194953918457,-0.0,-9.973351922099029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439740,290.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.43524169921875,0.0,0.0,0.0001133285768446,291.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.37115478515625,0.0,0.0,0.000119340395031,290.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4079284667969,0.0,0.0,8.814446482574567e-05,290.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4082946777344,0.0,0.0,0.0001193404677906,291.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3710632324219,0.0,0.0,0.0005660994793288,289.1358642578125,294.1499938964844,261.91705322265625,261.1033935546875,262.734130859375,261.93768310546875,287.6399230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074976693838,3.0129765349329325e-08,0.0012074675178155,-0.0777723714709281,0.0,0.0,0.0,-0.0197493322193622,60.0,-21.238994598388672,-0.0,-9.941038570104865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439800,290.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.43524169921875,0.0,0.0,0.0001133285768446,291.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.37115478515625,0.0,0.0,0.000119340395031,290.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4079284667969,0.0,0.0,8.814446482574567e-05,290.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4082946777344,0.0,0.0,0.0001193404677906,291.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3710632324219,0.0,0.0,0.0005660994793288,289.1358642578125,294.1499938964844,261.91705322265625,261.1033935546875,262.734130859375,261.93768310546875,287.6399230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074976693838,3.0129765349329325e-08,0.0012074675178155,-0.0777723714709281,0.0,0.0,0.0,-0.0197493322193622,60.0,-21.238994598388672,-0.0,-9.941038570104865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439860,290.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4207763671875,0.0,0.0,0.0001131316748796,291.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3576354980469,0.0,0.0,0.0001191330520668,290.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3938293457031,0.0,0.0,8.799131319392473e-05,290.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.39422607421875,0.0,0.0,0.0001191331175505,291.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3575134277344,0.0,0.0,0.0005651158862747,289.1216125488281,294.1499938964844,261.8872375488281,261.0787658691406,262.7163391113281,261.9087219238281,287.6242980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012053997488692,2.9884382968248246e-08,0.0012053698301315,-0.0771350115537643,0.0,0.0,0.0,-0.0196276903152465,60.0,-21.21455955505371,-0.0,-9.906524667258054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439920,290.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4207763671875,0.0,0.0,0.0001131316748796,291.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3576354980469,0.0,0.0,0.0001191330520668,290.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3938293457031,0.0,0.0,8.799131319392473e-05,290.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.39422607421875,0.0,0.0,0.0001191331175505,291.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3575134277344,0.0,0.0,0.0005651158862747,289.1216125488281,294.1499938964844,261.8872375488281,261.0787658691406,262.7163391113281,261.9087219238281,287.6242980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012053997488692,2.9884382968248246e-08,0.0012053698301315,-0.0771350115537643,0.0,0.0,0.0,-0.0196276903152465,60.0,-21.21455955505371,-0.0,-9.906524667258054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439980,290.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.40631103515625,0.0,0.0,0.0001129245283664,291.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3441162109375,0.0,0.0,0.0001189149188576,290.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3797607421875,0.0,0.0,8.783020166447386e-05,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3801574707031,0.0,0.0,0.0001189149843412,291.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.343994140625,0.0,0.0,0.0005640811868943,289.1073608398437,294.1499938964844,261.8564147949219,261.0535888671875,262.69830322265625,261.8788452148437,287.608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031926307827,2.9626241015989773e-08,0.0012031630612909,-0.0764643996953964,0.0,0.0,0.0,-0.0194997191429138,60.0,-21.188920974731445,-0.0,-9.870279882306933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440040,290.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.40631103515625,0.0,0.0,0.0001129245283664,291.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3441162109375,0.0,0.0,0.0001189149188576,290.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3797607421875,0.0,0.0,8.783020166447386e-05,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3801574707031,0.0,0.0,0.0001189149843412,291.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.343994140625,0.0,0.0,0.0005640811868943,289.1073608398437,294.1499938964844,261.8564147949219,261.0535888671875,262.69830322265625,261.8788452148437,287.608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031926307827,2.9626241015989773e-08,0.0012031630612909,-0.0764643996953964,0.0,0.0,0.0,-0.0194997191429138,60.0,-21.188920974731445,-0.0,-9.870279882306933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440100,290.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3990783691406,0.0,0.0,0.0001128167641581,291.7885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3373413085937,0.0,0.0,0.0001188014357467,290.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.37274169921875,0.0,0.0,8.774638263275847e-05,290.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.37310791015625,0.0,0.0,0.0001188015012303,291.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3372497558594,0.0,0.0,0.0005635428824461,289.1002502441406,294.1499938964844,261.84063720703125,261.040771484375,262.689208984375,261.863525390625,287.6008605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012020444264635,2.9491944886217425e-08,0.0012020149733871,-0.0761154890060424,0.0,0.0,0.0,-0.01943314447999,60.0,-21.175582885742188,-0.0,-9.851449789266553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440160,290.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.391845703125,0.0,0.0,0.0001127066279877,291.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3305969238281,0.0,0.0,0.0001186854497063,290.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.36572265625,0.0,0.0,8.766072278376669e-05,290.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3660888671875,0.0,0.0,0.0001186855224659,291.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3304748535156,0.0,0.0,0.0005629927036352,289.0931396484375,294.1499938964844,261.8246459960937,261.02783203125,262.6800231933594,261.8479919433594,287.5930480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008709600195,2.935469112230749e-08,0.0012008416233584,-0.0757588595151901,0.0,0.0,0.0,-0.0193651039153337,60.0,-21.16196823120117,-0.0,-9.832223923922356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440220,290.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.37744140625,0.0,0.0,0.0001124794289353,291.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.31707763671875,0.0,0.0,0.000118446208944,290.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3516845703125,0.0,0.0,8.748401160119101e-05,290.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.35205078125,0.0,0.0,0.0001184462744276,291.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.31695556640625,0.0,0.0,0.0005618578288704,289.0789489746094,294.1499938964844,261.7919311523437,261.0014953613281,262.6614685058594,261.816162109375,287.5774841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984502198174,2.9071562934746e-08,0.001198421115987,-0.0750231146812439,0.0,0.0,0.0,-0.0192247480154037,60.0,-21.133953094482425,-0.0,-9.792623956172974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440280,290.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.37744140625,0.0,0.0,0.0001124794289353,291.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.31707763671875,0.0,0.0,0.000118446208944,290.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3516845703125,0.0,0.0,8.748401160119101e-05,290.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.35205078125,0.0,0.0,0.0001184462744276,291.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.31695556640625,0.0,0.0,0.0005618578288704,289.0789489746094,294.1499938964844,261.7919311523437,261.0014953613281,262.6614685058594,261.816162109375,287.5774841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984502198174,2.9071562934746e-08,0.001198421115987,-0.0750231146812439,0.0,0.0,0.0,-0.0192247480154037,60.0,-21.133953094482425,-0.0,-9.792623956172974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440340,290.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.363037109375,0.0,0.0,0.0001122450485127,291.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3035583496094,0.0,0.0,0.0001181993939098,290.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,8.730171975912526e-05,290.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3380126953125,0.0,0.0,0.0001181994593935,291.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.303466796875,0.0,0.0,0.0005606870399788,289.0647277832031,294.1499938964844,261.75830078125,260.9745178222656,262.64263916015625,261.78350830078125,287.5619201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959529947489,2.8779481908713933e-08,0.0011959241237491,-0.0742639750242233,0.0,0.0,0.0,-0.0190799534320831,60.0,-21.10511779785156,-0.0,-9.751855145623268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440400,290.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.363037109375,0.0,0.0,0.0001122450485127,291.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3035583496094,0.0,0.0,0.0001181993939098,290.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,8.730171975912526e-05,290.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3380126953125,0.0,0.0,0.0001181994593935,291.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.303466796875,0.0,0.0,0.0005606870399788,289.0647277832031,294.1499938964844,261.75830078125,260.9745178222656,262.64263916015625,261.78350830078125,287.5619201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959529947489,2.8779481908713933e-08,0.0011959241237491,-0.0742639750242233,0.0,0.0,0.0,-0.0190799534320831,60.0,-21.10511779785156,-0.0,-9.751855145623268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440460,290.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3486328125,0.0,0.0,0.0001120045635616,291.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2900390625,0.0,0.0,0.0001179461542051,290.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3236389160156,0.0,0.0,8.711467671673745e-05,290.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3240051269531,0.0,0.0,0.0001179462196887,291.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2899475097656,0.0,0.0,0.0005594857502728,289.0505676269531,294.1499938964844,261.7238464355469,260.94696044921875,262.62353515625,261.7499694824219,287.5464172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933906935155,2.8479798075409235e-08,0.0011933621717616,-0.0734849497675895,0.0,0.0,0.0,-0.0189313907176256,60.0,-21.07568550109864,-0.0,-9.710113602068304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440520,290.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3486328125,0.0,0.0,0.0001120045635616,291.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2900390625,0.0,0.0,0.0001179461542051,290.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3236389160156,0.0,0.0,8.711467671673745e-05,290.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3240051269531,0.0,0.0,0.0001179462196887,291.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2899475097656,0.0,0.0,0.0005594857502728,289.0505676269531,294.1499938964844,261.7238464355469,260.94696044921875,262.62353515625,261.7499694824219,287.5464172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933906935155,2.8479798075409235e-08,0.0011933621717616,-0.0734849497675895,0.0,0.0,0.0,-0.0189313907176256,60.0,-21.07568550109864,-0.0,-9.710113602068304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440580,290.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.33428955078125,0.0,0.0,0.0001117598294513,291.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.27655029296875,0.0,0.0,0.0001176884325104,290.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3096618652344,0.0,0.0,8.692432311363518e-05,290.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3099975585937,0.0,0.0,0.000117688497994,291.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2764587402344,0.0,0.0,0.0005582632729783,289.036376953125,294.1499938964844,261.68853759765625,260.91876220703125,262.6041259765625,261.7156066894531,287.5309143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907831067219,2.8174817146009445e-08,0.001190754934214,-0.0726920142769813,0.0,0.0,0.0,-0.0187801998108625,60.0,-21.045907974243164,-0.0,-9.667726175166537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440640,290.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.33428955078125,0.0,0.0,0.0001117598294513,291.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.27655029296875,0.0,0.0,0.0001176884325104,290.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3096618652344,0.0,0.0,8.692432311363518e-05,290.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3099975585937,0.0,0.0,0.000117688497994,291.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2764587402344,0.0,0.0,0.0005582632729783,289.036376953125,294.1499938964844,261.68853759765625,260.91876220703125,262.6041259765625,261.7156066894531,287.5309143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907831067219,2.8174817146009445e-08,0.001190754934214,-0.0726920142769813,0.0,0.0,0.0,-0.0187801998108625,60.0,-21.045907974243164,-0.0,-9.667726175166537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440700,290.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3271179199219,0.0,0.0,0.0001116365820053,291.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2698059082031,0.0,0.0,0.0001175586512545,290.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3026733398437,0.0,0.0,8.682846237206832e-05,290.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3030090332031,0.0,0.0,0.0001175587094621,291.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.26971435546875,0.0,0.0,0.0005576476105488,289.029296875,294.1499938964844,261.67059326171875,260.9044189453125,262.59429931640625,261.6981201171875,287.5231628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011894698254764,2.802122800460438e-08,0.0011894418857991,-0.072292648255825,0.0,0.0,0.0,-0.0187040604650974,60.0,-21.03098487854004,-0.0,-9.646414866892884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440760,290.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3199462890625,0.0,0.0,0.0001115129198296,291.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2630615234375,0.0,0.0,0.0001174284261651,290.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2956848144531,0.0,0.0,8.673228148836643e-05,290.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2960205078125,0.0,0.0,0.0001174284843727,291.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2629699707031,0.0,0.0,0.0005570298526436,289.0222473144531,294.1499938964844,261.6524353027344,260.889892578125,262.5844116210937,261.680419921875,287.51544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881522368639,2.7867120167002213e-08,0.001188124413602,-0.0718918889760971,0.0,0.0,0.0,-0.0186276659369468,60.0,-21.01610565185547,-0.0,-9.625054531170465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440820,290.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3056335449219,0.0,0.0,0.0001112659156206,291.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2496032714844,0.0,0.0,0.0001171683179563,290.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.28173828125,0.0,0.0,8.654016710352153e-05,290.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2820739746094,0.0,0.0,0.000117168376164,291.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.24951171875,0.0,0.0,0.0005557960248552,289.0080871582031,294.1499938964844,261.6155700683594,260.8603820800781,262.5643615722656,261.6444396972656,287.4999694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855204356834,2.7559314830227777e-08,0.0011854929616674,-0.0710913464426994,0.0,0.0,0.0,-0.0184750761836767,60.0,-20.986724853515625,-0.0,-9.582462467960796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440880,290.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3056335449219,0.0,0.0,0.0001112659156206,291.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2496032714844,0.0,0.0,0.0001171683179563,290.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.28173828125,0.0,0.0,8.654016710352153e-05,290.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2820739746094,0.0,0.0,0.000117168376164,291.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.24951171875,0.0,0.0,0.0005557960248552,289.0080871582031,294.1499938964844,261.6155700683594,260.8603820800781,262.5643615722656,261.6444396972656,287.4999694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855204356834,2.7559314830227777e-08,0.0011854929616674,-0.0710913464426994,0.0,0.0,0.0,-0.0184750761836767,60.0,-20.986724853515625,-0.0,-9.582462467960796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440940,290.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2913513183594,0.0,0.0,0.0001110199882532,291.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2361145019531,0.0,0.0,0.000116909344797,290.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2677917480469,0.0,0.0,8.634888945380226e-05,290.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.26812744140625,0.0,0.0,0.0001169094102806,291.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.23602294921875,0.0,0.0,0.0005545676103793,288.9939880371094,294.1499938964844,261.5780029296875,260.8302001953125,262.5440368652344,261.6077880859375,287.48455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829001596197,2.7252855971937613e-08,0.0011828729184344,-0.0702941715717315,0.0,0.0,0.0,-0.0183231532573699,60.0,-20.957847595214844,-0.0,-9.540150358589017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
