time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
445680,290.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7543334960937,0.0,0.0,0.0001010377673082,291.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.722412109375,0.0,0.0,0.0001063976087607,290.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.74072265625,0.0,0.0,7.858493336243555e-05,290.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.74090576171875,0.0,0.0,0.0001063976451405,291.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7223815917969,0.0,0.0,0.000504704483319,288.459228515625,294.1499938964844,259.48297119140625,258.8577575683594,261.43115234375,259.56396484375,286.8995666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765419574454,1.4814474091906504e-08,0.0010765270562842,-0.0378442667424678,0.0,0.0,0.0,-0.012156980112195,60.0,-20.1724910736084,-0.0,-7.901707732571597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445740,290.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7410583496094,0.0,0.0,0.0001008653052849,291.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7095642089844,0.0,0.0,0.0001062160008586,290.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7276306152344,0.0,0.0,7.845080108381808e-05,290.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7278137207031,0.0,0.0,0.0001062160299625,291.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7095031738281,0.0,0.0,0.0005038430099375,288.4459228515625,294.1499938964844,259.4344482421875,258.810546875,261.3935852050781,259.51239013671875,286.8849182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747043415904,1.4599595310471614e-08,0.0010746897896751,-0.0372823551297187,0.0,0.0,0.0,-0.0120504554361104,60.0,-20.163101196289062,-0.0,-7.874756846604215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445800,290.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7410583496094,0.0,0.0,0.0001008653052849,291.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7095642089844,0.0,0.0,0.0001062160008586,290.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7276306152344,0.0,0.0,7.845080108381808e-05,290.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7278137207031,0.0,0.0,0.0001062160299625,291.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7095031738281,0.0,0.0,0.0005038430099375,288.4459228515625,294.1499938964844,259.4344482421875,258.810546875,261.3935852050781,259.51239013671875,286.8849182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747043415904,1.4599595310471614e-08,0.0010746897896751,-0.0372823551297187,0.0,0.0,0.0,-0.0120504554361104,60.0,-20.163101196289062,-0.0,-7.874756846604215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445860,290.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.727783203125,0.0,0.0,0.0001007034370559,291.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6967163085937,0.0,0.0,0.0001060455397237,290.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7145080566406,0.0,0.0,7.832489791326225e-05,290.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7147216796875,0.0,0.0,0.0001060455688275,291.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6966552734375,0.0,0.0,0.0005030343891121,288.4326171875,294.1499938964844,259.389404296875,258.76690673828125,261.3558959960937,259.4638977050781,286.8702697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729796485975,1.4397907754926113e-08,0.0010729652130976,-0.036754909902811,0.0,0.0,0.0,-0.0119504705071449,60.0,-20.153217315673828,-0.0,-7.849502026147094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445920,290.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.727783203125,0.0,0.0,0.0001007034370559,291.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6967163085937,0.0,0.0,0.0001060455397237,290.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7145080566406,0.0,0.0,7.832489791326225e-05,290.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7147216796875,0.0,0.0,0.0001060455688275,291.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6966552734375,0.0,0.0,0.0005030343891121,288.4326171875,294.1499938964844,259.389404296875,258.76690673828125,261.3558959960937,259.4638977050781,286.8702697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729796485975,1.4397907754926113e-08,0.0010729652130976,-0.036754909902811,0.0,0.0,0.0,-0.0119504705071449,60.0,-20.153217315673828,-0.0,-7.849502026147094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445980,290.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7145080566406,0.0,0.0,0.0001005519734462,291.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6838684082031,0.0,0.0,0.0001058860434568,290.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7014465332031,0.0,0.0,7.8207092883531e-05,290.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7016296386719,0.0,0.0,0.0001058860798366,291.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6838073730469,0.0,0.0,0.0005022778059355,288.4193115234375,294.1499938964844,259.3481750488281,258.7271423339844,261.31817626953125,259.4185485839844,286.85565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071365782991,1.4209195597914004e-08,0.0010713515803217,-0.0362613685429096,0.0,0.0,0.0,-0.0118569182232022,60.0,-20.14273452758789,-0.0,-7.82590845460618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446040,290.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7145080566406,0.0,0.0,0.0001005519734462,291.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6838684082031,0.0,0.0,0.0001058860434568,290.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7014465332031,0.0,0.0,7.8207092883531e-05,290.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7016296386719,0.0,0.0,0.0001058860798366,291.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6838073730469,0.0,0.0,0.0005022778059355,288.4193115234375,294.1499938964844,259.3481750488281,258.7271423339844,261.31817626953125,259.4185485839844,286.85565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071365782991,1.4209195597914004e-08,0.0010713515803217,-0.0362613685429096,0.0,0.0,0.0,-0.0118569182232022,60.0,-20.14273452758789,-0.0,-7.82590845460618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446100,290.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7078857421875,0.0,0.0,0.0001004802179522,291.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.67742919921875,0.0,0.0,0.000105810482637,290.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.69488525390625,0.0,0.0,7.815128628863022e-05,290.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.695068359375,0.0,0.0,0.0001058105117408,291.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6773681640625,0.0,0.0,0.0005019193631596,288.41265869140625,294.1499938964844,259.3290405273437,258.70880126953125,261.29931640625,259.3970642089844,286.84832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706012835726,1.4119790670008573e-08,0.0010705870809033,-0.0360275357961654,0.0,0.0,0.0,-0.0118125965818762,60.0,-20.13722419738769,-0.0,-7.814742986056444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446160,290.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7012634277344,0.0,0.0,0.0001004113073577,291.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6710205078125,0.0,0.0,0.0001057379195117,290.361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6883544921875,0.0,0.0,7.809769158484414e-05,290.45458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.68853759765625,0.0,0.0,0.0001057379486155,291.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.67095947265625,0.0,0.0,0.0005015751812607,288.4060363769531,294.1499938964844,259.3110046386719,258.6915283203125,261.2804870605469,259.3765563964844,286.8410339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698670521378,1.4033934014889836e-08,0.0010698529658839,-0.0358029790222644,0.0,0.0,0.0,-0.0117700332775712,60.0,-20.13148498535156,-0.0,-7.804028001601182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446220,290.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6880187988281,0.0,0.0,0.0001002812787191,291.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6581726074219,0.0,0.0,0.0001056009932653,290.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.67529296875,0.0,0.0,7.799655577400699e-05,290.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.67547607421875,0.0,0.0,0.0001056010223692,291.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6581115722656,0.0,0.0,0.0005009256419725,288.39276123046875,294.1499938964844,259.2781677246094,258.660400390625,261.242919921875,259.3381042480469,286.826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684815933927,1.3871926718422856e-08,0.0010684677399694,-0.0353792421519756,0.0,0.0,0.0,-0.0116897206753492,60.0,-20.11933326721192,-0.0,-7.783830113794465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446280,290.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6880187988281,0.0,0.0,0.0001002812787191,291.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6581726074219,0.0,0.0,0.0001056009932653,290.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.67529296875,0.0,0.0,7.799655577400699e-05,290.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.67547607421875,0.0,0.0,0.0001056010223692,291.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6581115722656,0.0,0.0,0.0005009256419725,288.39276123046875,294.1499938964844,259.2781677246094,258.660400390625,261.242919921875,259.3381042480469,286.826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684815933927,1.3871926718422856e-08,0.0010684677399694,-0.0353792421519756,0.0,0.0,0.0,-0.0116897206753492,60.0,-20.11933326721192,-0.0,-7.783830113794465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446340,290.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6747741699219,0.0,0.0,0.0001001619239104,291.4274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.64532470703125,0.0,0.0,0.0001054753010976,290.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6622314453125,0.0,0.0,7.790372183080763e-05,290.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6623840332031,0.0,0.0,0.0001054753302014,291.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.645263671875,0.0,0.0,0.0005003294209018,288.3794860839844,294.1499938964844,259.25,258.6340026855469,261.2055053710937,259.3037414550781,286.81182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672098724171,1.3723213676541944e-08,0.0010671961354091,-0.0349902547895908,0.0,0.0,0.0,-0.0116159971803426,60.0,-20.106002807617188,-0.0,-7.765312659557821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446400,290.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6747741699219,0.0,0.0,0.0001001619239104,291.4274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.64532470703125,0.0,0.0,0.0001054753010976,290.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6622314453125,0.0,0.0,7.790372183080763e-05,290.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6623840332031,0.0,0.0,0.0001054753302014,291.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.645263671875,0.0,0.0,0.0005003294209018,288.3794860839844,294.1499938964844,259.25,258.6340026855469,261.2055053710937,259.3037414550781,286.81182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672098724171,1.3723213676541944e-08,0.0010671961354091,-0.0349902547895908,0.0,0.0,0.0,-0.0116159971803426,60.0,-20.106002807617188,-0.0,-7.765312659557821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446460,290.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6615600585937,0.0,0.0,0.0001000390693661,291.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6324768066406,0.0,0.0,0.0001053459345712,290.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.649169921875,0.0,0.0,7.780816667946056e-05,290.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6493225097656,0.0,0.0,0.000105345963675,291.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6324462890625,0.0,0.0,0.0004997157375328,288.3662109375,294.1499938964844,259.2263488769531,258.6124267578125,261.1683654785156,259.2734680175781,286.7972412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659010149538,1.3570145895869246e-08,0.0010658875107765,-0.0345898605883121,0.0,0.0,0.0,-0.0115401158109307,60.0,-20.090335845947266,-0.0,-7.746275088038601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446520,290.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6615600585937,0.0,0.0,0.0001000390693661,291.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6324768066406,0.0,0.0,0.0001053459345712,290.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.649169921875,0.0,0.0,7.780816667946056e-05,290.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6493225097656,0.0,0.0,0.000105345963675,291.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6324462890625,0.0,0.0,0.0004997157375328,288.3662109375,294.1499938964844,259.2263488769531,258.6124267578125,261.1683654785156,259.2734680175781,286.7972412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659010149538,1.3570145895869246e-08,0.0010658875107765,-0.0345898605883121,0.0,0.0,0.0,-0.0115401158109307,60.0,-20.090335845947266,-0.0,-7.746275088038601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446580,290.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6483459472656,0.0,0.0,9.989705722546204e-05,291.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6196594238281,0.0,0.0,0.0001051963845384,290.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6361083984375,0.0,0.0,7.769771036691964e-05,290.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6362609863281,0.0,0.0,0.0001051964136422,291.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6195983886719,0.0,0.0,0.0004990063607692,288.3529357910156,294.1499938964844,259.20672607421875,258.5953063964844,261.131591796875,259.2477111816406,286.7826843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064387965016,1.3393207431988683e-08,0.001064374577254,-0.0341270081698894,0.0,0.0,0.0,-0.0114524001255631,60.0,-20.06879234313965,-0.0,-7.724298711764278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446640,290.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6483459472656,0.0,0.0,9.989705722546204e-05,291.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6196594238281,0.0,0.0,0.0001051963845384,290.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6361083984375,0.0,0.0,7.769771036691964e-05,290.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6362609863281,0.0,0.0,0.0001051964136422,291.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6195983886719,0.0,0.0,0.0004990063607692,288.3529357910156,294.1499938964844,259.20672607421875,258.5953063964844,261.131591796875,259.2477111816406,286.7826843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064387965016,1.3393207431988683e-08,0.001064374577254,-0.0341270081698894,0.0,0.0,0.0,-0.0114524001255631,60.0,-20.06879234313965,-0.0,-7.724298711764278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446700,290.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6417236328125,0.0,0.0,9.981910261558367e-05,291.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6132507324219,0.0,0.0,0.0001051142971846,290.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.62957763671875,0.0,0.0,7.763708708807826e-05,290.4232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6297607421875,0.0,0.0,0.0001051143262884,291.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6131896972656,0.0,0.0,0.0004986170097254,288.3463134765625,294.1499938964844,259.1983642578125,258.5883178710937,261.1133728027344,259.2364196777344,286.775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010635574581101,1.3296085121794476e-08,0.0010635441867634,-0.0338729359209537,0.0,0.0,0.0,-0.0114042526111006,60.0,-20.055551528930664,-0.0,-7.712248617508521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446760,290.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6351318359375,0.0,0.0,9.973786654882132e-05,291.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6068115234375,0.0,0.0,0.0001050287537509,290.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.623046875,0.0,0.0,7.757389539619908e-05,290.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.62322998046875,0.0,0.0,0.0001050287755788,291.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6067810058594,0.0,0.0,0.0004982111859135,288.3396911621094,294.1499938964844,259.1908874511719,258.5823669433594,261.09527587890625,259.2259521484375,286.76812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626919101923,1.3194864756371773e-08,0.001062678755261,-0.0336081385612487,0.0,0.0,0.0,-0.0113540738821029,60.0,-20.04108238220215,-0.0,-7.699700432794998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446820,290.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6219482421875,0.0,0.0,9.956290887203068e-05,291.38739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.593994140625,0.0,0.0,0.0001048445119522,290.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6100158691406,0.0,0.0,7.743782043689862e-05,290.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6101989746094,0.0,0.0,0.000104844541056,291.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5939636230469,0.0,0.0,0.0004973372560925,288.3264465332031,294.1499938964844,259.1785583496094,258.5732727050781,261.0594177246094,259.2079162597656,286.7535705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608278680592,1.2976880903181609e-08,0.0010608148295432,-0.033037856221199,0.0,0.0,0.0,-0.0112460106611251,60.0,-20.007503509521484,-0.0,-7.672711888062622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446880,290.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6219482421875,0.0,0.0,9.956290887203068e-05,291.38739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.593994140625,0.0,0.0,0.0001048445119522,290.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6100158691406,0.0,0.0,7.743782043689862e-05,290.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6101989746094,0.0,0.0,0.000104844541056,291.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5939636230469,0.0,0.0,0.0004973372560925,288.3264465332031,294.1499938964844,259.1785583496094,258.5732727050781,261.0594177246094,259.2079162597656,286.7535705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608278680592,1.2976880903181609e-08,0.0010608148295432,-0.033037856221199,0.0,0.0,0.0,-0.0112460106611251,60.0,-20.007503509521484,-0.0,-7.672711888062622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446940,290.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6087646484375,0.0,0.0,9.937411959981546e-05,291.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5812072753906,0.0,0.0,0.0001046457109623,290.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5970153808594,0.0,0.0,7.729098433628678e-05,290.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.59716796875,0.0,0.0,0.0001046457400661,291.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5811462402344,0.0,0.0,0.0004963941755704,288.313232421875,294.1499938964844,259.16949462890625,258.5677490234375,261.02410888671875,259.1932373046875,286.739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588164441287,1.2741661059578746e-08,0.0010588036384433,-0.0324224457144737,0.0,0.0,0.0,-0.0111294025555253,60.0,-19.96866226196289,-0.0,-7.643642163657206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447000,290.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6087646484375,0.0,0.0,9.937411959981546e-05,291.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5812072753906,0.0,0.0,0.0001046457109623,290.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5970153808594,0.0,0.0,7.729098433628678e-05,290.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.59716796875,0.0,0.0,0.0001046457400661,291.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5811462402344,0.0,0.0,0.0004963941755704,288.313232421875,294.1499938964844,259.16949462890625,258.5677490234375,261.02410888671875,259.1932373046875,286.739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588164441287,1.2741661059578746e-08,0.0010588036384433,-0.0324224457144737,0.0,0.0,0.0,-0.0111294025555253,60.0,-19.96866226196289,-0.0,-7.643642163657206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447060,290.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5956115722656,0.0,0.0,9.917251009028404e-05,291.3698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5683898925781,0.0,0.0,0.000104433413071,290.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5840148925781,0.0,0.0,7.713418017374352e-05,290.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.58416748046875,0.0,0.0,0.0001044334348989,291.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.568359375,0.0,0.0,0.0004953871248289,288.3000183105469,294.1499938964844,259.1634521484375,258.5655212402344,260.9894104003906,259.1820373535156,286.7244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566683486104,1.2490474432524934e-08,0.0010566558921709,-0.0317652188241481,0.0,0.0,0.0,-0.0110048791393637,60.0,-19.924585342407227,-0.0,-7.612659658207124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447120,290.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5956115722656,0.0,0.0,9.917251009028404e-05,291.3698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5683898925781,0.0,0.0,0.000104433413071,290.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5840148925781,0.0,0.0,7.713418017374352e-05,290.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.58416748046875,0.0,0.0,0.0001044334348989,291.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.568359375,0.0,0.0,0.0004953871248289,288.3000183105469,294.1499938964844,259.1634521484375,258.5655212402344,260.9894104003906,259.1820373535156,286.7244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566683486104,1.2490474432524934e-08,0.0010566558921709,-0.0317652188241481,0.0,0.0,0.0,-0.0110048791393637,60.0,-19.924585342407227,-0.0,-7.612659658207124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447180,290.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5824584960937,0.0,0.0,9.896049596136436e-05,291.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5556030273437,0.0,0.0,0.0001042101430357,290.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5710144042969,0.0,0.0,7.696927787037566e-05,290.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5711669921875,0.0,0.0,0.0001042101721395,291.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5555725097656,0.0,0.0,0.0004943280364386,288.2868347167969,294.1499938964844,259.16015625,258.5663146972656,260.9552917480469,259.1736145019531,286.7099914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544094257056,1.2226312406937724e-08,0.0010543972020968,-0.0310740005224943,0.0,0.0,0.0,-0.0108739230781793,60.0,-19.87649154663086,-0.0,-7.58014522261874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447240,290.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5824584960937,0.0,0.0,9.896049596136436e-05,291.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5556030273437,0.0,0.0,0.0001042101430357,290.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5710144042969,0.0,0.0,7.696927787037566e-05,290.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5711669921875,0.0,0.0,0.0001042101721395,291.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5555725097656,0.0,0.0,0.0004943280364386,288.2868347167969,294.1499938964844,259.16015625,258.5663146972656,260.9552917480469,259.1736145019531,286.7099914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544094257056,1.2226312406937724e-08,0.0010543972020968,-0.0310740005224943,0.0,0.0,0.0,-0.0108739230781793,60.0,-19.87649154663086,-0.0,-7.58014522261874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447300,290.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5758972167969,0.0,0.0,9.885102190310135e-05,291.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5492248535156,0.0,0.0,0.0001040948627633,290.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.56451416015625,0.0,0.0,7.688412733841687e-05,290.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.564697265625,0.0,0.0,0.0001040948918671,291.4422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5491943359375,0.0,0.0,0.000493781233672,288.2802429199219,294.1499938964844,259.1594543457031,258.5677185058594,260.93853759765625,259.1705322265625,286.7027282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532430605962,1.2089914847024374e-08,0.0010532309534028,-0.0307170804589986,0.0,0.0,0.0,-0.0108063053339719,60.0,-19.85077476501465,-0.0,-7.56338351948216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447360,290.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5693359375,0.0,0.0,9.8739517852664e-05,291.3537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5428466796875,0.0,0.0,0.0001039774433593,290.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5580444335937,0.0,0.0,7.679740519961342e-05,290.3707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5581970214844,0.0,0.0,0.0001039774724631,291.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5428161621094,0.0,0.0,0.0004932242445647,288.2736511230469,294.1499938964844,259.1593322753906,258.5697631835937,260.92193603515625,259.16815185546875,286.6954650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052055042237,1.19509913076854e-08,0.0010520430514588,-0.0303535368293523,0.0,0.0,0.0,-0.0107374358922243,60.0,-19.82419776916504,-0.0,-7.546331204366653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447420,290.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5562438964844,0.0,0.0,9.851127106230706e-05,291.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.53009033203125,0.0,0.0,0.0001037370893754,290.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.54510498046875,0.0,0.0,7.661987910978496e-05,290.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5452575683594,0.0,0.0,0.0001037371184793,291.4369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5300598144531,0.0,0.0,0.0004920840729027,288.260498046875,294.1499938964844,259.1607360839844,258.5756530761719,260.8892822265625,259.1651306152344,286.6809997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049623126164,1.1666611676730554e-08,0.0010496114846318,-0.0296093188226223,0.0,0.0,0.0,-0.0105964569374918,60.0,-19.76876640319824,-0.0,-7.511483346434036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447480,290.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5562438964844,0.0,0.0,9.851127106230706e-05,291.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.53009033203125,0.0,0.0,0.0001037370893754,290.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.54510498046875,0.0,0.0,7.661987910978496e-05,290.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5452575683594,0.0,0.0,0.0001037371184793,291.4369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5300598144531,0.0,0.0,0.0004920840729027,288.260498046875,294.1499938964844,259.1607360839844,258.5756530761719,260.8892822265625,259.1651306152344,286.6809997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049623126164,1.1666611676730554e-08,0.0010496114846318,-0.0296093188226223,0.0,0.0,0.0,-0.0105964569374918,60.0,-19.76876640319824,-0.0,-7.511483346434036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447540,290.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5431823730469,0.0,0.0,9.827766916714609e-05,291.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5173645019531,0.0,0.0,0.0001034911038004,290.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5321655273437,0.0,0.0,7.643819117220119e-05,290.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5323181152344,0.0,0.0,0.0001034911256283,291.4333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.517333984375,0.0,0.0,0.0004909172421321,288.2473449707031,294.1499938964844,259.1641540527344,258.58367919921875,260.8573303222656,259.1643371582031,286.66650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471342829987,1.137556715491428e-08,0.0010471228742972,-0.0288476087152957,0.0,0.0,0.0,-0.0104521736502647,60.0,-19.71061897277832,-0.0,-7.475902208398112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447600,290.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5431823730469,0.0,0.0,9.827766916714609e-05,291.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5173645019531,0.0,0.0,0.0001034911038004,290.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5321655273437,0.0,0.0,7.643819117220119e-05,290.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5323181152344,0.0,0.0,0.0001034911256283,291.4333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.517333984375,0.0,0.0,0.0004909172421321,288.2473449707031,294.1499938964844,259.1641540527344,258.58367919921875,260.8573303222656,259.1643371582031,286.66650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471342829987,1.137556715491428e-08,0.0010471228742972,-0.0288476087152957,0.0,0.0,0.0,-0.0104521736502647,60.0,-19.71061897277832,-0.0,-7.475902208398112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447660,290.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5301208496094,0.0,0.0,9.804045112105086e-05,291.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.504638671875,0.0,0.0,0.0001032412983477,290.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5192565917969,0.0,0.0,7.625368743902072e-05,290.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5194091796875,0.0,0.0,0.0001032413201755,291.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5046081542969,0.0,0.0,0.0004897322505712,288.2342224121094,294.1499938964844,259.16925048828125,258.593505859375,260.826171875,259.16558837890625,286.6520690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446066735312,1.1080009798547508e-08,0.0010445956140756,-0.0280740354210138,0.0,0.0,0.0,-0.0103056542575359,60.0,-19.650251388549805,-0.0,-7.439856375413002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447720,290.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5301208496094,0.0,0.0,9.804045112105086e-05,291.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.504638671875,0.0,0.0,0.0001032412983477,290.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5192565917969,0.0,0.0,7.625368743902072e-05,290.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5194091796875,0.0,0.0,0.0001032413201755,291.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5046081542969,0.0,0.0,0.0004897322505712,288.2342224121094,294.1499938964844,259.16925048828125,258.593505859375,260.826171875,259.16558837890625,286.6520690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446066735312,1.1080009798547508e-08,0.0010445956140756,-0.0280740354210138,0.0,0.0,0.0,-0.0103056542575359,60.0,-19.650251388549805,-0.0,-7.439856375413002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447780,290.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.51708984375,0.0,0.0,9.780145774129778e-05,291.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.491943359375,0.0,0.0,0.0001029896229738,290.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5063781738281,0.0,0.0,7.606780127389356e-05,290.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.50653076171875,0.0,0.0,0.0001029896448017,291.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4919128417969,0.0,0.0,0.0004885384114459,288.2211303710937,294.1499938964844,259.1758117675781,258.6048889160156,260.7958068847656,259.1685791015625,286.6376037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420603211969,1.0782240877915685e-08,0.0010420494945719,-0.0272946245968341,0.0,0.0,0.0,-0.0101580377668142,60.0,-19.58829689025879,-0.0,-7.403627932944802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447840,290.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.51708984375,0.0,0.0,9.780145774129778e-05,291.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.491943359375,0.0,0.0,0.0001029896229738,290.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5063781738281,0.0,0.0,7.606780127389356e-05,290.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.50653076171875,0.0,0.0,0.0001029896448017,291.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4919128417969,0.0,0.0,0.0004885384114459,288.2211303710937,294.1499938964844,259.1758117675781,258.6048889160156,260.7958068847656,259.1685791015625,286.6376037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420603211969,1.0782240877915685e-08,0.0010420494945719,-0.0272946245968341,0.0,0.0,0.0,-0.0101580377668142,60.0,-19.58829689025879,-0.0,-7.403627932944802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447900,290.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5105895996094,0.0,0.0,9.76817318587564e-05,291.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.485595703125,0.0,0.0,0.0001028635524562,290.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4999389648437,0.0,0.0,7.597468356834725e-05,290.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5000915527344,0.0,0.0,0.0001028635742841,291.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4855651855469,0.0,0.0,0.0004879404150415,288.214599609375,294.1499938964844,259.1795654296875,258.6110534667969,260.7808837890625,259.17059326171875,286.6304016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407846421003,1.0633078417754405e-08,0.001040774048306,-0.0269041750580072,0.0,0.0,0.0,-0.0100840916857123,60.0,-19.55689239501953,-0.0,-7.385513356439334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447960,290.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.50408935546875,0.0,0.0,9.756225335877387e-05,291.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4792785644531,0.0,0.0,0.0001027377365971,290.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4934997558594,0.0,0.0,7.588176231365651e-05,290.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.49365234375,0.0,0.0,0.000102737758425,291.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4792175292969,0.0,0.0,0.0004873435827903,288.20806884765625,294.1499938964844,259.18359375,258.61749267578125,260.76617431640625,259.1730041503906,286.6231994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395117569714,1.0484219714612664e-08,0.0010395011631771,-0.0265145078301429,0.0,0.0,0.0,-0.0100102964788675,60.0,-19.52527618408203,-0.0,-7.367457754980934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
