time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
448020,290.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4911193847656,0.0,0.0,9.732462058309466e-05,291.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.46661376953125,0.0,0.0,0.000102487487311,290.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.48065185546875,0.0,0.0,7.569693116238341e-05,290.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4808044433594,0.0,0.0,0.0001024875164148,291.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.466552734375,0.0,0.0,0.0004861565248575,288.19500732421875,294.1499938964844,259.1922912597656,258.63104248046875,260.7373046875,259.1786499023437,286.6087951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369797237217,1.0188142773870368e-08,0.0010369694791734,-0.0257394295185804,0.0,0.0,0.0,-0.0098635181784629,60.0,-19.46170425415039,-0.0,-7.331611584504574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448080,290.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4911193847656,0.0,0.0,9.732462058309466e-05,291.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.46661376953125,0.0,0.0,0.000102487487311,290.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.48065185546875,0.0,0.0,7.569693116238341e-05,290.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4808044433594,0.0,0.0,0.0001024875164148,291.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.466552734375,0.0,0.0,0.0004861565248575,288.19500732421875,294.1499938964844,259.1922912597656,258.63104248046875,260.7373046875,259.1786499023437,286.6087951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369797237217,1.0188142773870368e-08,0.0010369694791734,-0.0257394295185804,0.0,0.0,0.0,-0.0098635181784629,60.0,-19.46170425415039,-0.0,-7.331611584504574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448140,290.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4781494140625,0.0,0.0,9.708999277791008e-05,291.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4539794921875,0.0,0.0,0.0001022404176183,290.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.46783447265625,0.0,0.0,7.551444286946207e-05,290.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4679870605469,0.0,0.0,0.0001022404394461,291.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.45391845703125,0.0,0.0,0.000484984513605,288.1819763183594,294.1499938964844,259.2016906738281,258.645263671875,260.7091979980469,259.1853332519531,286.59442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344798211008,9.895819275129725e-09,0.0010344699257984,-0.0249741319566965,0.0,0.0,0.0,-0.0097186006605625,60.0,-19.39805030822754,-0.0,-7.296304715964652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448200,290.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4781494140625,0.0,0.0,9.708999277791008e-05,291.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4539794921875,0.0,0.0,0.0001022404176183,290.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.46783447265625,0.0,0.0,7.551444286946207e-05,290.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4679870605469,0.0,0.0,0.0001022404394461,291.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.45391845703125,0.0,0.0,0.000484984513605,288.1819763183594,294.1499938964844,259.2016906738281,258.645263671875,260.7091979980469,259.1853332519531,286.59442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344798211008,9.895819275129725e-09,0.0010344699257984,-0.0249741319566965,0.0,0.0,0.0,-0.0097186006605625,60.0,-19.39805030822754,-0.0,-7.296304715964652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448260,290.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4652099609375,0.0,0.0,9.686008706921712e-05,291.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4413452148437,0.0,0.0,0.0001019983174046,290.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4550170898437,0.0,0.0,7.53356289351359e-05,290.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4551696777344,0.0,0.0,0.0001019983392325,291.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4412841796875,0.0,0.0,0.000483836105559,288.1689758300781,294.1499938964844,259.2115478515625,258.65985107421875,260.68182373046875,259.19287109375,286.5800476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320302098989,9.609383511133274e-09,0.0010320206638425,-0.0242242105305194,0.0,0.0,0.0,-0.0095766028389334,60.0,-19.334856033325195,-0.0,-7.261791523660578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448320,290.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4652099609375,0.0,0.0,9.686008706921712e-05,291.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4413452148437,0.0,0.0,0.0001019983174046,290.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4550170898437,0.0,0.0,7.53356289351359e-05,290.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4551696777344,0.0,0.0,0.0001019983392325,291.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4412841796875,0.0,0.0,0.000483836105559,288.1689758300781,294.1499938964844,259.2115478515625,258.65985107421875,260.68182373046875,259.19287109375,286.5800476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320302098989,9.609383511133274e-09,0.0010320206638425,-0.0242242105305194,0.0,0.0,0.0,-0.0095766028389334,60.0,-19.334856033325195,-0.0,-7.261791523660578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448380,290.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,9.66359584708698e-05,291.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4287414550781,0.0,0.0,0.0001017622998915,290.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4422607421875,0.0,0.0,7.516130426665768e-05,290.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4423828125,0.0,0.0,0.0001017623217194,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4286804199219,0.0,0.0,0.000482716539409,288.1559753417969,294.1499938964844,259.2215270996094,258.6745300292969,260.6551818847656,259.2009582519531,286.56573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296421824023,9.330140215979554e-09,0.0010296328691765,-0.0234930776059627,0.0,0.0,0.0,-0.00943817012012,60.0,-19.27248954772949,-0.0,-7.228224063737798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448440,290.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,9.66359584708698e-05,291.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4287414550781,0.0,0.0,0.0001017622998915,290.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4422607421875,0.0,0.0,7.516130426665768e-05,290.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4423828125,0.0,0.0,0.0001017623217194,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4286804199219,0.0,0.0,0.000482716539409,288.1559753417969,294.1499938964844,259.2215270996094,258.6745300292969,260.6551818847656,259.2009582519531,286.56573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296421824023,9.330140215979554e-09,0.0010296328691765,-0.0234930776059627,0.0,0.0,0.0,-0.00943817012012,60.0,-19.27248954772949,-0.0,-7.228224063737798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448500,290.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.44586181640625,0.0,0.0,9.65265353443101e-05,291.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.42242431640625,0.0,0.0,0.0001016470705508,290.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.43585205078125,0.0,0.0,7.507619739044458e-05,290.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4360046386719,0.0,0.0,0.0001016470923786,291.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4223937988281,0.0,0.0,0.0004821699403692,288.1495056152344,294.1499938964844,259.2265319824219,258.6817932128906,260.64215087890625,259.2051696777344,286.5585632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284762829542,9.193808381269264e-09,0.0010284670861437,-0.0231361109763383,0.0,0.0,0.0,-0.0093705840408802,60.0,-19.24184226989746,-0.0,-7.211863817246923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448560,290.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4394226074219,0.0,0.0,9.641908400226384e-05,291.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4161376953125,0.0,0.0,0.0001015339221339,290.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4294738769531,0.0,0.0,7.499262574128807e-05,290.2605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4296264648437,0.0,0.0,0.0001015339439618,291.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4161071777344,0.0,0.0,0.0004816332366317,288.1430053710937,294.1499938964844,259.2314453125,258.68896484375,260.6293029785156,259.2094421386719,286.5514221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273314546793,9.05994212985206e-09,0.0010273224906995,-0.0227855909615755,0.0,0.0,0.0,-0.0093042207881808,60.0,-19.21158027648925,-0.0,-7.195817630645251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448620,290.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4265441894531,0.0,0.0,9.621082426747309e-05,291.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.403564453125,0.0,0.0,0.0001013146102195,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.416748046875,0.0,0.0,7.48306410969235e-05,290.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4168701171875,0.0,0.0,0.0001013146320474,291.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4035339355469,0.0,0.0,0.0004805928911082,288.13006591796875,294.1499938964844,259.24102783203125,258.702880859375,260.6041259765625,259.21807861328125,286.5371398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102511246223,8.800465245428768e-09,0.0010251036146655,-0.022106148302555,0.0,0.0,0.0,-0.0091755874454975,60.0,-19.15242958068848,-0.0,-7.1647662025498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448680,290.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4265441894531,0.0,0.0,9.621082426747309e-05,291.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.403564453125,0.0,0.0,0.0001013146102195,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.416748046875,0.0,0.0,7.48306410969235e-05,290.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4168701171875,0.0,0.0,0.0001013146320474,291.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4035339355469,0.0,0.0,0.0004805928911082,288.13006591796875,294.1499938964844,259.24102783203125,258.702880859375,260.6041259765625,259.21807861328125,286.5371398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102511246223,8.800465245428768e-09,0.0010251036146655,-0.022106148302555,0.0,0.0,0.0,-0.0091755874454975,60.0,-19.15242958068848,-0.0,-7.1647662025498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448740,290.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4136657714844,0.0,0.0,9.601181227480993e-05,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3909912109375,0.0,0.0,0.0001011050480883,290.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.40399169921875,0.0,0.0,7.467585965059698e-05,290.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4041442871094,0.0,0.0,0.0001011050699162,291.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3909606933594,0.0,0.0,0.0004795987915713,288.1171264648437,294.1499938964844,259.25,258.7159729003906,260.57965087890625,259.2266540527344,286.5228881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229920735582,8.55252313414212e-09,0.0010229834588244,-0.021456878632307,0.0,0.0,0.0,-0.0090526714920997,60.0,-19.095434188842773,-0.0,-7.13515717620794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448800,290.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4136657714844,0.0,0.0,9.601181227480993e-05,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3909912109375,0.0,0.0,0.0001011050480883,290.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.40399169921875,0.0,0.0,7.467585965059698e-05,290.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4041442871094,0.0,0.0,0.0001011050699162,291.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3909606933594,0.0,0.0,0.0004795987915713,288.1171264648437,294.1499938964844,259.25,258.7159729003906,260.57965087890625,259.2266540527344,286.5228881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229920735582,8.55252313414212e-09,0.0010229834588244,-0.021456878632307,0.0,0.0,0.0,-0.0090526714920997,60.0,-19.095434188842773,-0.0,-7.13515717620794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448860,290.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4008483886719,0.0,0.0,9.582321945345028e-05,291.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3784484863281,0.0,0.0,0.0001009064508252,290.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.39129638671875,0.0,0.0,7.452917634509504e-05,290.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.39141845703125,0.0,0.0,0.0001009064726531,291.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.37841796875,0.0,0.0,0.0004786567587871,288.10418701171875,294.1499938964844,259.25811767578125,258.7279663085937,260.5557861328125,259.2349548339844,286.5086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209826286882,8.31756175045939e-09,0.0010209743632003,-0.0208415780216455,0.0,0.0,0.0,-0.0089361909776926,60.0,-19.04098320007324,-0.0,-7.107154686991636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448920,290.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4008483886719,0.0,0.0,9.582321945345028e-05,291.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3784484863281,0.0,0.0,0.0001009064508252,290.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.39129638671875,0.0,0.0,7.452917634509504e-05,290.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.39141845703125,0.0,0.0,0.0001009064726531,291.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.37841796875,0.0,0.0,0.0004786567587871,288.10418701171875,294.1499938964844,259.25811767578125,258.7279663085937,260.5557861328125,259.2349548339844,286.5086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209826286882,8.31756175045939e-09,0.0010209743632003,-0.0208415780216455,0.0,0.0,0.0,-0.0089361909776926,60.0,-19.04098320007324,-0.0,-7.107154686991636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448980,290.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3880310058594,0.0,0.0,9.564580250298604e-05,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.36590576171875,0.0,0.0,0.0001007196187856,290.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.37860107421875,0.0,0.0,7.439118053298444e-05,290.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.37872314453125,0.0,0.0,0.0001007196406135,291.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3658752441406,0.0,0.0,0.0004777705180458,288.0912780761719,294.1499938964844,259.2651062011719,258.7385559082031,260.5325622558594,259.2427673339844,286.4944763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190922766923,8.096518122613361e-09,0.0010190842440351,-0.0202627032995224,0.0,0.0,0.0,-0.0088266106322407,60.0,-18.989410400390625,-0.0,-7.080861053054832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449040,290.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3880310058594,0.0,0.0,9.564580250298604e-05,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.36590576171875,0.0,0.0,0.0001007196187856,290.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.37860107421875,0.0,0.0,7.439118053298444e-05,290.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.37872314453125,0.0,0.0,0.0001007196406135,291.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3658752441406,0.0,0.0,0.0004777705180458,288.0912780761719,294.1499938964844,259.2651062011719,258.7385559082031,260.5325622558594,259.2427673339844,286.4944763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190922766923,8.096518122613361e-09,0.0010190842440351,-0.0202627032995224,0.0,0.0,0.0,-0.0088266106322407,60.0,-18.989410400390625,-0.0,-7.080861053054832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449100,290.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3816223144531,0.0,0.0,9.556142322253436e-05,291.2602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3596496582031,0.0,0.0,0.0001006307647912,290.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.37225341796875,0.0,0.0,7.432555867126212e-05,290.2163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.37237548828125,0.0,0.0,0.0001006307866191,291.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.359619140625,0.0,0.0,0.0004773490363731,288.0848388671875,294.1499938964844,259.2680969238281,258.74322509765625,260.5211486816406,259.2464599609375,286.4873962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181932011619,7.991392436679234e-09,0.00101818528492,-0.0199873894453048,0.0,0.0,0.0,-0.0087744947522878,60.0,-18.964805603027344,-0.0,-7.068373264473848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449160,290.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3752136230469,0.0,0.0,9.548007074045016e-05,291.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3533935546875,0.0,0.0,0.0001005450976663,290.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.36590576171875,0.0,0.0,7.426227966789156e-05,290.2117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.36602783203125,0.0,0.0,0.0001005451194941,291.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.35333251953125,0.0,0.0,0.0004769426304847,288.0783996582031,294.1499938964844,259.2707214355469,258.7474365234375,260.5098571777344,259.2499694824219,286.4803161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173263726755,7.890035291779895e-09,0.0010173184564337,-0.0197219401597976,0.0,0.0,0.0,-0.0087242471054196,60.0,-18.94094467163086,-0.0,-7.05634377595743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449220,290.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3624267578125,0.0,0.0,9.53272101469338e-05,291.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3408508300781,0.0,0.0,0.00010038412438,290.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.35321044921875,0.0,0.0,7.41433905204758e-05,290.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3533630371094,0.0,0.0,0.0001003841462079,291.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3408203125,0.0,0.0,0.0004761790623888,288.06549072265625,294.1499938964844,259.27471923828125,258.7543334960937,260.4876708984375,259.2562561035156,286.4661865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156977223232,7.699588522314116e-09,0.0010156900389119,-0.0192231610417366,0.0,0.0,0.0,-0.0086298352107405,60.0,-18.89605712890625,-0.0,-7.03376841215686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449280,290.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3624267578125,0.0,0.0,9.53272101469338e-05,291.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3408508300781,0.0,0.0,0.00010038412438,290.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.35321044921875,0.0,0.0,7.41433905204758e-05,290.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3533630371094,0.0,0.0,0.0001003841462079,291.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3408203125,0.0,0.0,0.0004761790623888,288.06549072265625,294.1499938964844,259.27471923828125,258.7543334960937,260.4876708984375,259.2562561035156,286.4661865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156977223232,7.699588522314116e-09,0.0010156900389119,-0.0192231610417366,0.0,0.0,0.0,-0.0086298352107405,60.0,-18.89605712890625,-0.0,-7.03376841215686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449340,290.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3496398925781,0.0,0.0,9.51864494709298e-05,291.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3283386230469,0.0,0.0,0.0001002358985715,290.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3405456542969,0.0,0.0,7.403390918625519e-05,290.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3406982421875,0.0,0.0,0.0001002359203994,291.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.32830810546875,0.0,0.0,0.0004754759429488,288.0526123046875,294.1499938964844,259.2768249511719,258.7589111328125,260.4659729003906,259.2615051269531,286.4520568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141979437321,7.524223022414844e-09,0.0010141903767362,-0.0187638662755489,0.0,0.0,0.0,-0.0085428981110453,60.0,-18.85490226745605,-0.0,-7.013012037759836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449400,290.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3496398925781,0.0,0.0,9.51864494709298e-05,291.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3283386230469,0.0,0.0,0.0001002358985715,290.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3405456542969,0.0,0.0,7.403390918625519e-05,290.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3406982421875,0.0,0.0,0.0001002359203994,291.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.32830810546875,0.0,0.0,0.0004754759429488,288.0526123046875,294.1499938964844,259.2768249511719,258.7589111328125,260.4659729003906,259.2615051269531,286.4520568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141979437321,7.524223022414844e-09,0.0010141903767362,-0.0187638662755489,0.0,0.0,0.0,-0.0085428981110453,60.0,-18.85490226745605,-0.0,-7.013012037759836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449460,290.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3368530273437,0.0,0.0,9.50591784203425e-05,291.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3158264160156,0.0,0.0,0.0001001018754323,290.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.327880859375,0.0,0.0,7.393491978291422e-05,290.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3280334472656,0.0,0.0,0.0001001018972601,291.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3157958984375,0.0,0.0,0.0004748401988763,288.0397644042969,294.1499938964844,259.2767944335937,258.76092529296875,260.4447021484375,259.26544189453125,286.43798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128418216481,7.365660970037878e-09,0.0010128344874829,-0.0183485709130764,0.0,0.0,0.0,-0.00846429169178,60.0,-18.81772232055664,-0.0,-6.994271473104163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449520,290.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3368530273437,0.0,0.0,9.50591784203425e-05,291.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3158264160156,0.0,0.0,0.0001001018754323,290.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.327880859375,0.0,0.0,7.393491978291422e-05,290.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3280334472656,0.0,0.0,0.0001001018972601,291.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3157958984375,0.0,0.0,0.0004748401988763,288.0397644042969,294.1499938964844,259.2767944335937,258.76092529296875,260.4447021484375,259.26544189453125,286.43798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128418216481,7.365660970037878e-09,0.0010128344874829,-0.0183485709130764,0.0,0.0,0.0,-0.00846429169178,60.0,-18.81772232055664,-0.0,-6.994271473104163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449580,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3240966796875,0.0,0.0,9.494474215898664e-05,291.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3033447265625,0.0,0.0,9.99813710222952e-05,290.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.31524658203125,0.0,0.0,7.384591299341992e-05,290.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3153686523437,0.0,0.0,9.998139285016804e-05,291.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3033142089844,0.0,0.0,0.0004742685705423,288.0268859863281,294.1499938964844,259.2743530273437,258.7600402832031,260.423828125,259.2678527832031,286.4239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116226039826,7.223091014196825e-09,0.0010116153862327,-0.017975153401494,0.0,0.0,0.0,-0.0083936136215925,60.0,-18.78483772277832,-0.0,-6.977442268407685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449640,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3240966796875,0.0,0.0,9.494474215898664e-05,291.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3033447265625,0.0,0.0,9.99813710222952e-05,290.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.31524658203125,0.0,0.0,7.384591299341992e-05,290.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3153686523437,0.0,0.0,9.998139285016804e-05,291.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3033142089844,0.0,0.0,0.0004742685705423,288.0268859863281,294.1499938964844,259.2743530273437,258.7600402832031,260.423828125,259.2678527832031,286.4239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116226039826,7.223091014196825e-09,0.0010116153862327,-0.017975153401494,0.0,0.0,0.0,-0.0083936136215925,60.0,-18.78483772277832,-0.0,-6.977442268407685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449700,290.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3177185058594,0.0,0.0,9.489236254012212e-05,291.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2970886230469,0.0,0.0,9.992621198762208e-05,290.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3089294433594,0.0,0.0,7.38051749067381e-05,290.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3090515136719,0.0,0.0,9.992622653953732e-05,291.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.29705810546875,0.0,0.0,0.0004740068980026,288.0204467773437,294.1499938964844,259.2721252441406,258.7584228515625,260.4135131835937,259.2684326171875,286.4169616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110643925145,7.157827219828051e-09,0.0010110572911798,-0.0178042128682136,0.0,0.0,0.0,-0.0083612594753503,60.0,-18.770002365112305,-0.0,-6.969744958951196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449760,290.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.31134033203125,0.0,0.0,9.484323527431116e-05,291.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.29083251953125,0.0,0.0,9.987447992898524e-05,290.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3025817871094,0.0,0.0,7.376696157734841e-05,290.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3027038574219,0.0,0.0,9.987450175685808e-05,291.3714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2908020019531,0.0,0.0,0.0004737615236081,288.0140380859375,294.1499938964844,259.26922607421875,258.7559814453125,260.4032592773437,259.2685241699219,286.4099426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105409892275,7.096626841729403e-09,0.0010105338878929,-0.0176439154893159,0.0,0.0,0.0,-0.0083309197798371,60.0,-18.75625991821289,-0.0,-6.96253152909776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449820,290.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.298583984375,0.0,0.0,9.47544103837572e-05,291.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2783203125,0.0,0.0,9.97809402178973e-05,290.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2899475097656,0.0,0.0,7.369787635980174e-05,290.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2900695800781,0.0,0.0,9.978096204577014e-05,291.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2782897949219,0.0,0.0,0.0004733178357128,288.00115966796875,294.1499938964844,259.2611999511719,258.7484130859375,260.3829345703125,259.2674255371094,286.3959655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095945326611,6.985962031080817e-09,0.0010095875477418,-0.0173540525138378,0.0,0.0,0.0,-0.0082760583609342,60.0,-18.73190116882324,-0.0,-6.949495912067506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449880,290.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.298583984375,0.0,0.0,9.47544103837572e-05,291.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2783203125,0.0,0.0,9.97809402178973e-05,290.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2899475097656,0.0,0.0,7.369787635980174e-05,290.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2900695800781,0.0,0.0,9.978096204577014e-05,291.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2782897949219,0.0,0.0,0.0004733178357128,288.00115966796875,294.1499938964844,259.2611999511719,258.7484130859375,260.3829345703125,259.2674255371094,286.3959655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095945326611,6.985962031080817e-09,0.0010095875477418,-0.0173540525138378,0.0,0.0,0.0,-0.0082760583609342,60.0,-18.73190116882324,-0.0,-6.949495912067506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449940,290.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.28582763671875,0.0,0.0,9.46781801758334e-05,291.21600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2658386230469,0.0,0.0,9.970067185349762e-05,290.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2772827148437,0.0,0.0,7.363858458120376e-05,290.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.27740478515625,0.0,0.0,9.970068640541284e-05,291.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.26580810546875,0.0,0.0,0.0004729370411951,287.9883117675781,294.1499938964844,259.25,258.73712158203125,260.3628234863281,259.2641296386719,286.3820495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008782419376,6.8909944417328015e-09,0.0010087754344567,-0.0171053018420934,0.0,0.0,0.0,-0.0082289790734648,60.0,-18.712326049804688,-0.0,-6.938319785376734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450000,290.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.28582763671875,0.0,0.0,9.46781801758334e-05,291.21600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2658386230469,0.0,0.0,9.970067185349762e-05,290.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2772827148437,0.0,0.0,7.363858458120376e-05,290.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.27740478515625,0.0,0.0,9.970068640541284e-05,291.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.26580810546875,0.0,0.0,0.0004729370411951,287.9883117675781,294.1499938964844,259.25,258.73712158203125,260.3628234863281,259.2641296386719,286.3820495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008782419376,6.8909944417328015e-09,0.0010087754344567,-0.0171053018420934,0.0,0.0,0.0,-0.0082289790734648,60.0,-18.712326049804688,-0.0,-6.938319785376734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450060,290.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2730712890625,0.0,0.0,9.461440640734509e-05,291.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2533264160156,0.0,0.0,9.96335074887611e-05,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2646484375,0.0,0.0,7.358898437814787e-05,290.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2647705078125,0.0,0.0,9.963352931663394e-05,291.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2532958984375,0.0,0.0,0.0004726184706669,287.9754638671875,294.1499938964844,259.23663330078125,258.72320556640625,260.3428649902344,259.2585754394531,286.3681335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081029031425,6.811541108930896e-09,0.0010080960346385,-0.0168971866369247,0.0,0.0,0.0,-0.008189589716494,60.0,-18.69711875915528,-0.0,-6.92897614840149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450120,290.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2730712890625,0.0,0.0,9.461440640734509e-05,291.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2533264160156,0.0,0.0,9.96335074887611e-05,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2646484375,0.0,0.0,7.358898437814787e-05,290.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2647705078125,0.0,0.0,9.963352931663394e-05,291.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2532958984375,0.0,0.0,0.0004726184706669,287.9754638671875,294.1499938964844,259.23663330078125,258.72320556640625,260.3428649902344,259.2585754394531,286.3681335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081029031425,6.811541108930896e-09,0.0010080960346385,-0.0168971866369247,0.0,0.0,0.0,-0.008189589716494,60.0,-18.69711875915528,-0.0,-6.92897614840149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450180,290.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.26031494140625,0.0,0.0,9.456489351578055e-05,291.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2408142089844,0.0,0.0,9.958136797649786e-05,290.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2519836425781,0.0,0.0,7.3550472734496e-05,290.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2521057128906,0.0,0.0,9.95813898043707e-05,291.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.24078369140625,0.0,0.0,0.0004723711463157,287.96258544921875,294.1499938964844,259.2223205566406,258.7080993652344,260.322998046875,259.2510070800781,286.354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007575308904,6.749856673593513e-09,0.0010075685568153,-0.0167356114834547,0.0,0.0,0.0,-0.0081590106710791,60.0,-18.68575096130371,-0.0,-6.921725770325794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450240,290.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.26031494140625,0.0,0.0,9.456489351578055e-05,291.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2408142089844,0.0,0.0,9.958136797649786e-05,290.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2519836425781,0.0,0.0,7.3550472734496e-05,290.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2521057128906,0.0,0.0,9.95813898043707e-05,291.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.24078369140625,0.0,0.0,0.0004723711463157,287.96258544921875,294.1499938964844,259.2223205566406,258.7080993652344,260.322998046875,259.2510070800781,286.354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007575308904,6.749856673593513e-09,0.0010075685568153,-0.0167356114834547,0.0,0.0,0.0,-0.0081590106710791,60.0,-18.68575096130371,-0.0,-6.921725770325794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450300,290.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2539367675781,0.0,0.0,9.454404062125832e-05,291.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.23455810546875,0.0,0.0,9.955941641237588e-05,290.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.24566650390625,0.0,0.0,7.35342619009316e-05,290.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.24578857421875,0.0,0.0,9.955943824024872e-05,291.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2345275878906,0.0,0.0,0.0004722670128103,287.9561767578125,294.1499938964844,259.21484375,258.7001647949219,260.3131103515625,259.2466125488281,286.3473205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100735318847,6.7238850043338524e-09,0.0010073464363813,-0.0166675820946693,0.0,0.0,0.0,-0.0081461351364851,60.0,-18.68116950988769,-0.0,-6.918674699818439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
