time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
450360,290.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.24755859375,0.0,0.0,9.452605445403606e-05,291.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2283020019531,0.0,0.0,9.954046981874852e-05,290.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2393493652344,0.0,0.0,7.352026295848191e-05,290.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2394714355469,0.0,0.0,9.954049164662138e-05,291.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.228271484375,0.0,0.0,0.0004721771401818,287.9497375488281,294.1499938964844,259.2071533203125,258.69195556640625,260.3032531738281,259.2418212890625,286.34039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071614524349,6.7014727100911395e-09,0.0010071548167616,-0.0166088752448558,0.0,0.0,0.0,-0.0081350235268473,60.0,-18.67731475830078,-0.0,-6.916042138982449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450420,290.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2348022460937,0.0,0.0,9.449758363189176e-05,291.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2157897949219,0.0,0.0,9.95104928733781e-05,290.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2266845703125,0.0,0.0,7.349812221946195e-05,290.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.226806640625,0.0,0.0,9.951050742529333e-05,291.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2157592773437,0.0,0.0,0.0004720349388662,287.9368591308594,294.1499938964844,259.19122314453125,258.6747741699219,260.2835693359375,259.2311706542969,286.3265686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068580741062,6.666005969435673e-09,0.0010068514384329,-0.0165159739553928,0.0,0.0,0.0,-0.0081174410879611,60.0,-18.67165184020996,-0.0,-6.911876937465422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450480,290.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2348022460937,0.0,0.0,9.449758363189176e-05,291.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2157897949219,0.0,0.0,9.95104928733781e-05,290.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2266845703125,0.0,0.0,7.349812221946195e-05,290.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.226806640625,0.0,0.0,9.951050742529333e-05,291.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2157592773437,0.0,0.0,0.0004720349388662,287.9368591308594,294.1499938964844,259.19122314453125,258.6747741699219,260.2835693359375,259.2311706542969,286.3265686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068580741062,6.666005969435673e-09,0.0010068514384329,-0.0165159739553928,0.0,0.0,0.0,-0.0081174410879611,60.0,-18.67165184020996,-0.0,-6.911876937465422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450540,290.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2220153808594,0.0,0.0,9.447761840419844e-05,291.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2032470703125,0.0,0.0,9.948946535587312e-05,290.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2140197753906,0.0,0.0,7.348259532591328e-05,290.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2141418457031,0.0,0.0,9.948947990778834e-05,291.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2032165527344,0.0,0.0,0.0004719352000392,287.9239807128906,294.1499938964844,259.174560546875,258.6566772460937,260.2639465332031,259.21929931640625,286.312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066453833132,6.641132976881181e-09,0.0010066387476399,-0.016450822353363,0.0,0.0,0.0,-0.0081051103770732,60.0,-18.66827964782715,-0.0,-6.908957317364185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450600,290.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2220153808594,0.0,0.0,9.447761840419844e-05,291.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2032470703125,0.0,0.0,9.948946535587312e-05,290.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2140197753906,0.0,0.0,7.348259532591328e-05,290.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2141418457031,0.0,0.0,9.948947990778834e-05,291.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2032165527344,0.0,0.0,0.0004719352000392,287.9239807128906,294.1499938964844,259.174560546875,258.6566772460937,260.2639465332031,259.21929931640625,286.312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066453833132,6.641132976881181e-09,0.0010066387476399,-0.016450822353363,0.0,0.0,0.0,-0.0081051103770732,60.0,-18.66827964782715,-0.0,-6.908957317364185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450660,290.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2092590332031,0.0,0.0,9.446501644561069e-05,291.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1907043457031,0.0,0.0,9.947620128514244e-05,290.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.20135498046875,0.0,0.0,7.347279461100698e-05,290.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2014465332031,0.0,0.0,9.947621583705768e-05,291.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.190673828125,0.0,0.0,0.0004718722775578,287.9111022949219,294.1499938964844,259.15728759765625,258.63775634765625,260.244384765625,259.20623779296875,286.2989807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.6254428610079685e-09,0.0010065045207738,-0.0164097212255001,0.0,0.0,0.0,-0.0080973319709301,60.0,-18.66707229614257,-0.0,-6.907114880050359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450720,290.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2092590332031,0.0,0.0,9.446501644561069e-05,291.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1907043457031,0.0,0.0,9.947620128514244e-05,290.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.20135498046875,0.0,0.0,7.347279461100698e-05,290.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2014465332031,0.0,0.0,9.947621583705768e-05,291.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.190673828125,0.0,0.0,0.0004718722775578,287.9111022949219,294.1499938964844,259.15728759765625,258.63775634765625,260.244384765625,259.20623779296875,286.2989807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.6254428610079685e-09,0.0010065045207738,-0.0164097212255001,0.0,0.0,0.0,-0.0080973319709301,60.0,-18.66707229614257,-0.0,-6.907114880050359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450780,290.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.19647216796875,0.0,0.0,9.44590356084518e-05,291.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1781616210937,0.0,0.0,9.946990030584856e-05,290.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.18865966796875,0.0,0.0,7.346814527409151e-05,290.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.18878173828125,0.0,0.0,9.94699221337214e-05,291.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1781311035156,0.0,0.0,0.0004718423879239,287.898193359375,294.1499938964844,259.1394348144531,258.6180725097656,260.224853515625,259.19207763671875,286.28521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064474772661,6.617995040869573e-09,0.0010064408415928,-0.0163902137428522,0.0,0.0,0.0,-0.0080936402082443,60.0,-18.66776466369629,-0.0,-6.906240912485373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450840,290.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.19647216796875,0.0,0.0,9.44590356084518e-05,291.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1781616210937,0.0,0.0,9.946990030584856e-05,290.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.18865966796875,0.0,0.0,7.346814527409151e-05,290.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.18878173828125,0.0,0.0,9.94699221337214e-05,291.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1781311035156,0.0,0.0,0.0004718423879239,287.898193359375,294.1499938964844,259.1394348144531,258.6180725097656,260.224853515625,259.19207763671875,286.28521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064474772661,6.617995040869573e-09,0.0010064408415928,-0.0163902137428522,0.0,0.0,0.0,-0.0080936402082443,60.0,-18.66776466369629,-0.0,-6.906240912485373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450900,290.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1900634765625,0.0,0.0,9.445838077226654e-05,291.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.171875,0.0,0.0,9.946920908987522e-05,290.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.18231201171875,0.0,0.0,7.34676286811009e-05,290.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.18243408203125,0.0,0.0,9.946922364179044e-05,291.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1718444824219,0.0,0.0,0.0004718390991911,287.8917541503906,294.1499938964844,259.1303405761719,258.6080017089844,260.215087890625,259.18463134765625,286.2783508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064404923468,6.617177472634239e-09,0.0010064338566735,-0.0163880717009305,0.0,0.0,0.0,-0.0080932350829243,60.0,-18.668750762939453,-0.0,-6.906144989216045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450960,290.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1836853027344,0.0,0.0,9.445899922866374e-05,291.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1656188964844,0.0,0.0,9.94698639260605e-05,290.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.17596435546875,0.0,0.0,7.346811617026106e-05,290.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.17608642578125,0.0,0.0,9.946987847797573e-05,291.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.16558837890625,0.0,0.0,0.0004718421841971,287.88531494140625,294.1499938964844,259.1211242675781,258.5977478027344,260.205322265625,259.1769714355469,286.2715148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064471280202,6.617950631948588e-09,0.0010064404923468,-0.0163900963962078,0.0,0.0,0.0,-0.0080936178565025,60.0,-18.670080184936523,-0.0,-6.906235938686224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451020,290.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1708679199219,0.0,0.0,9.446429612580688e-05,291.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1530456542969,0.0,0.0,9.947543730959296e-05,290.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.16326904296875,0.0,0.0,7.347223436227068e-05,290.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.16339111328125,0.0,0.0,9.94754518615082e-05,291.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.15301513671875,0.0,0.0,0.000471868639579,287.87237548828125,294.1499938964844,259.1023864746094,258.57684326171875,260.1858215332031,259.1610412597656,286.2578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065034730359,6.624549797606961e-09,0.0010064968373626,-0.0164073836058378,0.0,0.0,0.0,-0.0080968895927071,60.0,-18.673791885375977,-0.0,-6.907010430268201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451080,290.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1708679199219,0.0,0.0,9.446429612580688e-05,291.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1530456542969,0.0,0.0,9.947543730959296e-05,290.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.16326904296875,0.0,0.0,7.347223436227068e-05,290.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.16339111328125,0.0,0.0,9.94754518615082e-05,291.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.15301513671875,0.0,0.0,0.000471868639579,287.87237548828125,294.1499938964844,259.1023864746094,258.57684326171875,260.1858215332031,259.1610412597656,286.2578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065034730359,6.624549797606961e-09,0.0010064968373626,-0.0164073836058378,0.0,0.0,0.0,-0.0080968895927071,60.0,-18.673791885375977,-0.0,-6.907010430268201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451140,290.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1580810546875,0.0,0.0,9.44741041166708e-05,291.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.14044189453125,0.0,0.0,9.94857691694051e-05,290.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1505432128906,0.0,0.0,7.347985956585035e-05,290.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1506652832031,0.0,0.0,9.948578372132032e-05,291.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1404113769531,0.0,0.0,0.0004719176504295,287.8594665527344,294.1499938964844,259.0833435058594,258.5554504394531,260.1663513183594,259.1444396972656,286.2441101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066080139949,6.6367746853757126e-09,0.0010066013783216,-0.0164394043385982,0.0,0.0,0.0,-0.0081029497087001,60.0,-18.67866325378418,-0.0,-6.908445016051702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451200,290.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1580810546875,0.0,0.0,9.44741041166708e-05,291.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.14044189453125,0.0,0.0,9.94857691694051e-05,290.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1505432128906,0.0,0.0,7.347985956585035e-05,290.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1506652832031,0.0,0.0,9.948578372132032e-05,291.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1404113769531,0.0,0.0,0.0004719176504295,287.8594665527344,294.1499938964844,259.0833435058594,258.5554504394531,260.1663513183594,259.1444396972656,286.2441101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066080139949,6.6367746853757126e-09,0.0010066013783216,-0.0164394043385982,0.0,0.0,0.0,-0.0081029497087001,60.0,-18.67866325378418,-0.0,-6.908445016051702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451260,290.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.145263671875,0.0,0.0,9.448811033507808e-05,291.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1278686523437,0.0,0.0,9.950052481144668e-05,290.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1378479003906,0.0,0.0,7.34907589503564e-05,290.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.137939453125,0.0,0.0,9.95005393633619e-05,291.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1278381347656,0.0,0.0,0.0004719876451417,287.8465270996094,294.1499938964844,259.06402587890625,258.5336303710937,260.1468505859375,259.127197265625,286.23046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067573748528,6.654235384928597e-09,0.0010067507391795,-0.0164851415902376,0.0,0.0,0.0,-0.0081116054207086,60.0,-18.68469619750977,-0.0,-6.91049493184437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451320,290.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.145263671875,0.0,0.0,9.448811033507808e-05,291.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1278686523437,0.0,0.0,9.950052481144668e-05,290.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1378479003906,0.0,0.0,7.34907589503564e-05,290.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.137939453125,0.0,0.0,9.95005393633619e-05,291.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1278381347656,0.0,0.0,0.0004719876451417,287.8465270996094,294.1499938964844,259.06402587890625,258.5336303710937,260.1468505859375,259.127197265625,286.23046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067573748528,6.654235384928597e-09,0.0010067507391795,-0.0164851415902376,0.0,0.0,0.0,-0.0081116054207086,60.0,-18.68469619750977,-0.0,-6.91049493184437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451380,290.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1324462890625,0.0,0.0,9.450567449675872e-05,291.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.115234375,0.0,0.0,9.951901301974432e-05,290.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1250915527344,0.0,0.0,7.350441592279822e-05,290.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1252136230469,0.0,0.0,9.951902757165954e-05,291.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1152038574219,0.0,0.0,0.0004720753349829,287.8335876464844,294.1499938964844,259.0445556640625,258.5115051269531,260.1273803710937,259.109375,286.216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006944454275,6.676115660297911e-09,0.0010069378186017,-0.0165424551814794,0.0,0.0,0.0,-0.0081224525347352,60.0,-18.691669464111328,-0.0,-6.913064254376877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451440,290.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1324462890625,0.0,0.0,9.450567449675872e-05,291.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.115234375,0.0,0.0,9.951901301974432e-05,290.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1250915527344,0.0,0.0,7.350441592279822e-05,290.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1252136230469,0.0,0.0,9.951902757165954e-05,291.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1152038574219,0.0,0.0,0.0004720753349829,287.8335876464844,294.1499938964844,259.0445556640625,258.5115051269531,260.1273803710937,259.109375,286.216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006944454275,6.676115660297911e-09,0.0010069378186017,-0.0165424551814794,0.0,0.0,0.0,-0.0081224525347352,60.0,-18.691669464111328,-0.0,-6.913064254376877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451500,290.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1260070800781,0.0,0.0,9.451562073081732e-05,291.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10894775390625,0.0,0.0,9.952949039870872e-05,290.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1187438964844,0.0,0.0,7.351215754169971e-05,290.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.11883544921875,0.0,0.0,9.952950495062396e-05,291.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1089172363281,0.0,0.0,0.0004721250443253,287.8271179199219,294.1499938964844,259.0347595214844,258.5003662109375,260.1176452636719,259.10028076171875,286.2099914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070505086332,6.6885146310369245e-09,0.0010070437565445,-0.0165749341249465,0.0,0.0,0.0,-0.0081285992637276,60.0,-18.69548225402832,-0.0,-6.91452015644245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451560,290.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1195983886719,0.0,0.0,9.452638914808632e-05,291.13433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1026306152344,0.0,0.0,9.954083361662924e-05,290.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.11236572265625,0.0,0.0,7.352053216891363e-05,290.0934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1124572753906,0.0,0.0,9.954084816854448e-05,291.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10260009765625,0.0,0.0,0.0004721788573078,287.82061767578125,294.1499938964844,259.02496337890625,258.4891662597656,260.1078796386719,259.091064453125,286.20318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071652941405,6.701933230601753e-09,0.0010071585420519,-0.0166100822389125,0.0,0.0,0.0,-0.0081352517008781,60.0,-18.6994686126709,-0.0,-6.916096140230368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451620,290.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.10675048828125,0.0,0.0,9.454978862777352e-05,291.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0899963378906,0.0,0.0,9.956547000911088e-05,290.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.099609375,0.0,0.0,7.35387293389067e-05,290.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0997009277344,0.0,0.0,9.95654845610261e-05,291.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0899658203125,0.0,0.0,0.0004722957382909,287.8076477050781,294.1499938964844,259.0053405761719,258.4666442871094,260.08837890625,259.0723571777344,286.1895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074145393446,6.731089019496039e-09,0.0010074077872559,-0.0166864525526762,0.0,0.0,0.0,-0.0081497048959136,60.0,-18.707868576049805,-0.0,-6.919520956216729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451680,290.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.10675048828125,0.0,0.0,9.454978862777352e-05,291.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0899963378906,0.0,0.0,9.956547000911088e-05,290.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.099609375,0.0,0.0,7.35387293389067e-05,290.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0997009277344,0.0,0.0,9.95654845610261e-05,291.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0899658203125,0.0,0.0,0.0004722957382909,287.8076477050781,294.1499938964844,259.0053405761719,258.4666442871094,260.08837890625,259.0723571777344,286.1895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074145393446,6.731089019496039e-09,0.0010074077872559,-0.0166864525526762,0.0,0.0,0.0,-0.0081497048959136,60.0,-18.707868576049805,-0.0,-6.919520956216729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451740,290.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0939025878906,0.0,0.0,9.457515261601657e-05,291.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.07733154296875,0.0,0.0,9.959218004951254e-05,290.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0868225097656,0.0,0.0,7.355845445999876e-05,290.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0869445800781,0.0,0.0,9.959219460142776e-05,291.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0773010253906,0.0,0.0,0.0004724224272649,287.794677734375,294.1499938964844,258.9858093261719,258.4440612792969,260.0688781738281,259.05340576171875,286.17596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076848557218,6.7626908517581805e-09,0.0010076781036332,-0.0167692303657531,0.0,0.0,0.0,-0.0081653716042637,60.0,-18.71672248840332,-0.0,-6.923234252553814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451800,290.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0939025878906,0.0,0.0,9.457515261601657e-05,291.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.07733154296875,0.0,0.0,9.959218004951254e-05,290.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0868225097656,0.0,0.0,7.355845445999876e-05,290.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0869445800781,0.0,0.0,9.959219460142776e-05,291.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0773010253906,0.0,0.0,0.0004724224272649,287.794677734375,294.1499938964844,258.9858093261719,258.4440612792969,260.0688781738281,259.05340576171875,286.17596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076848557218,6.7626908517581805e-09,0.0010076781036332,-0.0167692303657531,0.0,0.0,0.0,-0.0081653716042637,60.0,-18.71672248840332,-0.0,-6.923234252553814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451860,290.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0810241699219,0.0,0.0,9.460198634769768e-05,291.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0646667480469,0.0,0.0,9.96204325929284e-05,290.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.07403564453125,0.0,0.0,7.357932190643623e-05,290.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0741577148437,0.0,0.0,9.962044714484364e-05,291.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.06463623046875,0.0,0.0,0.0004725564504042,287.7816772460937,294.1499938964844,258.96636962890625,258.4214782714844,260.04937744140625,259.0342102050781,286.1623840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079707717522,6.7961245520109514e-09,0.0010079639032483,-0.0168568044900894,0.0,0.0,0.0,-0.0081819463521242,60.0,-18.725879669189453,-0.0,-6.927163553882566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451920,290.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0810241699219,0.0,0.0,9.460198634769768e-05,291.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0646667480469,0.0,0.0,9.96204325929284e-05,290.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.07403564453125,0.0,0.0,7.357932190643623e-05,290.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0741577148437,0.0,0.0,9.962044714484364e-05,291.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.06463623046875,0.0,0.0,0.0004725564504042,287.7816772460937,294.1499938964844,258.96636962890625,258.4214782714844,260.04937744140625,259.0342102050781,286.1623840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079707717522,6.7961245520109514e-09,0.0010079639032483,-0.0168568044900894,0.0,0.0,0.0,-0.0081819463521242,60.0,-18.725879669189453,-0.0,-6.927163553882566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451980,290.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0681457519531,0.0,0.0,9.46294967434369e-05,291.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.052001953125,0.0,0.0,9.964940545614807e-05,290.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0612487792969,0.0,0.0,7.360072049777955e-05,290.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.06134033203125,0.0,0.0,9.964942000806332e-05,291.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0519714355469,0.0,0.0,0.0004726938786916,287.7686767578125,294.1499938964844,258.9471435546875,258.3990173339844,260.0298767089844,259.0149230957031,286.1488037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082639055326,6.830402021762438e-09,0.0010082570370286,-0.0169465895742177,0.0,0.0,0.0,-0.008198938332498,60.0,-18.735143661499023,-0.0,-6.93119304173706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452040,290.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0681457519531,0.0,0.0,9.46294967434369e-05,291.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.052001953125,0.0,0.0,9.964940545614807e-05,290.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0612487792969,0.0,0.0,7.360072049777955e-05,290.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.06134033203125,0.0,0.0,9.964942000806332e-05,291.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0519714355469,0.0,0.0,0.0004726938786916,287.7686767578125,294.1499938964844,258.9471435546875,258.3990173339844,260.0298767089844,259.0149230957031,286.1488037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082639055326,6.830402021762438e-09,0.0010082570370286,-0.0169465895742177,0.0,0.0,0.0,-0.008198938332498,60.0,-18.735143661499023,-0.0,-6.93119304173706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452100,290.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0616760253906,0.0,0.0,9.464337927056476e-05,291.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.045654296875,0.0,0.0,9.96640301309526e-05,290.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0548400878906,0.0,0.0,7.3611518018879e-05,290.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.054931640625,0.0,0.0,9.966404468286784e-05,291.3057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0456237792969,0.0,0.0,0.0004727632331196,287.7621765136719,294.1499938964844,258.9376220703125,258.3878479003906,260.0201110839844,259.0052795410156,286.1420288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084118694067,6.847703737378197e-09,0.0010084050009027,-0.0169919095933437,0.0,0.0,0.0,-0.0082075158134102,60.0,-18.73977851867676,-0.0,-6.933228036132277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452160,290.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.05523681640625,0.0,0.0,9.465712355449796e-05,291.1020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.039306640625,0.0,0.0,9.96784947346896e-05,290.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0484313964844,0.0,0.0,7.362220640061423e-05,290.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0485534667969,0.0,0.0,9.967850928660482e-05,291.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0392761230469,0.0,0.0,0.0004728318599518,287.7556457519531,294.1499938964844,258.9281921386719,258.3767395019531,260.0103454589844,258.99560546875,286.13525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085582034662,6.864822488239497e-09,0.0010085513349622,-0.0170367490500211,0.0,0.0,0.0,-0.0082160029560327,60.0,-18.744365692138672,-0.0,-6.935241003702687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452220,290.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0423278808594,0.0,0.0,9.468374628340824e-05,291.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.026611328125,0.0,0.0,9.970653627533466e-05,290.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0356140136719,0.0,0.0,7.364292105194181e-05,290.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03570556640625,0.0,0.0,9.970655082724988e-05,291.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0265808105469,0.0,0.0,0.000472964864457,287.7426147460937,294.1499938964844,258.9095764160156,258.354736328125,259.9908447265625,258.97637939453125,286.1217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.898001725375025e-09,0.0010088351555168,-0.0171236563473939,0.0,0.0,0.0,-0.008232451044023,60.0,-18.753250122070312,-0.0,-6.939144014950216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452280,290.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0423278808594,0.0,0.0,9.468374628340824e-05,291.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.026611328125,0.0,0.0,9.970653627533466e-05,290.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0356140136719,0.0,0.0,7.364292105194181e-05,290.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03570556640625,0.0,0.0,9.970655082724988e-05,291.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0265808105469,0.0,0.0,0.000472964864457,287.7426147460937,294.1499938964844,258.9095764160156,258.354736328125,259.9908447265625,258.97637939453125,286.1217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.898001725375025e-09,0.0010088351555168,-0.0171236563473939,0.0,0.0,0.0,-0.008232451044023,60.0,-18.753250122070312,-0.0,-6.939144014950216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452340,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0294189453125,0.0,0.0,9.470907389186324e-05,291.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0138854980469,0.0,0.0,9.973320265999064e-05,290.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0227966308594,0.0,0.0,7.36626170692034e-05,290.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0228881835937,0.0,0.0,9.973321721190588e-05,291.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.01385498046875,0.0,0.0,0.000473091378808,287.7295837402344,294.1499938964844,258.89141845703125,258.3330993652344,259.97137451171875,258.957275390625,286.108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.92955826053776e-09,0.0010091050062328,-0.0172063130885362,0.0,0.0,0.0,-0.0082480944693088,60.0,-18.76172637939453,-0.0,-6.942856600744562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452400,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0294189453125,0.0,0.0,9.470907389186324e-05,291.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0138854980469,0.0,0.0,9.973320265999064e-05,290.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0227966308594,0.0,0.0,7.36626170692034e-05,290.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0228881835937,0.0,0.0,9.973321721190588e-05,291.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.01385498046875,0.0,0.0,0.000473091378808,287.7295837402344,294.1499938964844,258.89141845703125,258.3330993652344,259.97137451171875,258.957275390625,286.108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.92955826053776e-09,0.0010091050062328,-0.0172063130885362,0.0,0.0,0.0,-0.0082480944693088,60.0,-18.76172637939453,-0.0,-6.942856600744562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452460,290.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0164794921875,0.0,0.0,9.473151294514536e-05,291.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00115966796875,0.0,0.0,9.97568349703215e-05,290.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.00994873046875,0.0,0.0,7.368006481556222e-05,290.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0100402832031,0.0,0.0,9.975684952223672e-05,291.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0011291503906,0.0,0.0,0.0004732034576591,287.7165222167969,294.1499938964844,258.8737487792969,258.3118591308594,259.9519348144531,258.9384155273437,286.0946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093509918078,6.957515896743871e-09,0.0010093440068885,-0.0172795429825782,0.0,0.0,0.0,-0.0082619544118642,60.0,-18.76939010620117,-0.0,-6.946147124153867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452520,290.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0164794921875,0.0,0.0,9.473151294514536e-05,291.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00115966796875,0.0,0.0,9.97568349703215e-05,290.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.00994873046875,0.0,0.0,7.368006481556222e-05,290.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0100402832031,0.0,0.0,9.975684952223672e-05,291.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0011291503906,0.0,0.0,0.0004732034576591,287.7165222167969,294.1499938964844,258.8737487792969,258.3118591308594,259.9519348144531,258.9384155273437,286.0946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093509918078,6.957515896743871e-09,0.0010093440068885,-0.0172795429825782,0.0,0.0,0.0,-0.0082619544118642,60.0,-18.76939010620117,-0.0,-6.946147124153867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452580,290.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0035705566406,0.0,0.0,9.475093975197524e-05,291.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9884033203125,0.0,0.0,9.97772949631326e-05,290.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9971008300781,0.0,0.0,7.369517697952688e-05,290.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9971923828125,0.0,0.0,9.977730951504782e-05,291.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9883728027344,0.0,0.0,0.0004733005189336,287.7034606933594,294.1499938964844,258.8566589355469,258.2911682128906,259.9324951171875,258.9198913574219,286.0810852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095580946654,6.9817271963756874e-09,0.001009551109746,-0.0173429604619741,0.0,0.0,0.0,-0.0082739572972059,60.0,-18.776227951049805,-0.0,-6.948997111067001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452640,290.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0035705566406,0.0,0.0,9.475093975197524e-05,291.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9884033203125,0.0,0.0,9.97772949631326e-05,290.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9971008300781,0.0,0.0,7.369517697952688e-05,290.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9971923828125,0.0,0.0,9.977730951504782e-05,291.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9883728027344,0.0,0.0,0.0004733005189336,287.7034606933594,294.1499938964844,258.8566589355469,258.2911682128906,259.9324951171875,258.9198913574219,286.0810852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095580946654,6.9817271963756874e-09,0.001009551109746,-0.0173429604619741,0.0,0.0,0.0,-0.0082739572972059,60.0,-18.776227951049805,-0.0,-6.948997111067001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
