time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
452700,290.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9971008300781,0.0,0.0,9.475869592279196e-05,291.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9820251464844,0.0,0.0,9.97854585875757e-05,290.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9906616210937,0.0,0.0,7.370120874838904e-05,290.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,9.978547313949092e-05,291.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98199462890625,0.0,0.0,0.000473339256132,287.6969299316406,294.1499938964844,258.8483581542969,258.2810363769531,259.9228210449219,258.91082763671875,286.0743103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096406331285,6.991386580779135e-09,0.0010096336482092,-0.0173682607710361,0.0,0.0,0.0,-0.0082787461578845,60.0,-18.779088973999023,-0.0,-6.950134689986953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452760,290.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9906005859375,0.0,0.0,9.476571722188964e-05,291.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.97564697265625,0.0,0.0,9.979285096051171e-05,290.26239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9842224121094,0.0,0.0,7.370667299255729e-05,290.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9843139648437,0.0,0.0,9.979286551242694e-05,291.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9756164550781,0.0,0.0,0.0004733743262477,287.6903686523437,294.1499938964844,258.8402404785156,258.2710876464844,259.9131164550781,258.9018249511719,286.06756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097156045958,7.00013913501607e-09,0.0010097086196765,-0.0173911862075328,0.0,0.0,0.0,-0.0082830851897597,60.0,-18.781763076782227,-0.0,-6.951164976953805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452820,290.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9776611328125,0.0,0.0,9.47750377235934e-05,291.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.962890625,0.0,0.0,9.980266622733323e-05,290.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9713439941406,0.0,0.0,7.371391984634101e-05,290.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.971435546875,0.0,0.0,9.980268077924848e-05,291.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9628601074219,0.0,0.0,0.0004734208632726,287.67730712890625,294.1499938964844,258.8245544433594,258.2516784667969,259.8938293457031,258.8842468261719,286.0540466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100981479045,7.011750291496811e-09,0.0010098078055307,-0.0174215994775295,0.0,0.0,0.0,-0.0082888416945934,60.0,-18.785863876342773,-0.0,-6.952532771720146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452880,290.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9776611328125,0.0,0.0,9.47750377235934e-05,291.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.962890625,0.0,0.0,9.980266622733323e-05,290.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9713439941406,0.0,0.0,7.371391984634101e-05,290.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.971435546875,0.0,0.0,9.980268077924848e-05,291.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9628601074219,0.0,0.0,0.0004734208632726,287.67730712890625,294.1499938964844,258.8245544433594,258.2516784667969,259.8938293457031,258.8842468261719,286.0540466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100981479045,7.011750291496811e-09,0.0010098078055307,-0.0174215994775295,0.0,0.0,0.0,-0.0082888416945934,60.0,-18.785863876342773,-0.0,-6.952532771720146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452940,290.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9646911621094,0.0,0.0,9.477838466409594e-05,291.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9501037597656,0.0,0.0,9.980618779081853e-05,290.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9584655761719,0.0,0.0,7.371652463916689e-05,290.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.95855712890625,0.0,0.0,9.980620234273374e-05,291.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9500732421875,0.0,0.0,0.0004734375979751,287.6641845703125,294.1499938964844,258.8096618652344,258.2330322265625,259.8746032714844,258.8672790527344,286.04052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098505299538,7.0159242859801915e-09,0.0010098435450345,-0.0174325313419103,0.0,0.0,0.0,-0.0082909110933542,60.0,-18.788360595703125,-0.0,-6.953023756750555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453000,290.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9646911621094,0.0,0.0,9.477838466409594e-05,291.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9501037597656,0.0,0.0,9.980618779081853e-05,290.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9584655761719,0.0,0.0,7.371652463916689e-05,290.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.95855712890625,0.0,0.0,9.980620234273374e-05,291.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9500732421875,0.0,0.0,0.0004734375979751,287.6641845703125,294.1499938964844,258.8096618652344,258.2330322265625,259.8746032714844,258.8672790527344,286.04052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098505299538,7.0159242859801915e-09,0.0010098435450345,-0.0174325313419103,0.0,0.0,0.0,-0.0082909110933542,60.0,-18.788360595703125,-0.0,-6.953023756750555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453060,290.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95172119140625,0.0,0.0,9.47749213082716e-05,291.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.93731689453125,0.0,0.0,9.98025425360538e-05,290.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9455871582031,0.0,0.0,7.371382525889203e-05,290.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9456787109375,0.0,0.0,9.980255708796903e-05,291.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9372863769531,0.0,0.0,0.000473420281196,287.6510925292969,294.1499938964844,258.795654296875,258.2152404785156,259.8554382324219,258.8509521484375,286.0270080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098137427121,7.011611735663337e-09,0.0010098066413775,-0.0174212362617254,0.0,0.0,0.0,-0.0082887727767229,60.0,-18.78906440734864,-0.0,-6.952516429237221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453120,290.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95172119140625,0.0,0.0,9.47749213082716e-05,291.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.93731689453125,0.0,0.0,9.98025425360538e-05,290.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9455871582031,0.0,0.0,7.371382525889203e-05,290.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9456787109375,0.0,0.0,9.980255708796903e-05,291.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9372863769531,0.0,0.0,0.000473420281196,287.6510925292969,294.1499938964844,258.795654296875,258.2152404785156,259.8554382324219,258.8509521484375,286.0270080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098137427121,7.011611735663337e-09,0.0010098066413775,-0.0174212362617254,0.0,0.0,0.0,-0.0082887727767229,60.0,-18.78906440734864,-0.0,-6.952516429237221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453180,290.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9387512207031,0.0,0.0,9.476371633354574e-05,291.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9245300292969,0.0,0.0,9.979074820876122e-05,290.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.93267822265625,0.0,0.0,7.370511593762785e-05,290.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9327697753906,0.0,0.0,9.979076276067644e-05,291.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.92449951171875,0.0,0.0,0.0004733643436338,287.63800048828125,294.1499938964844,258.7826232910156,258.1983947753906,259.8363952636719,258.8353271484375,286.01348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096944170072,6.997657120422218e-09,0.0010096874320879,-0.017384685575962,0.0,0.0,0.0,-0.0082818549126386,60.0,-18.78775978088379,-0.0,-6.950872943889409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453240,290.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9387512207031,0.0,0.0,9.476371633354574e-05,291.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9245300292969,0.0,0.0,9.979074820876122e-05,290.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.93267822265625,0.0,0.0,7.370511593762785e-05,290.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9327697753906,0.0,0.0,9.979076276067644e-05,291.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.92449951171875,0.0,0.0,0.0004733643436338,287.63800048828125,294.1499938964844,258.7826232910156,258.1983947753906,259.8363952636719,258.8353271484375,286.01348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096944170072,6.997657120422218e-09,0.0010096874320879,-0.017384685575962,0.0,0.0,0.0,-0.0082818549126386,60.0,-18.78775978088379,-0.0,-6.950872943889409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453300,290.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9322814941406,0.0,0.0,9.475479600951076e-05,291.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9181213378906,0.0,0.0,9.97813549474813e-05,290.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9262390136719,0.0,0.0,7.369817467406392e-05,290.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.92633056640625,0.0,0.0,9.978136949939652e-05,291.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9180908203125,0.0,0.0,0.0004733197856694,287.6314392089844,294.1499938964844,258.7764892578125,258.1903686523437,259.8269348144531,258.8278503417969,286.0067443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095994221046,6.9865460083917705e-09,0.0010095924371853,-0.0173555817455053,0.0,0.0,0.0,-0.0082763470709323,60.0,-18.786169052124023,-0.0,-6.949564834712876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453360,290.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.92578125,0.0,0.0,9.4743947556708e-05,291.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9117126464844,0.0,0.0,9.976993169402704e-05,290.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9197692871094,0.0,0.0,7.368974183918908e-05,290.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9198608398437,0.0,0.0,9.976994624594226e-05,291.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9117126464844,0.0,0.0,0.0004732655943371,287.6248779296875,294.1499938964844,258.7705993652344,258.1825866699219,259.8174743652344,258.820556640625,286.0,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100948382169,6.973032373736032e-09,0.0010094768367707,-0.0173201858997344,0.0,0.0,0.0,-0.0082696471363306,60.0,-18.784059524536133,-0.0,-6.947973929527508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453420,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9128112792969,0.0,0.0,9.471488738199696e-05,291.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89892578125,0.0,0.0,9.973932901630178e-05,290.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9068908691406,0.0,0.0,7.366713543888181e-05,290.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9069519042969,0.0,0.0,9.9739343568217e-05,291.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8988952636719,0.0,0.0,0.0004731204244308,287.6117553710937,294.1499938964844,258.7597045898437,258.1678466796875,259.7987060546875,258.8067321777344,285.9864807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091742733493,6.936828444992216e-09,0.00100916728843,-0.017225356772542,0.0,0.0,0.0,-0.0082516996189951,60.0,-18.7778549194336,-0.0,-6.943712804741153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453480,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9128112792969,0.0,0.0,9.471488738199696e-05,291.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89892578125,0.0,0.0,9.973932901630178e-05,290.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9068908691406,0.0,0.0,7.366713543888181e-05,290.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9069519042969,0.0,0.0,9.9739343568217e-05,291.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8988952636719,0.0,0.0,0.0004731204244308,287.6117553710937,294.1499938964844,258.7597045898437,258.1678466796875,259.7987060546875,258.8067321777344,285.9864807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091742733493,6.936828444992216e-09,0.00100916728843,-0.017225356772542,0.0,0.0,0.0,-0.0082516996189951,60.0,-18.7778549194336,-0.0,-6.943712804741153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453540,290.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8998107910156,0.0,0.050000000745058,9.467737254453824e-05,291.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8861083984375,0.0,0.050000000745058,9.969982784241438e-05,290.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8939819335937,0.0,0.050000000745058,7.363795884884894e-05,290.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.89404296875,0.0,0.050000000745058,9.9699835118372e-05,291.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8860778808594,0.0,0.050000000745058,0.0004729330539703,287.5986633300781,291.1499938964844,258.75,258.1543273925781,259.78009033203125,258.7938232421875,285.9729919433594,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087746195495,6.890094272904434e-09,0.0010087677510455,-0.0171029437333345,0.0,0.0,0.0,-0.008228532038629,60.0,-18.769275665283203,-0.0,-6.938213914509106e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453600,290.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8998107910156,0.0,0.050000000745058,9.467737254453824e-05,291.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8861083984375,0.0,0.050000000745058,9.969982784241438e-05,290.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8939819335937,0.0,0.050000000745058,7.363795884884894e-05,290.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.89404296875,0.0,0.050000000745058,9.9699835118372e-05,291.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8860778808594,0.0,0.050000000745058,0.0004729330539703,287.5986633300781,291.1499938964844,258.75,258.1543273925781,259.78009033203125,258.7938232421875,285.9729919433594,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087746195495,6.890094272904434e-09,0.0010087677510455,-0.0171029437333345,0.0,0.0,0.0,-0.008228532038629,60.0,-18.769275665283203,-0.0,-6.938213914509106e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453660,290.515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5865783691406,0.6355133056640625,0.050000000745058,0.0408352874219417,291.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.583740234375,0.6355133056640625,0.050000000745058,0.0430015213787555,290.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5853576660156,0.6355133056640625,0.050000000745058,0.0317607782781124,290.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5853881835937,0.6355133056640625,0.050000000745058,0.0430015251040458,291.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.583740234375,0.6355133056640625,0.050000000745058,0.2039807140827179,286.35528564453125,291.1499938964844,258.7456359863281,258.1480407714844,279.6703796386719,284.5441589355469,285.7793884277344,1.0,0.1097079813480377,0.1654474586248397,0.1654474586248397,1.0,1.0,-0.4350601136684418,0.0069416398182511,0.4281184673309326,-0.1129229143261909,0.0,0.0,0.0,10.191307067871094,60.0,-543.1095581054688,-0.0,12.276455879211426,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453720,290.49365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6091003417969,0.6324423551559448,0.050000000745058,0.0452326945960521,290.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.60894775390625,0.6324423551559448,0.050000000745058,0.0476322025060653,290.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6090393066406,0.6324423551559448,0.050000000745058,0.0351809822022914,290.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6090393066406,0.6324423551559448,0.050000000745058,0.0476322025060653,291.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.60894775390625,0.6324423551559448,0.050000000745058,0.2259466648101806,285.5307922363281,291.1499938964844,258.7416381835937,258.1420593261719,282.3323059082031,290.92486572265625,285.2471618652344,1.0,0.1210821643471717,0.3308949172496795,0.3308949172496795,1.0,1.0,-0.4819605648517608,0.0594655610620975,0.4224950075149536,-0.0721065700054168,0.0,0.0,0.0,12.523849487304688,60.0,-884.150390625,-0.0,16.677175521850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,304.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376401974432745e-21,7.541480769447681e-21,-2.6038403700560127e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453780,290.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357788085937,0.571611762046814,0.050000000745058,0.0456770621240139,290.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357788085937,0.571611762046814,0.050000000745058,0.0481001436710357,290.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357788085937,0.571611762046814,0.050000000745058,0.0355266034603118,290.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357788085937,0.571611762046814,0.050000000745058,0.0481001436710357,291.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357788085937,0.571611762046814,0.050000000745058,0.2281663715839386,284.69940185546875,291.1499938964844,258.7347412109375,258.1310729980469,279.6557006835937,291.22369384765625,284.4707336425781,1.0,0.1405639201402664,0.5835305452346802,0.5835305452346802,1.0,1.0,-0.486698716878891,0.1733915954828262,0.3133071064949035,0.040350291877985,0.0,0.0,1.0,20.066104888916016,60.0,-1268.1787109375,-3337.16357421875,23.176130294799805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9432373046875,303.64190673828125,278.1499938964844,0.0,18000.0,313.1499938964844,4029.200439453125,18000.0,0.0,0.0,0.0001168922608485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0493067391216754,0.0493077114224433,-9.728612440085271e-07,0.0,1.1863078697160745e-07,0.0,0.0,0.4715020656585693,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453840,290.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357788085937,0.571611762046814,0.050000000745058,0.0456770621240139,290.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357788085937,0.571611762046814,0.050000000745058,0.0481001436710357,290.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357788085937,0.571611762046814,0.050000000745058,0.0355266034603118,290.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357788085937,0.571611762046814,0.050000000745058,0.0481001436710357,291.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357788085937,0.571611762046814,0.050000000745058,0.2281663715839386,284.69940185546875,291.1499938964844,258.7347412109375,258.1310729980469,279.6557006835937,291.22369384765625,284.4707336425781,1.0,0.1405639201402664,0.5835305452346802,0.5835305452346802,1.0,1.0,-0.486698716878891,0.1733915954828262,0.3133071064949035,0.040350291877985,0.0,0.0,1.0,20.066104888916016,60.0,-1268.1787109375,-3337.16357421875,23.176130294799805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9432373046875,303.64190673828125,278.1499938964844,0.0,18000.0,313.1499938964844,4029.200439453125,18000.0,0.0,0.0,0.0001168922608485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0493067391216754,0.0493077114224433,-9.728612440085271e-07,0.0,1.1863078697160745e-07,0.0,0.0,0.4715020656585693,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453900,290.4419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511962890625,0.5497801303863525,0.050000000745058,0.045814074575901,290.9501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8146057128906,0.5497801303863525,0.050000000745058,0.0482444241642952,290.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.467041015625,0.5497801303863525,0.050000000745058,0.0356331691145896,290.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.467041015625,0.5497801303863525,0.050000000745058,0.0482444241642952,291.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.467041015625,0.5497801303863525,0.050000000745058,0.228850781917572,284.4638977050781,291.1499938964844,258.7317810058594,258.1260070800781,279.5206604003906,291.21636962890625,284.7996826171875,1.0,0.1489612162113189,0.5920590758323669,0.5920590758323669,1.0,1.0,-0.4881587028503418,0.1762654781341552,0.3118932247161865,0.042998120188713,0.0,0.0,1.0,23.728534698486328,60.0,1485.5482177734375,-7396.388671875,26.325172424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.56695556640625,308.7137145996094,278.1499938964844,0.0,18000.0,313.1499938964844,4410.7548828125,19080.0,0.0,0.0,0.015444753691554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6424837708473206,0.642487108707428,-3.3411943149985746e-06,0.0,1.5674460883019492e-05,0.0,0.0,29.21341323852539,0.0,0.0,0.0,0.3946898579597473,4.0,0.0,1.0
453960,290.44384765625,297.1499938964844,293.1499938964844,0.0011096737580373,-100.73283386230467,286.9591369628906,0.5329370498657227,0.050000000745058,0.0459449961781501,290.9464416503906,297.1499938964844,293.1499938964844,0.0008954739314503,-85.60062408447266,286.6493225097656,0.5329370498657227,0.050000000745058,0.0483822934329509,290.3977355957031,297.1499938964844,293.1499938964844,0.0005845135310664,-41.26918029785156,286.0683288574219,0.5329370498657227,0.050000000745058,0.0357349961996078,290.1912536621094,297.1499938964844,293.1499938964844,0.0006843701121397,-65.42066955566406,286.21148681640625,0.5329370498657227,0.050000000745058,0.0483822934329509,291.2152709960937,297.1499938964844,293.1499938964844,0.000700862146914,-317.80584716796875,286.3591613769531,0.5329370498657227,0.050000000745058,0.2295047789812088,285.5726623535156,291.1499938964844,258.7291259765625,258.1212463378906,279.416748046875,291.2142639160156,286.2877197265625,1.0,0.1565225571393966,0.5974392294883728,0.5974392294883728,1.0,1.0,-0.4895538091659546,0.1781971901655197,0.3113566040992737,0.0447492599487304,0.0,0.0,1.0,27.231359481811523,60.0,2629.5234375,-7614.2001953125,29.354467391967773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1728515625,308.3590393066406,278.1499938964844,0.0,18000.0,313.1499938964844,9922.78515625,19080.0,0.0,0.0,0.0339871160686016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0117119550704956,1.0117199420928955,-8.055585567490198e-06,0.0,3.449260111665353e-05,0.0,0.0,111.50839233398438,0.0,0.0,0.0,0.5635074973106384,4.0,0.0,1.0
454020,290.4822692871094,297.1499938964844,293.1499938964844,0.0020936133805662,-178.4086151123047,290.6005249023437,0.5099942684173584,0.050000000745058,0.0461836792528629,290.9643249511719,297.1499938964844,293.1499938964844,0.0017371396534144,-155.891845703125,290.0871276855469,0.5099942684173584,0.050000000745058,0.0486336387693882,290.43408203125,297.1499938964844,293.1499938964844,0.0016380847664549,-108.5759735107422,289.8816833496094,0.5099942684173584,0.050000000745058,0.0359206385910511,290.2286376953125,297.1499938964844,293.1499938964844,0.0018144069472327,-162.8251190185547,290.1327514648437,0.5099942684173584,0.050000000745058,0.0486336387693882,291.2416381835937,297.1499938964844,293.1499938964844,0.0014260589377954,-607.0631103515625,289.63897705078125,0.5099942684173584,0.050000000745058,0.2306970506906509,287.7071228027344,291.1499938964844,258.72479248046875,258.1125183105469,279.29510498046875,291.2364501953125,288.0595092773437,1.0,0.1693554073572158,0.6051366329193115,0.6051366329193115,1.0,1.0,-0.4920971989631653,0.1810400336980819,0.3110571801662445,0.0473685674369335,0.0,0.0,1.0,33.61838912963867,60.0,2332.3740234375,-7347.6923828125,34.921836853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0370483398437,306.6786193847656,278.1499938964844,0.0,18000.0,313.1499938964844,16227.53515625,19080.0,0.0,0.0,0.0718086287379264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2956548929214478,1.2956680059432983,-1.3201258298067842e-05,0.0,7.287662447197363e-05,0.0,0.0,234.0552978515625,0.0,0.0,0.0,0.7045664191246033,4.0,0.0,1.0
454080,290.4822692871094,297.1499938964844,293.1499938964844,0.0020936133805662,-178.4086151123047,290.6005249023437,0.5099942684173584,0.050000000745058,0.0461836792528629,290.9643249511719,297.1499938964844,293.1499938964844,0.0017371396534144,-155.891845703125,290.0871276855469,0.5099942684173584,0.050000000745058,0.0486336387693882,290.43408203125,297.1499938964844,293.1499938964844,0.0016380847664549,-108.5759735107422,289.8816833496094,0.5099942684173584,0.050000000745058,0.0359206385910511,290.2286376953125,297.1499938964844,293.1499938964844,0.0018144069472327,-162.8251190185547,290.1327514648437,0.5099942684173584,0.050000000745058,0.0486336387693882,291.2416381835937,297.1499938964844,293.1499938964844,0.0014260589377954,-607.0631103515625,289.63897705078125,0.5099942684173584,0.050000000745058,0.2306970506906509,287.7071228027344,291.1499938964844,258.72479248046875,258.1125183105469,279.29510498046875,291.2364501953125,288.0595092773437,1.0,0.1693554073572158,0.6051366329193115,0.6051366329193115,1.0,1.0,-0.4920971989631653,0.1810400336980819,0.3110571801662445,0.0473685674369335,0.0,0.0,1.0,33.61838912963867,60.0,2332.3740234375,-7347.6923828125,34.921836853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0370483398437,306.6786193847656,278.1499938964844,0.0,18000.0,313.1499938964844,16227.53515625,19080.0,0.0,0.0,0.0718086287379264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2956548929214478,1.2956680059432983,-1.3201258298067842e-05,0.0,7.287662447197363e-05,0.0,0.0,234.0552978515625,0.0,0.0,0.0,0.7045664191246033,4.0,0.0,1.0
454140,290.536376953125,297.1499938964844,293.1499938964844,0.002945132786408,-241.2049865722656,292.9872436523437,0.4958029389381408,0.050000000745058,0.0463874377310276,290.9952392578125,297.1499938964844,293.1499938964844,0.0024697368498891,-213.19387817382807,292.31793212890625,0.4958029389381408,0.050000000745058,0.048848208039999,290.4827575683594,297.1499938964844,293.1499938964844,0.0025474247522652,-162.4032440185547,292.3919372558594,0.4958029389381408,0.050000000745058,0.0360791198909282,290.2770690917969,297.1499938964844,293.1499938964844,0.0027957807760685,-241.2145233154297,292.73907470703125,0.4958029389381408,0.050000000745058,0.048848208039999,291.28173828125,297.1499938964844,293.1499938964844,0.0020485327113419,-839.022216796875,291.7248229980469,0.4958029389381408,0.050000000745058,0.2317148596048355,288.9034118652344,291.1499938964844,258.7215881347656,258.1047668457031,279.2358093261719,291.275146484375,289.15234375,1.0,0.1795237511396408,0.6104016900062561,0.6104016900062561,1.0,1.0,-0.4942684769630432,0.183033138513565,0.3112353086471557,0.0493260286748409,0.0,0.0,1.0,39.072410583496094,60.0,1707.8895263671875,-7094.0849609375,39.7205810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7228698730469,305.4888610839844,278.1499938964844,0.0,18000.0,313.1499938964844,18272.9296875,20160.0,0.0,0.0,0.1082926094532013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3748879432678225,1.3749027252197266,-1.4865214325254785e-05,0.0,0.0001099032378988,0.0,0.0,279.6744384765625,0.0,0.0,0.0,0.7588950991630554,4.0,0.0,1.0
454200,290.536376953125,297.1499938964844,293.1499938964844,0.002945132786408,-241.2049865722656,292.9872436523437,0.4958029389381408,0.050000000745058,0.0463874377310276,290.9952392578125,297.1499938964844,293.1499938964844,0.0024697368498891,-213.19387817382807,292.31793212890625,0.4958029389381408,0.050000000745058,0.048848208039999,290.4827575683594,297.1499938964844,293.1499938964844,0.0025474247522652,-162.4032440185547,292.3919372558594,0.4958029389381408,0.050000000745058,0.0360791198909282,290.2770690917969,297.1499938964844,293.1499938964844,0.0027957807760685,-241.2145233154297,292.73907470703125,0.4958029389381408,0.050000000745058,0.048848208039999,291.28173828125,297.1499938964844,293.1499938964844,0.0020485327113419,-839.022216796875,291.7248229980469,0.4958029389381408,0.050000000745058,0.2317148596048355,288.9034118652344,291.1499938964844,258.7215881347656,258.1047668457031,279.2358093261719,291.275146484375,289.15234375,1.0,0.1795237511396408,0.6104016900062561,0.6104016900062561,1.0,1.0,-0.4942684769630432,0.183033138513565,0.3112353086471557,0.0493260286748409,0.0,0.0,1.0,39.072410583496094,60.0,1707.8895263671875,-7094.0849609375,39.7205810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7228698730469,305.4888610839844,278.1499938964844,0.0,18000.0,313.1499938964844,18272.9296875,20160.0,0.0,0.0,0.1082926094532013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3748879432678225,1.3749027252197266,-1.4865214325254785e-05,0.0,0.0001099032378988,0.0,0.0,279.6744384765625,0.0,0.0,0.0,0.7588950991630554,4.0,0.0,1.0
454260,290.5929870605469,297.1499938964844,293.1499938964844,0.0036916611716151,-292.00494384765625,294.8222045898437,0.4860935509204864,0.050000000745058,0.0465560965240001,291.0297241210937,297.1499938964844,293.1499938964844,0.003107137279585,-259.7468566894531,294.0334777832031,0.4860935509204864,0.050000000745058,0.0490258112549781,290.53424072265625,297.1499938964844,293.1499938964844,0.0033373525366187,-205.8350830078125,294.32244873046875,0.4860935509204864,0.050000000745058,0.036210298538208,290.3279724121094,297.1499938964844,293.1499938964844,0.0036579458974301,-304.7742614746094,294.7506408691406,0.4860935509204864,0.050000000745058,0.0490258112549781,291.3258972167969,297.1499938964844,293.1499938964844,0.0025780089199543,-1023.6741943359376,293.31158447265625,0.4860935509204864,0.050000000745058,0.2325573414564132,289.8062438964844,291.1499938964844,258.7194519042969,258.0979309082031,279.2064819335937,291.3190002441406,290.0030517578125,1.0,0.1874924302101135,0.6144168972969055,0.6144168972969055,1.0,1.0,-0.4960657060146332,0.1845201700925827,0.3115455210208893,0.05095886439085,0.0,0.0,1.0,43.588645935058594,48.0,1250.0037841796875,-6994.32421875,43.725242614746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.12353515625,304.9541931152344,278.1499938964844,0.0,18000.0,313.1499938964844,19764.376953125,20160.0,0.0,0.0,0.1414091438055038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4298969507217407,1.42991304397583,-1.607852209417615e-05,0.0,0.0001435123122064,0.0,0.0,314.6048889160156,0.0,0.0,0.0,0.7729190587997437,4.0,0.0,1.0
454320,290.5929870605469,297.1499938964844,293.1499938964844,0.0036916611716151,-292.00494384765625,294.8222045898437,0.4860935509204864,0.050000000745058,0.0465560965240001,291.0297241210937,297.1499938964844,293.1499938964844,0.003107137279585,-259.7468566894531,294.0334777832031,0.4860935509204864,0.050000000745058,0.0490258112549781,290.53424072265625,297.1499938964844,293.1499938964844,0.0033373525366187,-205.8350830078125,294.32244873046875,0.4860935509204864,0.050000000745058,0.036210298538208,290.3279724121094,297.1499938964844,293.1499938964844,0.0036579458974301,-304.7742614746094,294.7506408691406,0.4860935509204864,0.050000000745058,0.0490258112549781,291.3258972167969,297.1499938964844,293.1499938964844,0.0025780089199543,-1023.6741943359376,293.31158447265625,0.4860935509204864,0.050000000745058,0.2325573414564132,289.8062438964844,291.1499938964844,258.7194519042969,258.0979309082031,279.2064819335937,291.3190002441406,290.0030517578125,1.0,0.1874924302101135,0.6144168972969055,0.6144168972969055,1.0,1.0,-0.4960657060146332,0.1845201700925827,0.3115455210208893,0.05095886439085,0.0,0.0,1.0,43.588645935058594,48.0,1250.0037841796875,-6994.32421875,43.725242614746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.12353515625,304.9541931152344,278.1499938964844,0.0,18000.0,313.1499938964844,19764.376953125,20160.0,0.0,0.0,0.1414091438055038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4298969507217407,1.42991304397583,-1.607852209417615e-05,0.0,0.0001435123122064,0.0,0.0,314.6048889160156,0.0,0.0,0.0,0.7729190587997437,4.0,0.0,1.0
454380,290.6473693847656,297.1499938964844,293.1499938964844,0.0043552499264478,-333.24761962890625,296.3041381835937,0.4838113784790039,0.050000000745058,0.0465980917215347,291.0639038085937,297.1499938964844,293.1499938964844,0.003664415795356,-297.6576538085937,295.4199523925781,0.4838113784790039,0.050000000745058,0.0490700341761112,290.5845947265625,297.1499938964844,293.1499938964844,0.0040328898467123,-241.05569458007807,295.8793029785156,0.4838113784790039,0.050000000745058,0.0362429618835449,290.3775329589844,297.1499938964844,293.1499938964844,0.0044304309412837,-356.5671081542969,296.3778991699219,0.4838113784790039,0.050000000745058,0.0490700341761112,291.36981201171875,297.1499938964844,293.1499938964844,0.0030279566999524,-1171.0240478515625,294.58154296875,0.4838113784790039,0.050000000745058,0.2327671200037002,290.5303955078125,291.1499938964844,258.7182922363281,258.0919494628906,279.192138671875,291.3631286621094,290.6908569335937,1.0,0.1889434158802032,0.6178285479545593,0.6178285479545593,1.0,1.0,-0.4965135455131531,0.185300126671791,0.3112134039402008,0.0523218289017677,0.0,0.0,1.0,44.718788146972656,36.0,950.6615600585938,-7005.310546875,44.73131561279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.10943603515625,304.9470520019531,278.1499938964844,0.0,18000.0,313.1499938964844,20053.7734375,20160.0,0.0,0.0,0.1698546260595321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440327525138855,1.4403438568115234,-1.6313950254698284e-05,0.0,0.0001723808527458,0.0,0.0,321.5400085449219,0.0,0.0,0.0,0.7780858278274536,4.0,0.0,1.0
454440,290.6473693847656,297.1499938964844,293.1499938964844,0.0043552499264478,-333.24761962890625,296.3041381835937,0.4838113784790039,0.050000000745058,0.0465980917215347,291.0639038085937,297.1499938964844,293.1499938964844,0.003664415795356,-297.6576538085937,295.4199523925781,0.4838113784790039,0.050000000745058,0.0490700341761112,290.5845947265625,297.1499938964844,293.1499938964844,0.0040328898467123,-241.05569458007807,295.8793029785156,0.4838113784790039,0.050000000745058,0.0362429618835449,290.3775329589844,297.1499938964844,293.1499938964844,0.0044304309412837,-356.5671081542969,296.3778991699219,0.4838113784790039,0.050000000745058,0.0490700341761112,291.36981201171875,297.1499938964844,293.1499938964844,0.0030279566999524,-1171.0240478515625,294.58154296875,0.4838113784790039,0.050000000745058,0.2327671200037002,290.5303955078125,291.1499938964844,258.7182922363281,258.0919494628906,279.192138671875,291.3631286621094,290.6908569335937,1.0,0.1889434158802032,0.6178285479545593,0.6178285479545593,1.0,1.0,-0.4965135455131531,0.185300126671791,0.3112134039402008,0.0523218289017677,0.0,0.0,1.0,44.718788146972656,36.0,950.6615600585938,-7005.310546875,44.73131561279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.10943603515625,304.9470520019531,278.1499938964844,0.0,18000.0,313.1499938964844,20053.7734375,20160.0,0.0,0.0,0.1698546260595321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440327525138855,1.4403438568115234,-1.6313950254698284e-05,0.0,0.0001723808527458,0.0,0.0,321.5400085449219,0.0,0.0,0.0,0.7780858278274536,4.0,0.0,1.0
454500,290.67315673828125,297.1499938964844,293.1499938964844,0.0046647246927022,-351.1087951660156,296.949462890625,0.4850315153598785,0.050000000745058,0.0465755723416805,291.0802917480469,297.1499938964844,293.1499938964844,0.0039204899221658,-314.12286376953125,296.0240478515625,0.4850315153598785,0.050000000745058,0.0490463189780712,290.6084899902344,297.1499938964844,293.1499938964844,0.0043561630882322,-256.3407897949219,296.5570068359375,0.4850315153598785,0.050000000745058,0.0362254455685615,290.4012451171875,297.1499938964844,293.1499938964844,0.0047939638607203,-379.0487976074219,297.0869140625,0.4850315153598785,0.050000000745058,0.0490463189780712,291.3909606933594,297.1499938964844,293.1499938964844,0.0032298951409757,-1234.1126708984375,295.131103515625,0.4850315153598785,0.050000000745058,0.2326546311378479,290.84423828125,291.1499938964844,258.7180480957031,258.0892028808594,279.1880187988281,291.3844909667969,290.9925537109375,1.0,0.1877529472112655,0.6194126605987549,0.6194126605987549,1.0,1.0,-0.4962736964225769,0.1854683607816696,0.3108053207397461,0.0529305972158908,0.0,0.0,1.0,44.12045669555664,36.0,852.0005493164062,-7049.07421875,44.19781494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2784423828125,305.1103820800781,278.1499938964844,0.0,18000.0,313.1499938964844,20105.0078125,21240.0,0.0,0.0,0.1820927113294601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4421662092208862,1.4421826601028442,-1.635562875890173e-05,0.0,0.000184800956049,0.0,0.0,322.7730407714844,0.0,0.0,0.0,0.7939966320991516,4.0,0.0,1.0
454560,290.6979064941406,297.1499938964844,293.1499938964844,0.0049616182222962,-367.3279113769531,297.5460205078125,0.4875442087650299,0.050000000745058,0.0465297140181064,291.0960693359375,297.1499938964844,293.1499938964844,0.0041638221591711,-329.1221618652344,296.58331298828125,0.4875442087650299,0.050000000745058,0.0489980317652225,290.6312866210937,297.1499938964844,293.1499938964844,0.0046664308756589,-270.27850341796875,297.1839294433594,0.4875442087650299,0.050000000745058,0.036189779639244,290.4241027832031,297.1499938964844,293.1499938964844,0.0051458897069096,-399.5445251464844,297.7425231933594,0.4875442087650299,0.050000000745058,0.0489980317652225,291.411376953125,297.1499938964844,293.1499938964844,0.0034187110140919,-1291.0780029296875,295.63818359375,0.4875442087650299,0.050000000745058,0.2324255555868148,291.1362609863281,291.1499938964844,258.7179870605469,258.086669921875,279.18511962890625,291.4051513671875,291.27655029296875,1.0,0.1854760199785232,0.6209481954574585,0.6209481954574585,1.0,1.0,-0.4957851469516754,0.1855198293924331,0.3102653324604034,0.0535052381455898,0.0,0.0,0.9927003979682922,42.89829254150391,25.0,785.298095703125,-7125.458984375,43.10993957519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.54010009765625,305.3815002441406,278.1499938964844,0.0,18000.0,313.1499938964844,20895.00390625,21240.0,0.0,0.0,0.1929713636636734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4697092771530151,1.4697262048721311,-1.698965388641227e-05,0.0,0.0001958413922693,0.0,0.0,341.6662292480469,0.0,0.0,0.0,0.7942633628845215,4.0,0.0,1.0
454620,290.7440490722656,297.1499938964844,293.1499938964844,0.0055236131884157,-395.3310546875,298.6263427734375,0.4957263171672821,0.050000000745058,0.0463886708021163,291.1257019042969,297.1499938964844,293.1499938964844,0.0046167569234967,-355.0804748535156,297.5990905761719,0.4957263171672821,0.050000000745058,0.0488495007157325,290.6734313964844,297.1499938964844,293.1499938964844,0.0052540372125804,-294.4806823730469,298.31988525390625,0.4957263171672821,0.050000000745058,0.0360800772905349,290.4665222167969,297.1499938964844,293.1499938964844,0.0058225970715284,-435.199462890625,298.9301147460937,0.4957263171672821,0.050000000745058,0.0488495007157325,291.4498596191406,297.1499938964844,293.1499938964844,0.0037615778855979,-1388.3739013671875,296.5572509765625,0.4957263171672821,0.050000000745058,0.2317210137844085,291.680908203125,291.1499938964844,258.718505859375,258.08203125,279.18170166015625,291.4441223144531,291.81005859375,1.0,0.1785156577825546,0.6239286065101624,0.6239286065101624,1.0,1.0,-0.4942823648452759,0.1853712052106857,0.3089111745357513,0.0545880682766437,0.0,0.0,0.8850705623626709,39.13527297973633,25.0,701.03271484375,-7275.84912109375,39.77373123168945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2813720703125,306.05230712890625,278.1499938964844,0.0,18000.0,313.1499938964844,22200.294921875,21240.0,0.0,0.0,0.2106000334024429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4130973815917969,1.413113713264465,-1.6358226275769994e-05,0.0,0.0002137322589987,0.0,0.0,312.0395812988281,0.0,0.0,0.0,0.7661916017532349,4.0,0.0,1.0
454680,290.7440490722656,297.1499938964844,293.1499938964844,0.0055236131884157,-395.3310546875,298.6263427734375,0.4957263171672821,0.050000000745058,0.0463886708021163,291.1257019042969,297.1499938964844,293.1499938964844,0.0046167569234967,-355.0804748535156,297.5990905761719,0.4957263171672821,0.050000000745058,0.0488495007157325,290.6734313964844,297.1499938964844,293.1499938964844,0.0052540372125804,-294.4806823730469,298.31988525390625,0.4957263171672821,0.050000000745058,0.0360800772905349,290.4665222167969,297.1499938964844,293.1499938964844,0.0058225970715284,-435.199462890625,298.9301147460937,0.4957263171672821,0.050000000745058,0.0488495007157325,291.4498596191406,297.1499938964844,293.1499938964844,0.0037615778855979,-1388.3739013671875,296.5572509765625,0.4957263171672821,0.050000000745058,0.2317210137844085,291.680908203125,291.1499938964844,258.718505859375,258.08203125,279.18170166015625,291.4441223144531,291.81005859375,1.0,0.1785156577825546,0.6239286065101624,0.6239286065101624,1.0,1.0,-0.4942823648452759,0.1853712052106857,0.3089111745357513,0.0545880682766437,0.0,0.0,0.8850705623626709,39.13527297973633,25.0,701.03271484375,-7275.84912109375,39.77373123168945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2813720703125,306.05230712890625,278.1499938964844,0.0,18000.0,313.1499938964844,22200.294921875,21240.0,0.0,0.0,0.2106000334024429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4130973815917969,1.413113713264465,-1.6358226275769994e-05,0.0,0.0002137322589987,0.0,0.0,312.0395812988281,0.0,0.0,0.0,0.7661916017532349,4.0,0.0,1.0
