time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
454740,290.78533935546875,297.1499938964844,293.1499938964844,0.0060681216418743,-419.5399475097656,299.5838928222656,0.5031083226203918,0.050000000745058,0.0462759584188461,291.1527404785156,297.1499938964844,293.1499938964844,0.0050447382964193,-377.5108337402344,298.50103759765625,0.5031083226203918,0.050000000745058,0.0487308129668235,290.7113647460937,297.1499938964844,293.1499938964844,0.0058223004452884,-315.414794921875,299.3260498046875,0.5031083226203918,0.050000000745058,0.0359924137592315,290.5043640136719,297.1499938964844,293.1499938964844,0.0064914496615529,-466.1562194824219,299.9827880859375,0.5031083226203918,0.050000000745058,0.0487308129668235,291.4850158691406,297.1499938964844,293.1499938964844,0.0040752389468252,-1471.1717529296875,297.37109375,0.5031083226203918,0.050000000745058,0.2311579883098602,292.1769104003906,291.1499938964844,258.7196960449219,258.0779724121094,279.17987060546875,291.4797668457031,292.2918701171875,1.0,0.173133298754692,0.6268134713172913,0.6268134713172913,1.0,1.0,-0.493081271648407,0.1852844208478927,0.3077968657016754,0.055702805519104,0.0,0.0,0.7144716382026672,36.13040542602539,25.0,623.2689819335938,-7356.18505859375,37.12363052368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.23370361328125,306.721923828125,278.1499938964844,0.0,18000.0,313.1499938964844,24594.396484375,20160.0,0.0,0.0,0.2227037996053695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.157571792602539,1.1575849056243896,-1.317007809120696e-05,0.0,0.000226016054512,0.0,0.0,194.53872680664065,0.0,0.0,0.0,0.6325039267539978,4.0,0.0,1.0
454800,290.78533935546875,297.1499938964844,293.1499938964844,0.0060681216418743,-419.5399475097656,299.5838928222656,0.5031083226203918,0.050000000745058,0.0462759584188461,291.1527404785156,297.1499938964844,293.1499938964844,0.0050447382964193,-377.5108337402344,298.50103759765625,0.5031083226203918,0.050000000745058,0.0487308129668235,290.7113647460937,297.1499938964844,293.1499938964844,0.0058223004452884,-315.414794921875,299.3260498046875,0.5031083226203918,0.050000000745058,0.0359924137592315,290.5043640136719,297.1499938964844,293.1499938964844,0.0064914496615529,-466.1562194824219,299.9827880859375,0.5031083226203918,0.050000000745058,0.0487308129668235,291.4850158691406,297.1499938964844,293.1499938964844,0.0040752389468252,-1471.1717529296875,297.37109375,0.5031083226203918,0.050000000745058,0.2311579883098602,292.1769104003906,291.1499938964844,258.7196960449219,258.0779724121094,279.17987060546875,291.4797668457031,292.2918701171875,1.0,0.173133298754692,0.6268134713172913,0.6268134713172913,1.0,1.0,-0.493081271648407,0.1852844208478927,0.3077968657016754,0.055702805519104,0.0,0.0,0.7144716382026672,36.13040542602539,25.0,623.2689819335938,-7356.18505859375,37.12363052368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.23370361328125,306.721923828125,278.1499938964844,0.0,18000.0,313.1499938964844,24594.396484375,20160.0,0.0,0.0,0.2227037996053695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.157571792602539,1.1575849056243896,-1.317007809120696e-05,0.0,0.000226016054512,0.0,0.0,194.53872680664065,0.0,0.0,0.0,0.6325039267539978,4.0,0.0,1.0
454860,290.8221435546875,297.1499938964844,293.1499938964844,0.0066331727430224,-443.46038818359375,300.4265441894531,0.5094307661056519,0.050000000745058,0.0461907759308815,291.17724609375,297.1499938964844,293.1499938964844,0.0054762233048677,-399.5414733886719,299.2891845703125,0.5094307661056519,0.050000000745058,0.0486411079764366,290.7452087402344,297.1499938964844,293.1499938964844,0.0064090858213603,-335.8227844238281,300.2109375,0.5094307661056519,0.050000000745058,0.0359261594712734,290.5379943847656,297.1499938964844,293.1499938964844,0.0071980562061071,-496.4357604980469,300.91326904296875,0.5094307661056519,0.050000000745058,0.0486411079764366,291.516845703125,297.1499938964844,293.1499938964844,0.0043815053068101,-1551.7838134765625,298.0726318359375,0.5094307661056519,0.050000000745058,0.2307324856519699,292.5761108398437,291.1499938964844,258.72149658203125,258.0743713378906,279.1786804199219,291.5121154785156,292.6468811035156,1.0,0.1688335984945297,0.6296184659004211,0.6296184659004211,0.9996594190597534,1.0,-0.4921735823154449,0.1852687746286392,0.3069048225879669,0.0568540431559085,0.0,0.0,0.4958913624286651,33.86201858520508,25.0,403.1327819824219,-7018.15380859375,35.131202697753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3614501953125,306.7829284667969,278.1499938964844,0.0,18000.0,313.1499938964844,24845.681640625,20160.0,0.0,0.0,0.2289002835750579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6396623253822327,0.6396702527999878,-7.942004231153987e-06,0.0,0.0002323046792298,0.0,0.0,55.55695343017578,0.0,0.0,0.0,0.437431663274765,4.0,0.0,1.0
454920,290.8221435546875,297.1499938964844,293.1499938964844,0.0066331727430224,-443.46038818359375,300.4265441894531,0.5094307661056519,0.050000000745058,0.0461907759308815,291.17724609375,297.1499938964844,293.1499938964844,0.0054762233048677,-399.5414733886719,299.2891845703125,0.5094307661056519,0.050000000745058,0.0486411079764366,290.7452087402344,297.1499938964844,293.1499938964844,0.0064090858213603,-335.8227844238281,300.2109375,0.5094307661056519,0.050000000745058,0.0359261594712734,290.5379943847656,297.1499938964844,293.1499938964844,0.0071980562061071,-496.4357604980469,300.91326904296875,0.5094307661056519,0.050000000745058,0.0486411079764366,291.516845703125,297.1499938964844,293.1499938964844,0.0043815053068101,-1551.7838134765625,298.0726318359375,0.5094307661056519,0.050000000745058,0.2307324856519699,292.5761108398437,291.1499938964844,258.72149658203125,258.0743713378906,279.1786804199219,291.5121154785156,292.6468811035156,1.0,0.1688335984945297,0.6296184659004211,0.6296184659004211,0.9996594190597534,1.0,-0.4921735823154449,0.1852687746286392,0.3069048225879669,0.0568540431559085,0.0,0.0,0.4958913624286651,33.86201858520508,25.0,403.1327819824219,-7018.15380859375,35.131202697753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3614501953125,306.7829284667969,278.1499938964844,0.0,18000.0,313.1499938964844,24845.681640625,20160.0,0.0,0.0,0.2289002835750579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6396623253822327,0.6396702527999878,-7.942004231153987e-06,0.0,0.0002323046792298,0.0,0.0,55.55695343017578,0.0,0.0,0.0,0.437431663274765,4.0,0.0,1.0
454980,290.85430908203125,297.1499938964844,293.1499938964844,0.0073518059216439,-477.50189208984375,301.1313781738281,0.5149397850036621,0.050000000745058,0.0461241863667964,291.19891357421875,297.1499938964844,293.1499938964844,0.0060049314051866,-430.5300598144531,299.9164428710937,0.5149397850036621,0.050000000745058,0.0485709905624389,290.77496337890625,297.1499938964844,293.1499938964844,0.0071429009549319,-363.7224426269531,300.9497985839844,0.5149397850036621,0.050000000745058,0.0358743667602539,290.56500244140625,297.1499938964844,293.1499938964844,0.00811677146703,-538.4005126953125,301.71759033203125,0.5149397850036621,0.050000000745058,0.0485709905624389,291.5448913574219,297.1499938964844,293.1499938964844,0.00474643567577,-1666.4384765625,298.5892028808594,0.5149397850036621,0.050000000745058,0.2303998619318008,292.6842041015625,291.1499938964844,258.72381591796875,258.0711364746094,279.1777648925781,291.5408020019531,292.6414794921875,1.0,0.1653920859098434,0.6323490142822266,0.6323490142822266,0.9993188381195068,1.0,-0.4914640486240387,0.1852904111146927,0.3061736524105072,0.0580197498202323,0.0,0.0,0.2792630493640899,32.09116744995117,25.0,-159.47215270996094,-5948.2705078125,33.58061981201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.72528076171875,305.6176452636719,278.1499938964844,0.0,18000.0,313.1499938964844,22378.138671875,20160.0,0.0,0.0,0.2277794778347015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2685400247573852,0.268545538187027,-5.529157988348743e-06,0.0,0.0002311672142241,0.0,0.0,14.162349700927734,0.0,0.0,0.0,0.3236954510211944,4.0,0.0,1.0
455040,290.85430908203125,297.1499938964844,293.1499938964844,0.0073518059216439,-477.50189208984375,301.1313781738281,0.5149397850036621,0.050000000745058,0.0461241863667964,291.19891357421875,297.1499938964844,293.1499938964844,0.0060049314051866,-430.5300598144531,299.9164428710937,0.5149397850036621,0.050000000745058,0.0485709905624389,290.77496337890625,297.1499938964844,293.1499938964844,0.0071429009549319,-363.7224426269531,300.9497985839844,0.5149397850036621,0.050000000745058,0.0358743667602539,290.56500244140625,297.1499938964844,293.1499938964844,0.00811677146703,-538.4005126953125,301.71759033203125,0.5149397850036621,0.050000000745058,0.0485709905624389,291.5448913574219,297.1499938964844,293.1499938964844,0.00474643567577,-1666.4384765625,298.5892028808594,0.5149397850036621,0.050000000745058,0.2303998619318008,292.6842041015625,291.1499938964844,258.72381591796875,258.0711364746094,279.1777648925781,291.5408020019531,292.6414794921875,1.0,0.1653920859098434,0.6323490142822266,0.6323490142822266,0.9993188381195068,1.0,-0.4914640486240387,0.1852904111146927,0.3061736524105072,0.0580197498202323,0.0,0.0,0.2792630493640899,32.09116744995117,25.0,-159.47215270996094,-5948.2705078125,33.58061981201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.72528076171875,305.6176452636719,278.1499938964844,0.0,18000.0,313.1499938964844,22378.138671875,20160.0,0.0,0.0,0.2277794778347015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2685400247573852,0.268545538187027,-5.529157988348743e-06,0.0,0.0002311672142241,0.0,0.0,14.162349700927734,0.0,0.0,0.0,0.3236954510211944,4.0,0.0,1.0
455100,290.8684997558594,297.1499938964844,293.1499938964844,0.0078433081507682,-502.9463806152344,301.4306335449219,0.5174076557159424,0.050000000745058,0.0460963994264602,291.2084350585937,297.1499938964844,293.1499938964844,0.0063552749343216,-453.6002807617188,300.1567077636719,0.5174076557159424,0.050000000745058,0.0485417284071445,290.7881774902344,297.1499938964844,293.1499938964844,0.0076375030912458,-384.0758361816406,301.2626037597656,0.5174076557159424,0.050000000745058,0.0358527563512325,290.57379150390625,297.1499938964844,293.1499938964844,0.0087609365582466,-569.3277587890625,302.0835266113281,0.5174076557159424,0.050000000745058,0.0485417284071445,291.5570373535156,297.1499938964844,293.1499938964844,0.0049841362051665,-1753.08203125,298.75244140625,0.5174076557159424,0.050000000745058,0.2302610725164413,292.5446472167969,291.1499938964844,258.7251281738281,258.06964111328125,279.1772155761719,291.5533752441406,292.43096923828125,1.0,0.1639343798160553,0.6336705684661865,0.6336705684661865,0.9991485476493835,1.0,-0.4911679923534393,0.1853078454732895,0.305860161781311,0.0586006343364715,0.0,0.0,0.1994593143463134,31.35311889648437,25.0,-522.7630615234375,-5336.66650390625,32.93561172485352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.51104736328125,304.84429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,21354.044921875,19080.0,0.0,0.0,0.2239957600831985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1840468347072601,0.1840519458055496,-5.101158876641421e-06,0.0,0.0002273272257298,0.0,0.0,8.736685752868652,0.0,0.0,0.0,0.2882293462753296,4.0,0.0,1.0
455160,290.8814392089844,297.1499938964844,293.1499938964844,0.0084517076611518,-534.5567626953125,301.7093505859375,0.5196946263313293,0.050000000745058,0.0460716784000396,291.21697998046875,297.1499938964844,293.1499938964844,0.0067781242541968,-482.2746887207031,300.3608093261719,0.5196946263313293,0.050000000745058,0.0485156960785388,290.8001708984375,297.1499938964844,293.1499938964844,0.0082460911944508,-409.1689453125,301.55328369140625,0.5196946263313293,0.050000000745058,0.0358335264027118,290.5802307128906,297.1499938964844,293.1499938964844,0.0095753651112318,-607.4866943359375,302.4416198730469,0.5196946263313293,0.050000000745058,0.0485156960785388,291.5677795410156,297.1499938964844,293.1499938964844,0.0052665709517896,-1861.65283203125,298.86236572265625,0.5196946263313293,0.050000000745058,0.2301375716924667,292.27362060546875,291.1499938964844,258.7265625,258.0682373046875,279.17657470703125,291.5645446777344,292.1051025390625,1.0,0.1626264452934265,0.6349501013755798,0.6349501013755798,0.9989038109779358,1.0,-0.4909045994281769,0.1853266209363937,0.3055779635906219,0.0591764971613884,0.0,0.0,0.1510128229856491,30.697002410888672,25.0,-833.7181396484375,-4878.5244140625,32.362815856933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3534240722656,304.197021484375,278.1499938964844,0.0,18000.0,313.1499938964844,19803.88671875,19080.0,0.0,0.0,0.2180193364620208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.13789764046669,0.1379023194313049,-4.667726898333058e-06,0.0,0.000221261914703,0.0,0.0,5.93111515045166,0.0,0.0,0.0,0.2864941954612732,4.0,0.0,1.0
455220,290.904052734375,297.1499938964844,293.1499938964844,0.0099562676623463,-605.5501098632812,302.2851867675781,0.5237593650817871,0.050000000745058,0.0460299775004386,291.2315673828125,297.1499938964844,293.1499938964844,0.0077783041633665,-546.9237670898438,300.76385498046875,0.5237593650817871,0.050000000745058,0.0484717860817909,290.8211364746094,297.1499938964844,293.1499938964844,0.0097499089315533,-465.4560546875,302.15313720703125,0.5237593650817871,0.050000000745058,0.0358010940253734,290.5880126953125,297.1499938964844,293.1499938964844,0.0116966338828206,-693.3138427734375,303.20330810546875,0.5237593650817871,0.050000000745058,0.0484717860817909,291.5854797363281,297.1499938964844,293.1499938964844,0.0059125171974301,-2108.451904296875,299.0500793457031,0.5237593650817871,0.050000000745058,0.2299292832612991,291.5754089355469,291.1499938964844,258.7296447753906,258.0655212402344,279.1750793457031,291.5829772949219,291.4200439453125,1.0,0.1603968292474746,0.637385368347168,0.637385368347168,0.9984143376350404,1.0,-0.4904602766036987,0.1853629648685455,0.3050973117351532,0.0603045895695686,0.0,0.0,0.141109436750412,29.59186172485352,25.0,-927.99169921875,-4836.8271484375,31.399290084838867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1473999023437,304.39019775390625,278.1499938964844,0.0,18000.0,313.1499938964844,19195.859375,19080.0,0.0,0.0,0.1996855586767196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175905838608741,0.1175950840115547,-4.497962436289527e-06,0.0,0.0002026554575422,0.0,0.0,4.855847358703613,0.0,0.0,0.0,0.2802161872386932,4.0,0.0,1.0
455280,290.904052734375,297.1499938964844,293.1499938964844,0.0099562676623463,-605.5501098632812,302.2851867675781,0.5237593650817871,0.050000000745058,0.0460299775004386,291.2315673828125,297.1499938964844,293.1499938964844,0.0077783041633665,-546.9237670898438,300.76385498046875,0.5237593650817871,0.050000000745058,0.0484717860817909,290.8211364746094,297.1499938964844,293.1499938964844,0.0097499089315533,-465.4560546875,302.15313720703125,0.5237593650817871,0.050000000745058,0.0358010940253734,290.5880126953125,297.1499938964844,293.1499938964844,0.0116966338828206,-693.3138427734375,303.20330810546875,0.5237593650817871,0.050000000745058,0.0484717860817909,291.5854797363281,297.1499938964844,293.1499938964844,0.0059125171974301,-2108.451904296875,299.0500793457031,0.5237593650817871,0.050000000745058,0.2299292832612991,291.5754089355469,291.1499938964844,258.7296447753906,258.0655212402344,279.1750793457031,291.5829772949219,291.4200439453125,1.0,0.1603968292474746,0.637385368347168,0.637385368347168,0.9984143376350404,1.0,-0.4904602766036987,0.1853629648685455,0.3050973117351532,0.0603045895695686,0.0,0.0,0.141109436750412,29.59186172485352,25.0,-927.99169921875,-4836.8271484375,31.399290084838867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1473999023437,304.39019775390625,278.1499938964844,0.0,18000.0,313.1499938964844,19195.859375,19080.0,0.0,0.0,0.1996855586767196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175905838608741,0.1175950840115547,-4.497962436289527e-06,0.0,0.0002026554575422,0.0,0.0,4.855847358703613,0.0,0.0,0.0,0.2802161872386932,4.0,0.0,1.0
455340,290.9241027832031,297.1499938964844,293.1499938964844,0.0116384560242295,-667.6558227539062,302.9519958496094,0.5272058248519897,0.050000000745058,0.0459966696798801,291.2442321777344,297.1499938964844,293.1499938964844,0.0088244816288352,-603.762451171875,301.2776794433594,0.5272058248519897,0.050000000745058,0.0484367087483406,290.8394775390625,297.1499938964844,293.1499938964844,0.0114456536248326,-515.0775756835938,302.849365234375,0.5272058248519897,0.050000000745058,0.0357751883566379,290.5916748046875,297.1499938964844,293.1499938964844,0.0143076181411743,-769.8311157226562,304.0616455078125,0.5272058248519897,0.050000000745058,0.0484367087483406,291.6002197265625,297.1499938964844,293.1499938964844,0.0065487171523272,-2325.837646484375,299.36865234375,0.5272058248519897,0.050000000745058,0.2297628968954086,291.09478759765625,291.1499938964844,258.7329406738281,258.0629272460937,279.1737976074219,291.5980529785156,291.01885986328125,1.0,0.1585947275161743,0.6396974325180054,0.6396974325180054,0.9979249238967896,1.0,-0.490105390548706,0.1854029446840286,0.3047024309635162,0.0613991469144821,0.0,0.0,0.1840321272611618,28.710918426513672,25.0,-573.3909912109375,-5295.3671875,30.632360458374023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7107849121094,306.1775817871094,278.1499938964844,0.0,18000.0,313.1499938964844,19026.83984375,18000.0,0.0,0.0,0.1767725497484207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1339184641838073,0.1339229494333267,-4.485495992412325e-06,0.0,0.0001794016716303,0.0,0.0,5.533733367919922,0.0,0.0,0.0,0.2669264674186706,4.0,0.0,1.0
455400,290.9241027832031,297.1499938964844,293.1499938964844,0.0116384560242295,-667.6558227539062,302.9519958496094,0.5272058248519897,0.050000000745058,0.0459966696798801,291.2442321777344,297.1499938964844,293.1499938964844,0.0088244816288352,-603.762451171875,301.2776794433594,0.5272058248519897,0.050000000745058,0.0484367087483406,290.8394775390625,297.1499938964844,293.1499938964844,0.0114456536248326,-515.0775756835938,302.849365234375,0.5272058248519897,0.050000000745058,0.0357751883566379,290.5916748046875,297.1499938964844,293.1499938964844,0.0143076181411743,-769.8311157226562,304.0616455078125,0.5272058248519897,0.050000000745058,0.0484367087483406,291.6002197265625,297.1499938964844,293.1499938964844,0.0065487171523272,-2325.837646484375,299.36865234375,0.5272058248519897,0.050000000745058,0.2297628968954086,291.09478759765625,291.1499938964844,258.7329406738281,258.0629272460937,279.1737976074219,291.5980529785156,291.01885986328125,1.0,0.1585947275161743,0.6396974325180054,0.6396974325180054,0.9979249238967896,1.0,-0.490105390548706,0.1854029446840286,0.3047024309635162,0.0613991469144821,0.0,0.0,0.1840321272611618,28.710918426513672,25.0,-573.3909912109375,-5295.3671875,30.632360458374023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7107849121094,306.1775817871094,278.1499938964844,0.0,18000.0,313.1499938964844,19026.83984375,18000.0,0.0,0.0,0.1767725497484207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1339184641838073,0.1339229494333267,-4.485495992412325e-06,0.0,0.0001794016716303,0.0,0.0,5.533733367919922,0.0,0.0,0.0,0.2669264674186706,4.0,0.0,1.0
455460,290.94342041015625,297.1499938964844,293.1499938964844,0.0134324114769697,-716.9425659179688,303.6727294921875,0.5385692715644836,0.050000000745058,0.0458978973329067,291.256591796875,297.1499938964844,293.1499938964844,0.0098613295704126,-649.0016479492188,301.87725830078125,0.5385692715644836,0.050000000745058,0.0483326949179172,290.8572082519531,297.1499938964844,293.1499938964844,0.0132766347378492,-554.8704833984375,303.6034240722656,0.5385692715644836,0.050000000745058,0.0356983616948127,290.6300964355469,297.1499938964844,293.1499938964844,0.043122325092554,-1367.5347900390625,304.0760192871094,0.6664384007453918,0.1034058332443237,0.0866564363241195,291.6151733398437,297.1499938964844,293.1499938964844,0.0071307886391878,-2496.619140625,299.80401611328125,0.5385692715644836,0.050000000745058,0.2292694896459579,290.8846130371094,291.1499938964844,258.7364196777344,258.06036376953125,279.1568603515625,291.61285400390625,290.85028076171875,1.0,0.1578223705291748,0.6396826505661011,0.6396826505661011,0.9974364638328552,1.0,-0.5350337624549866,0.2028740048408508,0.3321597874164581,0.0678538754582405,0.0,0.0,0.2352669090032577,26.42007064819336,28.0,-276.6275634765625,-6021.63525390625,32.755516052246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6429138183594,307.4798583984375,278.1499938964844,0.0,18000.0,313.1499938964844,17937.26953125,18000.0,0.0,0.0,0.1551073044538498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1578831672668457,0.1578874588012695,-4.279711447452428e-06,0.0,0.0001574141933815,0.0,0.0,6.268232822418213,0.0,0.0,0.0,0.2785417735576629,4.0,0.0,1.0
455520,290.94342041015625,297.1499938964844,293.1499938964844,0.0134324114769697,-716.9425659179688,303.6727294921875,0.5385692715644836,0.050000000745058,0.0458978973329067,291.256591796875,297.1499938964844,293.1499938964844,0.0098613295704126,-649.0016479492188,301.87725830078125,0.5385692715644836,0.050000000745058,0.0483326949179172,290.8572082519531,297.1499938964844,293.1499938964844,0.0132766347378492,-554.8704833984375,303.6034240722656,0.5385692715644836,0.050000000745058,0.0356983616948127,290.6300964355469,297.1499938964844,293.1499938964844,0.043122325092554,-1367.5347900390625,304.0760192871094,0.6664384007453918,0.1034058332443237,0.0866564363241195,291.6151733398437,297.1499938964844,293.1499938964844,0.0071307886391878,-2496.619140625,299.80401611328125,0.5385692715644836,0.050000000745058,0.2292694896459579,290.8846130371094,291.1499938964844,258.7364196777344,258.06036376953125,279.1568603515625,291.61285400390625,290.85028076171875,1.0,0.1578223705291748,0.6396826505661011,0.6396826505661011,0.9974364638328552,1.0,-0.5350337624549866,0.2028740048408508,0.3321597874164581,0.0678538754582405,0.0,0.0,0.2352669090032577,26.42007064819336,28.0,-276.6275634765625,-6021.63525390625,32.755516052246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6429138183594,307.4798583984375,278.1499938964844,0.0,18000.0,313.1499938964844,17937.26953125,18000.0,0.0,0.0,0.1551073044538498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1578831672668457,0.1578874588012695,-4.279711447452428e-06,0.0,0.0001574141933815,0.0,0.0,6.268232822418213,0.0,0.0,0.0,0.2785417735576629,4.0,0.0,1.0
455580,290.96612548828125,297.1499938964844,293.1499938964844,0.0187668278813362,-851.34765625,304.1249084472656,0.5839231610298157,0.0687880516052246,0.0527632609009742,291.2698974609375,297.1499938964844,293.1499938964844,0.0109868887811899,-689.8675537109375,302.4999694824219,0.5511857867240906,0.050000000745058,0.0482337474822998,290.87744140625,297.1499938964844,293.1499938964844,0.0174914188683033,-638.6923828125,304.126220703125,0.5755561590194702,0.0665866062045097,0.0395782552659511,290.7455444335937,297.1499938964844,293.1499938964844,0.0806756690144538,-2052.723388671875,304.039794921875,0.7739582657814026,0.1439217031002044,0.1279909610748291,291.6365966796875,297.1499938964844,293.1499938964844,0.0076974867843091,-2644.9765625,300.2585144042969,0.5511857867240906,0.050000000745058,0.2288001328706741,290.77392578125,291.1499938964844,258.7399597167969,258.0577392578125,279.1410522460937,291.6334533691406,290.76788330078125,1.0,0.1595389395952224,0.6381325125694275,0.6381325125694275,0.9969480633735656,1.0,-0.5968395471572876,0.2268927544355392,0.3699467778205871,0.0762626454234123,0.0,0.0,0.2940894365310669,24.4001693725586,48.0,-74.64108276367188,-6960.77099609375,36.85982131958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8194580078125,308.31768798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17833.29296875,18000.0,0.0,0.0,0.1387701630592346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1966251879930496,0.196629524230957,-4.330203864810756e-06,0.0,0.0001408340758644,0.0,0.0,7.993850708007812,0.0,0.0,0.0,0.2849930822849273,4.0,0.0,1.0
455640,290.96612548828125,297.1499938964844,293.1499938964844,0.0187668278813362,-851.34765625,304.1249084472656,0.5839231610298157,0.0687880516052246,0.0527632609009742,291.2698974609375,297.1499938964844,293.1499938964844,0.0109868887811899,-689.8675537109375,302.4999694824219,0.5511857867240906,0.050000000745058,0.0482337474822998,290.87744140625,297.1499938964844,293.1499938964844,0.0174914188683033,-638.6923828125,304.126220703125,0.5755561590194702,0.0665866062045097,0.0395782552659511,290.7455444335937,297.1499938964844,293.1499938964844,0.0806756690144538,-2052.723388671875,304.039794921875,0.7739582657814026,0.1439217031002044,0.1279909610748291,291.6365966796875,297.1499938964844,293.1499938964844,0.0076974867843091,-2644.9765625,300.2585144042969,0.5511857867240906,0.050000000745058,0.2288001328706741,290.77392578125,291.1499938964844,258.7399597167969,258.0577392578125,279.1410522460937,291.6334533691406,290.76788330078125,1.0,0.1595389395952224,0.6381325125694275,0.6381325125694275,0.9969480633735656,1.0,-0.5968395471572876,0.2268927544355392,0.3699467778205871,0.0762626454234123,0.0,0.0,0.2940894365310669,24.4001693725586,48.0,-74.64108276367188,-6960.77099609375,36.85982131958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8194580078125,308.31768798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17833.29296875,18000.0,0.0,0.0,0.1387701630592346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1966251879930496,0.196629524230957,-4.330203864810756e-06,0.0,0.0001408340758644,0.0,0.0,7.993850708007812,0.0,0.0,0.0,0.2849930822849273,4.0,0.0,1.0
455700,291.00146484375,297.1499938964844,293.1499938964844,0.0354709327220916,-1162.642822265625,304.0989685058594,0.6571313738822937,0.0895386934280395,0.072046160697937,291.2776184082031,297.1499938964844,293.1499938964844,0.0115743717178702,-708.1286010742188,302.8140869140625,0.5588088631629944,0.050000000745058,0.0481803677976131,290.905517578125,297.1499938964844,293.1499938964844,0.0341036468744277,-889.36572265625,304.1002197265625,0.6544824242591858,0.0898812413215637,0.05537074431777,290.8143615722656,297.1499938964844,293.1499938964844,0.0943696126341819,-2323.80517578125,304.0350036621094,0.8163285851478577,0.1608677208423614,0.1447918564081192,291.651123046875,297.1499938964844,293.1499938964844,0.007962267845869,-2707.6142578125,300.4861755371094,0.5588088631629944,0.050000000745058,0.228546917438507,290.760498046875,291.1499938964844,258.74169921875,258.0563659667969,279.12335205078125,291.64752197265625,290.7508850097656,1.0,0.1644163131713867,0.6354495286941528,0.6354495286941528,0.9967038631439208,1.0,-0.6587247848510742,0.2509452700614929,0.4077795147895813,0.0842159315943718,0.0,0.0,0.3213814795017242,23.55196762084961,48.0,-66.62455749511719,-7570.4306640625,42.63689804077149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.62860107421875,308.3257141113281,278.1499938964844,0.0,18000.0,313.1499938964844,17805.501953125,18000.0,0.0,0.0,0.1334991604089737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.21873140335083,0.2187357693910598,-4.3714708226616494e-06,0.0,0.000135484689963,0.0,0.0,9.047348976135254,0.0,0.0,0.0,0.2891547381877899,4.0,0.0,1.0
455760,291.0545654296875,297.1499938964844,293.1499938964844,0.0518334507942199,-1434.5784912109375,304.0786437988281,0.7073462605476379,0.1063416972756385,0.088744044303894,291.2862243652344,297.1499938964844,293.1499938964844,0.0122608747333288,-729.08544921875,303.1219482421875,0.5589579343795776,0.050000000745058,0.0481791384518146,290.9504089355469,297.1499938964844,293.1499938964844,0.053268127143383,-1134.831298828125,304.0746459960937,0.7115769982337952,0.1095074564218521,0.0702254623174667,290.87872314453125,297.1499938964844,293.1499938964844,0.1079765483736991,-2591.2607421875,304.0311584472656,0.8438078761100769,0.1778104603290558,0.1608416885137558,291.6690979003906,297.1499938964844,293.1499938964844,0.0082498723641037,-2777.606689453125,300.6929931640625,0.5589579343795776,0.050000000745058,0.2285410761833191,290.7127380371094,291.1499938964844,258.74346923828125,258.05499267578125,279.1132202148437,291.6650695800781,290.6891174316406,1.0,0.1714604496955871,0.632820725440979,0.632820725440979,0.9968472123146056,1.0,-0.7158459424972534,0.2731532156467438,0.4426926970481872,0.0917342007160186,0.0,0.0,0.3550553321838379,24.009706497192383,36.0,-110.07456970214844,-8156.79541015625,50.081573486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2598876953125,308.24664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17751.361328125,18000.0,0.0,0.0,0.1305720955133438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2448488026857376,0.244853213429451,-4.421029188961256e-06,0.0,0.0001325140765402,0.0,0.0,10.345306396484377,0.0,0.0,0.0,0.2944245338439941,4.0,0.0,1.0
455820,291.17486572265625,297.1499938964844,293.1499938964844,0.0770721063017845,-1882.489013671875,304.0610046386719,0.790000855922699,0.1350578814744949,0.1157305985689163,291.30682373046875,297.1499938964844,293.1499938964844,0.0137434881180524,-768.5068969726562,303.7289428710937,0.5756995677947998,0.050000000745058,0.0480751506984233,291.05694580078125,297.1499938964844,293.1499938964844,0.0826322138309478,-1545.2498779296875,304.05157470703125,0.8049381971359253,0.1436647176742553,0.0950661227107048,290.9999389648437,297.1499938964844,293.1499938964844,0.1358528286218643,-3118.27392578125,304.0244445800781,0.9198381304740906,0.2107697278261184,0.1922204941511154,291.7135925292969,297.1499938964844,293.1499938964844,0.008799354545772,-2903.5,301.0739440917969,0.5756995677947998,0.050000000745058,0.2280478179454803,290.60546875,291.1499938964844,258.746826171875,258.052001953125,279.1087646484375,291.7091369628906,290.6016540527344,1.0,0.1780262440443039,0.6283542513847351,0.6283542513847351,0.99713397026062,1.0,-0.814989447593689,0.3117789328098297,0.5032105445861816,0.1056372374296188,0.0,0.0,0.4361299872398376,22.290342330932617,25.0,-60.80265808105469,-9408.837890625,61.6540412902832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.07501220703125,308.1356506347656,278.1499938964844,0.0,18000.0,313.1499938964844,17501.146484375,18000.0,0.0,0.0,0.1321699172258377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3267609775066376,0.3267655968666076,-4.603661182045471e-06,0.0,0.0001341356692137,0.0,0.0,14.90294075012207,0.0,0.0,0.0,0.3131784796714782,4.0,0.0,1.0
455880,291.17486572265625,297.1499938964844,293.1499938964844,0.0770721063017845,-1882.489013671875,304.0610046386719,0.790000855922699,0.1350578814744949,0.1157305985689163,291.30682373046875,297.1499938964844,293.1499938964844,0.0137434881180524,-768.5068969726562,303.7289428710937,0.5756995677947998,0.050000000745058,0.0480751506984233,291.05694580078125,297.1499938964844,293.1499938964844,0.0826322138309478,-1545.2498779296875,304.05157470703125,0.8049381971359253,0.1436647176742553,0.0950661227107048,290.9999389648437,297.1499938964844,293.1499938964844,0.1358528286218643,-3118.27392578125,304.0244445800781,0.9198381304740906,0.2107697278261184,0.1922204941511154,291.7135925292969,297.1499938964844,293.1499938964844,0.008799354545772,-2903.5,301.0739440917969,0.5756995677947998,0.050000000745058,0.2280478179454803,290.60546875,291.1499938964844,258.746826171875,258.052001953125,279.1087646484375,291.7091369628906,290.6016540527344,1.0,0.1780262440443039,0.6283542513847351,0.6283542513847351,0.99713397026062,1.0,-0.814989447593689,0.3117789328098297,0.5032105445861816,0.1056372374296188,0.0,0.0,0.4361299872398376,22.290342330932617,25.0,-60.80265808105469,-9408.837890625,61.6540412902832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.07501220703125,308.1356506347656,278.1499938964844,0.0,18000.0,313.1499938964844,17501.146484375,18000.0,0.0,0.0,0.1321699172258377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3267609775066376,0.3267655968666076,-4.603661182045471e-06,0.0,0.0001341356692137,0.0,0.0,14.90294075012207,0.0,0.0,0.0,0.3131784796714782,4.0,0.0,1.0
455940,291.29541015625,297.1499938964844,293.1499938964844,0.0974040403962135,-2262.905029296875,304.05694580078125,0.8741101622581482,0.1606536954641342,0.1391700506210327,291.33209228515625,297.1499938964844,293.1499938964844,0.0168617609888315,-850.7614135742188,304.1375732421875,0.6209514141082764,0.0627602189779281,0.0520267635583877,291.1665344238281,297.1499938964844,293.1499938964844,0.1070155873894691,-1899.8892822265625,304.0439147949219,0.8975418210029602,0.1744710952043533,0.116959162056446,291.11181640625,297.1499938964844,293.1499938964844,0.1490393429994583,-3350.243408203125,304.0477905273437,0.9852635264396667,0.2425098270177841,0.2059671729803085,291.7646179199219,297.1499938964844,293.1499938964844,0.0092746578156948,-2995.810546875,301.4465637207031,0.6037046313285828,0.050000000745058,0.2273613959550857,290.60467529296875,291.1499938964844,258.75,258.0487060546875,279.1181030273437,291.7602233886719,290.6049499511719,1.0,0.1808422952890396,0.6253854036331177,0.6253854036331177,0.9974207282066344,1.0,-0.8901742100715637,0.3411669731140136,0.54900723695755,0.117357537150383,0.0,0.0,0.5091781616210938,19.386882781982425,45.0,0.9089242219924928,-10357.5927734375,69.39328002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49493408203125,307.6557312011719,278.1499938964844,0.0,18000.0,313.1499938964844,17284.599609375,18000.0,0.0,0.0,0.1433572769165039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4270818531513214,0.4270868003368377,-4.956362772645662e-06,0.0,0.0001454894081689,0.0,0.0,22.01708221435547,0.0,0.0,0.0,0.341671884059906,4.0,0.0,1.0
456000,291.29541015625,297.1499938964844,293.1499938964844,0.0974040403962135,-2262.905029296875,304.05694580078125,0.8741101622581482,0.1606536954641342,0.1391700506210327,291.33209228515625,297.1499938964844,293.1499938964844,0.0168617609888315,-850.7614135742188,304.1375732421875,0.6209514141082764,0.0627602189779281,0.0520267635583877,291.1665344238281,297.1499938964844,293.1499938964844,0.1070155873894691,-1899.8892822265625,304.0439147949219,0.8975418210029602,0.1744710952043533,0.116959162056446,291.11181640625,297.1499938964844,293.1499938964844,0.1490393429994583,-3350.243408203125,304.0477905273437,0.9852635264396667,0.2425098270177841,0.2059671729803085,291.7646179199219,297.1499938964844,293.1499938964844,0.0092746578156948,-2995.810546875,301.4465637207031,0.6037046313285828,0.050000000745058,0.2273613959550857,290.60467529296875,291.1499938964844,258.75,258.0487060546875,279.1181030273437,291.7602233886719,290.6049499511719,1.0,0.1808422952890396,0.6253854036331177,0.6253854036331177,0.9974207282066344,1.0,-0.8901742100715637,0.3411669731140136,0.54900723695755,0.117357537150383,0.0,0.0,0.5091781616210938,19.386882781982425,45.0,0.9089242219924928,-10357.5927734375,69.39328002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49493408203125,307.6557312011719,278.1499938964844,0.0,18000.0,313.1499938964844,17284.599609375,18000.0,0.0,0.0,0.1433572769165039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4270818531513214,0.4270868003368377,-4.956362772645662e-06,0.0,0.0001454894081689,0.0,0.0,22.01708221435547,0.0,0.0,0.0,0.341671884059906,4.0,0.0,1.0
456060,291.4118957519531,297.1499938964844,293.1499938964844,0.1163242682814598,-2609.80078125,304.05645751953125,0.9233638644218444,0.1840175837278366,0.1606182008981704,291.396484375,297.1499938964844,293.1499938964844,0.043366152793169,-1366.218017578125,304.09771728515625,0.7320383787155151,0.0958757624030113,0.0841269791126251,291.2737121582031,297.1499938964844,293.1499938964844,0.1304446011781692,-2227.220458984375,304.0402526855469,0.9568485617637634,0.202991634607315,0.1372390389442443,291.1641540527344,297.1499938964844,293.1499938964844,0.1462959349155426,-3296.21826171875,304.084228515625,0.9836592078208924,0.2834762334823608,0.202443391084671,291.8172607421875,297.1499938964844,293.1499938964844,0.0097793703898787,-3087.796630859375,301.7977905273437,0.6061806082725525,0.050000000745058,0.2273053675889969,290.6163635253906,291.1499938964844,258.7528686523437,258.04498291015625,279.1183166503906,291.81317138671875,290.6105041503906,1.0,0.1931754797697067,0.6223332285881042,0.6223332285881042,0.998248815536499,1.0,-0.9741190075874328,0.374336302280426,0.5997827053070068,0.1310370862483978,0.0,0.0,0.5790252685546875,19.99838256835937,63.0,-15.928179740905762,-11187.2841796875,85.6330337524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.84002685546875,306.8771667480469,278.1499938964844,0.0,18000.0,313.1499938964844,17067.6484375,18000.0,0.0,0.0,0.1618369370698928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5412230491638184,0.5412285923957825,-5.523231720871991e-06,0.0,0.0001642439165152,0.0,0.0,32.85535430908203,0.0,0.0,0.0,0.3788497447967529,4.0,0.0,1.0
456120,291.4118957519531,297.1499938964844,293.1499938964844,0.1163242682814598,-2609.80078125,304.05645751953125,0.9233638644218444,0.1840175837278366,0.1606182008981704,291.396484375,297.1499938964844,293.1499938964844,0.043366152793169,-1366.218017578125,304.09771728515625,0.7320383787155151,0.0958757624030113,0.0841269791126251,291.2737121582031,297.1499938964844,293.1499938964844,0.1304446011781692,-2227.220458984375,304.0402526855469,0.9568485617637634,0.202991634607315,0.1372390389442443,291.1641540527344,297.1499938964844,293.1499938964844,0.1462959349155426,-3296.21826171875,304.084228515625,0.9836592078208924,0.2834762334823608,0.202443391084671,291.8172607421875,297.1499938964844,293.1499938964844,0.0097793703898787,-3087.796630859375,301.7977905273437,0.6061806082725525,0.050000000745058,0.2273053675889969,290.6163635253906,291.1499938964844,258.7528686523437,258.04498291015625,279.1183166503906,291.81317138671875,290.6105041503906,1.0,0.1931754797697067,0.6223332285881042,0.6223332285881042,0.998248815536499,1.0,-0.9741190075874328,0.374336302280426,0.5997827053070068,0.1310370862483978,0.0,0.0,0.5790252685546875,19.99838256835937,63.0,-15.928179740905762,-11187.2841796875,85.6330337524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.84002685546875,306.8771667480469,278.1499938964844,0.0,18000.0,313.1499938964844,17067.6484375,18000.0,0.0,0.0,0.1618369370698928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5412230491638184,0.5412285923957825,-5.523231720871991e-06,0.0,0.0001642439165152,0.0,0.0,32.85535430908203,0.0,0.0,0.0,0.3788497447967529,4.0,0.0,1.0
456180,291.523193359375,297.1499938964844,293.1499938964844,0.1356656700372696,-2953.906494140625,304.0553894042969,0.9366213083267212,0.2054831683635711,0.1803741604089737,291.4918518066406,297.1499938964844,293.1499938964844,0.0672758743166923,-1794.7432861328125,304.0760498046875,0.7768330574035645,0.1210009008646011,0.1094319894909858,291.376953125,297.1499938964844,293.1499938964844,0.1546768397092819,-2554.1044921875,304.0364685058594,0.9730926752090454,0.2295901775360107,0.1561803966760635,291.22467041015625,297.1499938964844,293.1499938964844,0.1697356551885604,-3717.204345703125,304.0660705566406,0.992895483970642,0.3215870261192322,0.2268241494894027,291.8707580566406,297.1499938964844,293.1499938964844,0.0103967636823654,-3206.890625,302.1094665527344,0.5888125896453857,0.050000000745058,0.2277031242847442,290.51397705078125,291.1499938964844,258.7553405761719,258.0408020019531,279.1140441894531,291.8669738769531,290.498779296875,1.0,0.2126006931066513,0.618527352809906,0.618527352809906,0.9990768432617188,1.0,-1.0806680917739868,0.4165250957012176,0.6641430258750916,0.1500778198242187,0.0,0.0,0.6696704626083374,23.40421867370605,81.0,-127.43790435791016,-12160.046875,114.68972778320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2172241210937,306.0213928222656,278.1499938964844,0.0,18000.0,313.1499938964844,16491.138671875,18000.0,0.0,0.0,0.186568796634674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6955738067626953,0.695580244064331,-6.476502676378004e-06,0.0,0.0001893436128739,0.0,0.0,53.05948638916016,0.0,0.0,0.0,0.43621626496315,4.0,0.0,1.0
456240,291.523193359375,297.1499938964844,293.1499938964844,0.1356656700372696,-2953.906494140625,304.0553894042969,0.9366213083267212,0.2054831683635711,0.1803741604089737,291.4918518066406,297.1499938964844,293.1499938964844,0.0672758743166923,-1794.7432861328125,304.0760498046875,0.7768330574035645,0.1210009008646011,0.1094319894909858,291.376953125,297.1499938964844,293.1499938964844,0.1546768397092819,-2554.1044921875,304.0364685058594,0.9730926752090454,0.2295901775360107,0.1561803966760635,291.22467041015625,297.1499938964844,293.1499938964844,0.1697356551885604,-3717.204345703125,304.0660705566406,0.992895483970642,0.3215870261192322,0.2268241494894027,291.8707580566406,297.1499938964844,293.1499938964844,0.0103967636823654,-3206.890625,302.1094665527344,0.5888125896453857,0.050000000745058,0.2277031242847442,290.51397705078125,291.1499938964844,258.7553405761719,258.0408020019531,279.1140441894531,291.8669738769531,290.498779296875,1.0,0.2126006931066513,0.618527352809906,0.618527352809906,0.9990768432617188,1.0,-1.0806680917739868,0.4165250957012176,0.6641430258750916,0.1500778198242187,0.0,0.0,0.6696704626083374,23.40421867370605,81.0,-127.43790435791016,-12160.046875,114.68972778320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2172241210937,306.0213928222656,278.1499938964844,0.0,18000.0,313.1499938964844,16491.138671875,18000.0,0.0,0.0,0.186568796634674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6955738067626953,0.695580244064331,-6.476502676378004e-06,0.0,0.0001893436128739,0.0,0.0,53.05948638916016,0.0,0.0,0.0,0.43621626496315,4.0,0.0,1.0
456300,291.5769958496094,297.1499938964844,293.1499938964844,0.1453845053911209,-3123.0791015625,304.054931640625,0.931372880935669,0.2155275195837021,0.1896643638610839,291.5427551269531,297.1499938964844,293.1499938964844,0.0771139040589332,-1984.3856201171875,304.0716247558594,0.7849622368812561,0.1320113390684127,0.1203672811388969,291.4271545410156,297.1499938964844,293.1499938964844,0.1669785678386688,-2715.96435546875,304.03472900390625,0.9703943729400636,0.2421897798776626,0.1651860773563385,291.26934814453125,297.1499938964844,293.1499938964844,0.1889951974153518,-4055.204345703125,304.0462341308594,0.997430980205536,0.3372146785259247,0.2464538663625717,291.8984680175781,297.1499938964844,293.1499938964844,0.0107379611581563,-3271.836669921875,302.2538452148437,0.5742781162261963,0.050000000745058,0.2280786484479904,290.4400634765625,291.1499938964844,258.7563781738281,258.0385131835937,279.1119384765625,291.8948059082031,290.42315673828125,1.0,0.2245489060878753,0.6164673566818237,0.6164673566818237,0.9994908571243286,1.0,-1.1397608518600464,0.4399733543395996,0.699787437915802,0.1615160405635833,0.0,0.0,0.724335789680481,26.188295364379883,81.0,-169.87014770507812,-12696.201171875,134.84864807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.430908203125,305.6019287109375,278.1499938964844,0.0,18000.0,313.1499938964844,16107.5673828125,18000.0,0.0,0.0,0.2010891288518905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7954612970352173,0.7954685688018799,-7.235382781800581e-06,0.0,0.0002040799008682,0.0,0.0,70.45477294921875,0.0,0.0,0.0,0.4769613444805145,4.0,0.0,1.0
456360,291.6296081542969,297.1499938964844,293.1499938964844,0.1551450192928314,-3290.726318359375,304.0544738769531,0.91994309425354,0.2251161485910415,0.1985715627670288,291.59442138671875,297.1499938964844,293.1499938964844,0.0862642526626586,-2165.245849609375,304.0692749023437,0.7858557105064392,0.1422256678342819,0.1305175423622131,291.4765319824219,297.1499938964844,293.1499938964844,0.1794153153896331,-2877.1171875,304.0330810546875,0.9618855714797974,0.2543199956417084,0.1738853305578231,291.3240661621094,297.1499938964844,293.1499938964844,0.2118343114852905,-4447.169921875,304.0235595703125,0.9990000128746032,0.3503025472164154,0.2689866721630096,291.9270935058594,297.1499938964844,293.1499938964844,0.011103612370789,-3340.545654296875,302.39044189453125,0.5567900538444519,0.050000000745058,0.2285986691713333,290.35321044921875,291.1499938964844,258.75732421875,258.0360412597656,279.1093139648437,291.92352294921875,290.3342590332031,1.0,0.2377073019742965,0.6142387986183167,0.6142387986183167,0.9995927214622498,1.0,-1.200744390487671,0.4642595052719116,0.7364848852157593,0.1735394746065139,0.0,0.0,0.7860716581344604,29.815258026123047,99.0,-210.3649444580078,-13228.1142578125,159.20277404785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6732177734375,305.1790466308594,278.1499938964844,0.0,18000.0,313.1499938964844,15742.8076171875,18000.0,0.0,0.0,0.2168692499399185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9077211022377014,0.9077293872833252,-8.23847767605912e-06,0.0,0.0002200947201345,0.0,0.0,94.9561004638672,0.0,0.0,0.0,0.5253503918647766,4.0,0.0,1.0
456420,291.73162841796875,297.1499938964844,293.1499938964844,0.1749698221683502,-3625.1328125,304.0532531738281,0.8901525735855103,0.2429466694593429,0.2152552157640457,291.6988525390625,297.1499938964844,293.1499938964844,0.1034973040223121,-2508.09619140625,304.0675354003906,0.774775505065918,0.1604682952165603,0.1487746238708496,291.57293701171875,297.1499938964844,293.1499938964844,0.2049003690481186,-3200.48291015625,304.0295715332031,0.9331014156341552,0.2771709859371185,0.1903645992279052,291.4577331542969,297.1499938964844,293.1499938964844,0.2668066322803497,-5357.57080078125,303.9738464355469,0.9990000128746032,0.3695303499698639,0.3199774026870727,291.987548828125,297.1499938964844,293.1499938964844,0.0119245471432805,-3491.98193359375,302.638671875,0.5202096700668335,0.050000000745058,0.2300904393196106,290.1317443847656,291.1499938964844,258.7587280273437,258.0306396484375,279.10382080078125,291.98406982421875,290.1078796386719,1.0,0.2667841017246246,0.6093471050262451,0.6093471050262451,0.9997963309288024,1.0,-1.325456976890564,0.514197587966919,0.8112593293190002,0.1982753276824951,0.0,0.0,0.935820698738098,39.66513442993164,102.0,-298.8093566894531,-14203.3203125,221.6633758544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2998046875,304.3310852050781,278.1499938964844,0.0,18000.0,313.1499938964844,15412.734375,18000.0,0.0,0.0,0.2513348162174225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1456888914108276,1.1456998586654663,-1.0938251762127038e-05,0.0,0.0002550728968344,0.0,0.0,168.22482299804688,0.0,0.0,0.0,0.6335926651954651,4.0,0.0,1.0
