time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
456480,291.73162841796875,297.1499938964844,293.1499938964844,0.1749698221683502,-3625.1328125,304.0532531738281,0.8901525735855103,0.2429466694593429,0.2152552157640457,291.6988525390625,297.1499938964844,293.1499938964844,0.1034973040223121,-2508.09619140625,304.0675354003906,0.774775505065918,0.1604682952165603,0.1487746238708496,291.57293701171875,297.1499938964844,293.1499938964844,0.2049003690481186,-3200.48291015625,304.0295715332031,0.9331014156341552,0.2771709859371185,0.1903645992279052,291.4577331542969,297.1499938964844,293.1499938964844,0.2668066322803497,-5357.57080078125,303.9738464355469,0.9990000128746032,0.3695303499698639,0.3199774026870727,291.987548828125,297.1499938964844,293.1499938964844,0.0119245471432805,-3491.98193359375,302.638671875,0.5202096700668335,0.050000000745058,0.2300904393196106,290.1317443847656,291.1499938964844,258.7587280273437,258.0306396484375,279.10382080078125,291.98406982421875,290.1078796386719,1.0,0.2667841017246246,0.6093471050262451,0.6093471050262451,0.9997963309288024,1.0,-1.325456976890564,0.514197587966919,0.8112593293190002,0.1982753276824951,0.0,0.0,0.935820698738098,39.66513442993164,102.0,-298.8093566894531,-14203.3203125,221.6633758544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2998046875,304.3310852050781,278.1499938964844,0.0,18000.0,313.1499938964844,15412.734375,18000.0,0.0,0.0,0.2513348162174225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1456888914108276,1.1456998586654663,-1.0938251762127038e-05,0.0,0.0002550728968344,0.0,0.0,168.22482299804688,0.0,0.0,0.0,0.6335926651954651,4.0,0.0,1.0
456540,291.8289794921875,297.1499938964844,293.1499938964844,0.1954624652862548,-3963.282958984375,304.05133056640625,0.8683404922485352,0.2591394484043121,0.2304421365261078,291.803955078125,297.1499938964844,293.1499938964844,0.1200813427567482,-2830.03369140625,304.0674133300781,0.7640385031700134,0.175929844379425,0.1643633097410202,291.6659545898437,297.1499938964844,293.1499938964844,0.2315138578414917,-3529.566650390625,304.0253295898437,0.9103068709373474,0.298262357711792,0.2056004405021667,291.6061096191406,297.1499938964844,293.1499938964844,0.3158610165119171,-6135.060546875,303.9529113769531,0.9939906001091005,0.3823108971118927,0.3594869673252105,292.0516967773437,297.1499938964844,293.1499938964844,0.0128611484542489,-3659.80078125,302.8545227050781,0.494964063167572,0.050000000745058,0.2317589968442917,289.8363342285156,291.1499938964844,258.75946044921875,258.02447509765625,279.1077575683594,292.0483703613281,289.8074951171875,1.0,0.2920873463153839,0.6051568388938904,0.6051568388938904,1.0,1.0,-1.4294406175613403,0.5560587644577026,0.8733818531036377,0.2191765457391739,0.0,0.0,1.0,50.30918884277344,105.0,-396.7044677734375,-14781.451171875,288.3388061523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.23406982421875,303.5325622558594,278.1499938964844,0.0,18000.0,313.1499938964844,16573.892578125,19080.0,0.0,0.0,0.2876610159873962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3084704875946045,1.3084839582443235,-1.346907447441481e-05,0.0,0.0002919393591582,0.0,0.0,241.1332244873047,0.0,0.0,0.0,0.7242307066917419,4.0,0.0,1.0
456600,291.8289794921875,297.1499938964844,293.1499938964844,0.1954624652862548,-3963.282958984375,304.05133056640625,0.8683404922485352,0.2591394484043121,0.2304421365261078,291.803955078125,297.1499938964844,293.1499938964844,0.1200813427567482,-2830.03369140625,304.0674133300781,0.7640385031700134,0.175929844379425,0.1643633097410202,291.6659545898437,297.1499938964844,293.1499938964844,0.2315138578414917,-3529.566650390625,304.0253295898437,0.9103068709373474,0.298262357711792,0.2056004405021667,291.6061096191406,297.1499938964844,293.1499938964844,0.3158610165119171,-6135.060546875,303.9529113769531,0.9939906001091005,0.3823108971118927,0.3594869673252105,292.0516967773437,297.1499938964844,293.1499938964844,0.0128611484542489,-3659.80078125,302.8545227050781,0.494964063167572,0.050000000745058,0.2317589968442917,289.8363342285156,291.1499938964844,258.75946044921875,258.02447509765625,279.1077575683594,292.0483703613281,289.8074951171875,1.0,0.2920873463153839,0.6051568388938904,0.6051568388938904,1.0,1.0,-1.4294406175613403,0.5560587644577026,0.8733818531036377,0.2191765457391739,0.0,0.0,1.0,50.30918884277344,105.0,-396.7044677734375,-14781.451171875,288.3388061523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.23406982421875,303.5325622558594,278.1499938964844,0.0,18000.0,313.1499938964844,16573.892578125,19080.0,0.0,0.0,0.2876610159873962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3084704875946045,1.3084839582443235,-1.346907447441481e-05,0.0,0.0002919393591582,0.0,0.0,241.1332244873047,0.0,0.0,0.0,0.7242307066917419,4.0,0.0,1.0
456660,291.9214172363281,297.1499938964844,293.1499938964844,0.2158723175525665,-4292.0478515625,304.0502624511719,0.8502457141876221,0.2738591432571411,0.2443344891071319,291.90411376953125,297.1499938964844,293.1499938964844,0.1361223757266998,-3132.656982421875,304.0682373046875,0.753525972366333,0.1897119134664535,0.1781126260757446,291.7552490234375,297.1499938964844,293.1499938964844,0.2583546340465545,-3852.509033203125,304.022216796875,0.8926281929016113,0.3177517056465149,0.2197373807430267,291.7191467285156,297.1499938964844,293.1499938964844,0.3428537249565124,-6532.404296875,303.9732971191406,0.9703019261360168,0.3984388709068298,0.3738443851470947,292.1173095703125,297.1499938964844,293.1499938964844,0.0138815576210618,-3830.259765625,303.05010986328125,0.4739795327186584,0.050000000745058,0.2336448580026626,289.5292358398437,291.1499938964844,258.75946044921875,258.0174865722656,279.11834716796875,292.1141052246094,289.50506591796875,1.0,0.3131653070449829,0.602559506893158,0.602559506893158,1.0,1.0,-1.499798059463501,0.5847366452217102,0.9150614142417908,0.2334172129631042,0.0,0.0,1.0,61.63248825073242,108.0,-408.1408386230469,-15097.1064453125,348.84405517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6502990722656,303.0413513183594,278.1499938964844,0.0,18000.0,313.1499938964844,18490.404296875,19080.0,0.0,0.0,0.3225018382072449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.383043646812439,1.3830586671829224,-1.5042106497276109e-05,0.0,0.0003272983594797,0.0,0.0,284.6811828613281,0.0,0.0,0.0,0.7479420900344849,4.0,0.0,1.0
456720,291.9214172363281,297.1499938964844,293.1499938964844,0.2158723175525665,-4292.0478515625,304.0502624511719,0.8502457141876221,0.2738591432571411,0.2443344891071319,291.90411376953125,297.1499938964844,293.1499938964844,0.1361223757266998,-3132.656982421875,304.0682373046875,0.753525972366333,0.1897119134664535,0.1781126260757446,291.7552490234375,297.1499938964844,293.1499938964844,0.2583546340465545,-3852.509033203125,304.022216796875,0.8926281929016113,0.3177517056465149,0.2197373807430267,291.7191467285156,297.1499938964844,293.1499938964844,0.3428537249565124,-6532.404296875,303.9732971191406,0.9703019261360168,0.3984388709068298,0.3738443851470947,292.1173095703125,297.1499938964844,293.1499938964844,0.0138815576210618,-3830.259765625,303.05010986328125,0.4739795327186584,0.050000000745058,0.2336448580026626,289.5292358398437,291.1499938964844,258.75946044921875,258.0174865722656,279.11834716796875,292.1141052246094,289.50506591796875,1.0,0.3131653070449829,0.602559506893158,0.602559506893158,1.0,1.0,-1.499798059463501,0.5847366452217102,0.9150614142417908,0.2334172129631042,0.0,0.0,1.0,61.63248825073242,108.0,-408.1408386230469,-15097.1064453125,348.84405517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6502990722656,303.0413513183594,278.1499938964844,0.0,18000.0,313.1499938964844,18490.404296875,19080.0,0.0,0.0,0.3225018382072449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.383043646812439,1.3830586671829224,-1.5042106497276109e-05,0.0,0.0003272983594797,0.0,0.0,284.6811828613281,0.0,0.0,0.0,0.7479420900344849,4.0,0.0,1.0
456780,292.00885009765625,297.1499938964844,293.1499938964844,0.2351918518543243,-4595.61376953125,304.0513916015625,0.8418009877204895,0.2872559726238251,0.256918340921402,291.997314453125,297.1499938964844,293.1499938964844,0.1514747142791748,-3414.441650390625,304.0699462890625,0.7502589225769043,0.2023699879646301,0.1906455010175705,291.84063720703125,297.1499938964844,293.1499938964844,0.2842125594615936,-4155.1337890625,304.0218200683594,0.885339617729187,0.3357730507850647,0.2327589392662048,291.8093566894531,297.1499938964844,293.1499938964844,0.3719542324542999,-6959.8525390625,303.9836120605469,0.9582282900810242,0.4163753092288971,0.3908790647983551,292.1831359863281,297.1499938964844,293.1499938964844,0.0148719958961009,-3981.410888671875,303.2308349609375,0.4554633796215057,0.050000000745058,0.2351796776056289,289.2618103027344,291.1499938964844,258.75860595703125,258.0095520019531,279.12481689453125,292.1800842285156,289.2443542480469,1.0,0.331096738576889,0.6003881096839905,0.6003881096839905,1.0,1.0,-1.5678775310516355,0.6128466129302979,0.9550309777259828,0.2473984658718109,0.0,0.0,1.0,71.1063232421875,111.0,-360.1755676269531,-15496.3583984375,408.5656127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.52886962890625,302.8821105957031,278.1499938964844,0.0,18000.0,313.1499938964844,18917.845703125,19080.0,0.0,0.0,0.3540899753570556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.398939847946167,1.398955225944519,-1.5389859981951304e-05,0.0,0.0003593563160393,0.0,0.0,294.61041259765625,0.0,0.0,0.0,0.7558274865150452,4.0,0.0,1.0
456840,292.00885009765625,297.1499938964844,293.1499938964844,0.2351918518543243,-4595.61376953125,304.0513916015625,0.8418009877204895,0.2872559726238251,0.256918340921402,291.997314453125,297.1499938964844,293.1499938964844,0.1514747142791748,-3414.441650390625,304.0699462890625,0.7502589225769043,0.2023699879646301,0.1906455010175705,291.84063720703125,297.1499938964844,293.1499938964844,0.2842125594615936,-4155.1337890625,304.0218200683594,0.885339617729187,0.3357730507850647,0.2327589392662048,291.8093566894531,297.1499938964844,293.1499938964844,0.3719542324542999,-6959.8525390625,303.9836120605469,0.9582282900810242,0.4163753092288971,0.3908790647983551,292.1831359863281,297.1499938964844,293.1499938964844,0.0148719958961009,-3981.410888671875,303.2308349609375,0.4554633796215057,0.050000000745058,0.2351796776056289,289.2618103027344,291.1499938964844,258.75860595703125,258.0095520019531,279.12481689453125,292.1800842285156,289.2443542480469,1.0,0.331096738576889,0.6003881096839905,0.6003881096839905,1.0,1.0,-1.5678775310516355,0.6128466129302979,0.9550309777259828,0.2473984658718109,0.0,0.0,1.0,71.1063232421875,111.0,-360.1755676269531,-15496.3583984375,408.5656127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.52886962890625,302.8821105957031,278.1499938964844,0.0,18000.0,313.1499938964844,18917.845703125,19080.0,0.0,0.0,0.3540899753570556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.398939847946167,1.398955225944519,-1.5389859981951304e-05,0.0,0.0003593563160393,0.0,0.0,294.61041259765625,0.0,0.0,0.0,0.7558274865150452,4.0,0.0,1.0
456900,292.0505676269531,297.1499938964844,293.1499938964844,0.2440959066152572,-4732.7744140625,304.0531311035156,0.8393928408622742,0.2935162782669067,0.2627816200256347,292.0413818359375,297.1499938964844,293.1499938964844,0.1586702615022659,-3543.751953125,304.0714111328125,0.749948263168335,0.2083172649145126,0.1965212970972061,291.8817138671875,297.1499938964844,293.1499938964844,0.2963283658027649,-4293.90869140625,304.0231018066406,0.8836404085159302,0.344289481639862,0.2388961315155029,291.85089111328125,297.1499938964844,293.1499938964844,0.3859545588493347,-7161.85302734375,303.9884033203125,0.9547792077064514,0.4251997470855713,0.3993865251541137,292.21539306640625,297.1499938964844,293.1499938964844,0.0153342764824628,-4045.8056640625,303.3178405761719,0.4480975866317749,0.050000000745058,0.2358463406562805,289.16015625,291.1499938964844,258.7578125,258.0052490234375,279.1272277832031,292.2124938964844,289.14678955078125,1.0,0.3391029834747314,0.5994330644607544,0.5994330644607544,1.0,1.0,-1.600353717803955,0.6263520121574402,0.9740017056465148,0.2541292905807495,0.0,0.0,1.0,75.29943084716797,111.0,-311.70281982421875,-15748.982421875,437.807861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6029663085937,302.9187316894531,278.1499938964844,0.0,18000.0,313.1499938964844,18995.228515625,20160.0,0.0,0.0,0.3685284256935119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.401798129081726,1.401813507080078,-1.545281156722922e-05,0.0,0.0003740095125976,0.0,0.0,296.4199523925781,0.0,0.0,0.0,0.7722453474998474,4.0,0.0,1.0
456960,292.0909423828125,297.1499938964844,293.1499938964844,0.2521317899227142,-4854.61474609375,304.05615234375,0.8377474546432495,0.2995107769966125,0.2683877348899841,292.0838623046875,297.1499938964844,293.1499938964844,0.1652880758047104,-3660.791259765625,304.0736999511719,0.7501610517501831,0.2140175104141235,0.2021503150463104,291.92169189453125,297.1499938964844,293.1499938964844,0.30744668841362,-4419.1865234375,304.0260009765625,0.8827645182609558,0.3525073826313019,0.2448090612888336,291.890869140625,297.1499938964844,293.1499938964844,0.3988035917282104,-7344.279296875,303.99444580078125,0.9524548649787904,0.4338074028491974,0.4077088832855224,292.2469482421875,297.1499938964844,293.1499938964844,0.0157485026866197,-4098.26025390625,303.40380859375,0.4420230090618133,0.050000000745058,0.2364574819803238,289.0958557128906,291.1499938964844,258.7567749023437,258.00067138671875,279.1292724609375,292.244140625,289.08917236328125,1.0,0.346564918756485,0.5985506772994995,0.5985506772994995,1.0,1.0,-1.6316674947738647,0.6394249200820923,0.9922426342964172,0.2606479227542877,0.0,0.0,1.0,79.1879653930664,114.0,-231.333724975586,-16097.6748046875,466.55950927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.73681640625,303.0480041503906,278.1499938964844,0.0,18000.0,313.1499938964844,19780.876953125,20160.0,0.0,0.0,0.3821588456630707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.430493712425232,1.4305098056793213,-1.6091944416984916e-05,0.0,0.0003878426505252,0.0,0.0,314.9989318847656,0.0,0.0,0.0,0.7732135653495789,4.0,0.0,1.0
457020,292.1677551269531,297.1499938964844,293.1499938964844,0.2664658427238464,-5068.21875,304.0635681152344,0.835986316204071,0.31076180934906,0.2788867056369781,292.1646728515625,297.1499938964844,293.1499938964844,0.1772599071264267,-3868.667236328125,304.0791931152344,0.7515071630477905,0.2246403396129608,0.2126585096120834,291.9981384277344,297.1499938964844,293.1499938964844,0.3277045488357544,-4643.30322265625,304.0335998535156,0.8826648592948914,0.3681190609931946,0.256015807390213,291.9668884277344,297.1499938964844,293.1499938964844,0.4221600294113159,-7670.19384765625,304.00738525390625,0.9501044750213624,0.4502838551998138,0.4236471652984619,292.3070068359375,297.1499938964844,293.1499938964844,0.0164956580847501,-4182.82666015625,303.5710754394531,0.4326468706130981,0.050000000745058,0.2375405728816986,289.0309143066406,291.1499938964844,258.75396728515625,257.9906616210937,279.1324157714844,292.30450439453125,289.0290222167969,1.0,0.3600907921791076,0.596958339214325,0.596958339214325,1.0,1.0,-1.690781831741333,0.6642181277275085,1.0265636444091797,0.2730100154876709,0.0,0.0,1.0,86.19091033935547,117.0,-112.87406158447266,-16743.365234375,522.493896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1509704589844,303.3740539550781,278.1499938964844,0.0,18000.0,313.1499938964844,20058.416015625,20160.0,0.0,0.0,0.4068953990936279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440494179725647,1.4405105113983154,-1.631772465771064e-05,0.0,0.0004129470908083,0.0,0.0,321.6516418457031,0.0,0.0,0.0,0.7781683802604675,4.0,0.0,1.0
457080,292.1677551269531,297.1499938964844,293.1499938964844,0.2664658427238464,-5068.21875,304.0635681152344,0.835986316204071,0.31076180934906,0.2788867056369781,292.1646728515625,297.1499938964844,293.1499938964844,0.1772599071264267,-3868.667236328125,304.0791931152344,0.7515071630477905,0.2246403396129608,0.2126585096120834,291.9981384277344,297.1499938964844,293.1499938964844,0.3277045488357544,-4643.30322265625,304.0335998535156,0.8826648592948914,0.3681190609931946,0.256015807390213,291.9668884277344,297.1499938964844,293.1499938964844,0.4221600294113159,-7670.19384765625,304.00738525390625,0.9501044750213624,0.4502838551998138,0.4236471652984619,292.3070068359375,297.1499938964844,293.1499938964844,0.0164956580847501,-4182.82666015625,303.5710754394531,0.4326468706130981,0.050000000745058,0.2375405728816986,289.0309143066406,291.1499938964844,258.75396728515625,257.9906616210937,279.1324157714844,292.30450439453125,289.0290222167969,1.0,0.3600907921791076,0.596958339214325,0.596958339214325,1.0,1.0,-1.690781831741333,0.6642181277275085,1.0265636444091797,0.2730100154876709,0.0,0.0,1.0,86.19091033935547,117.0,-112.87406158447266,-16743.365234375,522.493896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1509704589844,303.3740539550781,278.1499938964844,0.0,18000.0,313.1499938964844,20058.416015625,20160.0,0.0,0.0,0.4068953990936279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440494179725647,1.4405105113983154,-1.631772465771064e-05,0.0,0.0004129470908083,0.0,0.0,321.6516418457031,0.0,0.0,0.0,0.7781683802604675,4.0,0.0,1.0
457140,292.2392578125,297.1499938964844,293.1499938964844,0.2786153852939605,-5245.33935546875,304.0721435546875,0.835529088973999,0.3211423456668854,0.2885465323925018,292.2396850585937,297.1499938964844,293.1499938964844,0.1875466406345367,-4043.212158203125,304.0856628417969,0.7534900307655334,0.2343802452087402,0.2222178727388382,292.0697326660156,297.1499938964844,293.1499938964844,0.3454470634460449,-4835.2109375,304.0428771972656,0.8839772343635559,0.382777452468872,0.2665047645568847,292.0380859375,297.1499938964844,293.1499938964844,0.4424277544021606,-7946.888671875,304.0211486816406,0.9497511982917786,0.4658130705356598,0.4386460483074188,292.3617248535156,297.1499938964844,293.1499938964844,0.0171503443270921,-4245.044921875,303.7345886230469,0.4257853925228119,0.050000000745058,0.238472580909729,289.0330505371094,291.1499938964844,258.75,257.9794921875,279.1344299316406,292.35955810546875,289.0355224609375,1.0,0.3720866441726684,0.59550940990448,0.59550940990448,1.0,1.0,-1.7455800771713257,0.6872860193252563,1.0582940578460691,0.2844878733158111,0.0,0.0,1.0,92.3442840576172,120.0,-14.672015190124512,-17430.52734375,576.4012451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.69635009765625,303.8109130859375,278.1499938964844,0.0,18000.0,313.1499938964844,20132.984375,21240.0,0.0,0.0,0.4283740818500519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443169355392456,1.4431856870651243,-1.6378387954318896e-05,0.0,0.0004347452195361,0.0,0.0,323.4469909667969,0.0,0.0,0.0,0.7944934368133545,4.0,0.0,1.0
457200,292.2392578125,297.1499938964844,293.1499938964844,0.2786153852939605,-5245.33935546875,304.0721435546875,0.835529088973999,0.3211423456668854,0.2885465323925018,292.2396850585937,297.1499938964844,293.1499938964844,0.1875466406345367,-4043.212158203125,304.0856628417969,0.7534900307655334,0.2343802452087402,0.2222178727388382,292.0697326660156,297.1499938964844,293.1499938964844,0.3454470634460449,-4835.2109375,304.0428771972656,0.8839772343635559,0.382777452468872,0.2665047645568847,292.0380859375,297.1499938964844,293.1499938964844,0.4424277544021606,-7946.888671875,304.0211486816406,0.9497511982917786,0.4658130705356598,0.4386460483074188,292.3617248535156,297.1499938964844,293.1499938964844,0.0171503443270921,-4245.044921875,303.7345886230469,0.4257853925228119,0.050000000745058,0.238472580909729,289.0330505371094,291.1499938964844,258.75,257.9794921875,279.1344299316406,292.35955810546875,289.0355224609375,1.0,0.3720866441726684,0.59550940990448,0.59550940990448,1.0,1.0,-1.7455800771713257,0.6872860193252563,1.0582940578460691,0.2844878733158111,0.0,0.0,1.0,92.3442840576172,120.0,-14.672015190124512,-17430.52734375,576.4012451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.69635009765625,303.8109130859375,278.1499938964844,0.0,18000.0,313.1499938964844,20132.984375,21240.0,0.0,0.0,0.4283740818500519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443169355392456,1.4431856870651243,-1.6378387954318896e-05,0.0,0.0004347452195361,0.0,0.0,323.4469909667969,0.0,0.0,0.0,0.7944934368133545,4.0,0.0,1.0
457260,292.3057556152344,297.1499938964844,293.1499938964844,0.2882029414176941,-5381.45947265625,304.0821228027344,0.8358540534973145,0.3307262659072876,0.2974547147750854,292.3078308105469,297.1499938964844,293.1499938964844,0.1961699575185775,-4186.0146484375,304.0927124023437,0.7560678720474243,0.2436182796955108,0.2312141358852386,292.1365966796875,297.1499938964844,293.1499938964844,0.3601651489734649,-4990.54248046875,304.0540466308594,0.8861470222473145,0.3965841233730316,0.2763658761978149,292.1048278808594,297.1499938964844,293.1499938964844,0.4589200317859649,-8166.36083984375,304.0365905761719,0.9506317973136902,0.4804487824440002,0.4527641832828522,292.4109802246094,297.1499938964844,293.1499938964844,0.0176805630326271,-4282.0625,303.8951721191406,0.42056804895401,0.050000000745058,0.2392824441194534,289.11309814453125,291.1499938964844,258.7434387207031,257.9647216796875,279.1353759765625,292.4090576171875,289.1193542480469,1.0,0.3828864395618438,0.5941044688224792,0.5941044688224792,1.0,1.0,-1.7968437671661377,0.7088736295700073,1.08797025680542,0.2951912581920624,0.0,0.0,1.0,97.8105010986328,123.0,83.51183319091797,-18219.017578125,628.6051025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2785949707031,304.32989501953125,278.1499938964844,0.0,18000.0,313.1499938964844,21064.8046875,21240.0,0.0,0.0,0.4472067952156067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.476188898086548,1.4762059450149536,-1.7136433598352596e-05,0.0,0.0004538580251391,0.0,0.0,346.1602783203125,0.0,0.0,0.0,0.7975609302520752,4.0,0.0,1.0
457320,292.3057556152344,297.1499938964844,293.1499938964844,0.2882029414176941,-5381.45947265625,304.0821228027344,0.8358540534973145,0.3307262659072876,0.2974547147750854,292.3078308105469,297.1499938964844,293.1499938964844,0.1961699575185775,-4186.0146484375,304.0927124023437,0.7560678720474243,0.2436182796955108,0.2312141358852386,292.1365966796875,297.1499938964844,293.1499938964844,0.3601651489734649,-4990.54248046875,304.0540466308594,0.8861470222473145,0.3965841233730316,0.2763658761978149,292.1048278808594,297.1499938964844,293.1499938964844,0.4589200317859649,-8166.36083984375,304.0365905761719,0.9506317973136902,0.4804487824440002,0.4527641832828522,292.4109802246094,297.1499938964844,293.1499938964844,0.0176805630326271,-4282.0625,303.8951721191406,0.42056804895401,0.050000000745058,0.2392824441194534,289.11309814453125,291.1499938964844,258.7434387207031,257.9647216796875,279.1353759765625,292.4090576171875,289.1193542480469,1.0,0.3828864395618438,0.5941044688224792,0.5941044688224792,1.0,1.0,-1.7968437671661377,0.7088736295700073,1.08797025680542,0.2951912581920624,0.0,0.0,1.0,97.8105010986328,123.0,83.51183319091797,-18219.017578125,628.6051025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2785949707031,304.32989501953125,278.1499938964844,0.0,18000.0,313.1499938964844,21064.8046875,21240.0,0.0,0.0,0.4472067952156067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.476188898086548,1.4762059450149536,-1.7136433598352596e-05,0.0,0.0004538580251391,0.0,0.0,346.1602783203125,0.0,0.0,0.0,0.7975609302520752,4.0,0.0,1.0
457380,292.3676147460937,297.1499938964844,293.1499938964844,0.2965194880962372,-5498.1611328125,304.0908508300781,0.836557924747467,0.3395653963088989,0.3056649267673492,292.3697204589844,297.1499938964844,293.1499938964844,0.204044297337532,-4314.81982421875,304.0986633300781,0.7589716911315918,0.2523934245109558,0.2397526651620865,292.1989440917969,297.1499938964844,293.1499938964844,0.3734277486801147,-5128.91455078125,304.0638732910156,0.8887366056442261,0.4096096456050873,0.2856548428535461,292.16729736328125,297.1499938964844,293.1499938964844,0.4736263453960418,-8360.2265625,304.0498046875,0.9521692395210266,0.4942564070224762,0.4660634100437164,292.4550170898437,297.1499938964844,293.1499938964844,0.0181818976998329,-4312.34619140625,304.0509338378906,0.4164164364337921,0.050000000745058,0.2400012463331222,289.2077331542969,291.1499938964844,258.73309326171875,257.9441833496094,279.1356201171875,292.453369140625,289.2145690917969,1.0,0.3927423357963562,0.5926811695098877,0.5926811695098877,1.0,1.0,-1.8449418544769287,0.729071319103241,1.115870475769043,0.3051586151123047,0.0,0.0,1.0,102.75679779052734,126.0,121.02959442138672,-18919.845703125,679.348388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8681945800781,304.8154602050781,278.1499938964844,0.0,18000.0,313.1499938964844,21194.087890625,21240.0,0.0,0.0,0.4636120200157165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.480711817741394,1.480729103088379,-1.7241605746676214e-05,0.0,0.0004705072788055,0.0,0.0,349.3519287109375,0.0,0.0,0.0,0.7997975945472717,4.0,0.0,1.0
457440,292.3676147460937,297.1499938964844,293.1499938964844,0.2965194880962372,-5498.1611328125,304.0908508300781,0.836557924747467,0.3395653963088989,0.3056649267673492,292.3697204589844,297.1499938964844,293.1499938964844,0.204044297337532,-4314.81982421875,304.0986633300781,0.7589716911315918,0.2523934245109558,0.2397526651620865,292.1989440917969,297.1499938964844,293.1499938964844,0.3734277486801147,-5128.91455078125,304.0638732910156,0.8887366056442261,0.4096096456050873,0.2856548428535461,292.16729736328125,297.1499938964844,293.1499938964844,0.4736263453960418,-8360.2265625,304.0498046875,0.9521692395210266,0.4942564070224762,0.4660634100437164,292.4550170898437,297.1499938964844,293.1499938964844,0.0181818976998329,-4312.34619140625,304.0509338378906,0.4164164364337921,0.050000000745058,0.2400012463331222,289.2077331542969,291.1499938964844,258.73309326171875,257.9441833496094,279.1356201171875,292.453369140625,289.2145690917969,1.0,0.3927423357963562,0.5926811695098877,0.5926811695098877,1.0,1.0,-1.8449418544769287,0.729071319103241,1.115870475769043,0.3051586151123047,0.0,0.0,1.0,102.75679779052734,126.0,121.02959442138672,-18919.845703125,679.348388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8681945800781,304.8154602050781,278.1499938964844,0.0,18000.0,313.1499938964844,21194.087890625,21240.0,0.0,0.0,0.4636120200157165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.480711817741394,1.480729103088379,-1.7241605746676214e-05,0.0,0.0004705072788055,0.0,0.0,349.3519287109375,0.0,0.0,0.0,0.7997975945472717,4.0,0.0,1.0
457500,292.3969421386719,297.1499938964844,293.1499938964844,0.3002470135688782,-5550.04052734375,304.0948181152344,0.8369601368904114,0.3437140882015228,0.3095210790634155,292.3986511230469,297.1499938964844,293.1499938964844,0.2077147662639618,-4374.34814453125,304.101318359375,0.7604531645774841,0.2565989196300506,0.2438472509384155,292.228515625,297.1499938964844,293.1499938964844,0.379569411277771,-5192.50439453125,304.068359375,0.8900893330574036,0.4158448278903961,0.2900991141796112,292.1969909667969,297.1499938964844,293.1499938964844,0.4803869724273681,-8448.8056640625,304.05572509765625,0.953057050704956,0.5008675456047058,0.4724274575710296,292.47528076171875,297.1499938964844,293.1499938964844,0.018424792215228,-4325.60400390625,304.1270446777344,0.4146183431148529,0.050000000745058,0.2403351366519928,289.2583923339844,291.1499938964844,258.7265625,257.9319152832031,279.1355895996094,292.4737243652344,289.2652893066406,1.0,0.3973760604858398,0.5919581651687622,0.5919581651687622,1.0,1.0,-1.8678687810897827,0.7386680245399475,1.12920081615448,0.3098754286766052,0.0,0.0,1.0,105.08050537109376,126.0,131.025634765625,-19258.123046875,704.2249145507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1575927734375,305.0518798828125,278.1499938964844,0.0,18000.0,313.1499938964844,21216.50390625,22320.0,0.0,0.0,0.4709892272949219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481494665145874,1.4815119504928589,-1.725984111544676e-05,0.0,0.0004779941809829,0.0,0.0,349.90631103515625,0.0,0.0,0.0,0.8151848316192627,4.0,0.0,1.0
457560,292.4254455566406,297.1499938964844,293.1499938964844,0.3033168911933899,-5591.85107421875,304.0992736816406,0.8387742042541504,0.3476591110229492,0.3131738305091858,292.42645263671875,297.1499938964844,293.1499938964844,0.2109302729368209,-4425.712890625,304.1043395996094,0.7632638216018677,0.2606538236141205,0.2477794289588928,292.2572631835937,297.1499938964844,293.1499938964844,0.3849294185638428,-5247.16064453125,304.073486328125,0.893096923828125,0.421875,0.2943837940692901,292.2259216308594,297.1499938964844,293.1499938964844,0.4861979186534881,-8523.6240234375,304.06231689453125,0.9558370113372804,0.5072634220123291,0.4785663187503814,292.4947204589844,297.1499938964844,293.1499938964844,0.0192855317145586,-4419.07275390625,304.1458740234375,0.41868656873703,0.0534556545317173,0.2467485666275024,289.32476806640625,291.1499938964844,258.7192077636719,257.9183959960937,279.1327819824219,292.4931945800781,289.3331298828125,1.0,0.4020688831806183,0.590920090675354,0.590920090675354,1.0,1.0,-1.8971705436706543,0.7509291768074036,1.146241307258606,0.3155957460403442,0.0,0.0,1.0,106.56519317626952,129.0,157.00631713867188,-19711.103515625,731.9841918945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4262084960937,305.3037414550781,278.1499938964844,0.0,18000.0,313.1499938964844,21987.9375,22320.0,0.0,0.0,0.4780147075653076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5081878900527954,1.508205771446228,-1.7887410649564117e-05,0.0,0.0004851241537835,0.0,0.0,369.162841796875,0.0,0.0,0.0,0.8150858879089355,4.0,0.0,1.0
457620,292.4798889160156,297.1499938964844,293.1499938964844,0.3102944493293762,-5689.5537109375,304.1044311523437,0.8458855152130127,0.3549691140651703,0.3198296129703522,292.4791259765625,297.1499938964844,293.1499938964844,0.2179110497236251,-4538.80126953125,304.1078186035156,0.772172749042511,0.2683005034923553,0.2550830841064453,292.3128356933594,297.1499938964844,293.1499938964844,0.3967852294445038,-5370.08837890625,304.0790710449219,0.903120219707489,0.4332215785980224,0.3023924529552459,292.2816162109375,297.1499938964844,293.1499938964844,0.4993798732757568,-8697.623046875,304.06939697265625,0.9656556844711304,0.5193800330162048,0.4900911152362823,292.5397033691406,297.1499938964844,293.1499938964844,0.0252894200384616,-5021.9892578125,304.1373291015625,0.4495439231395721,0.0609577186405658,0.2817660272121429,289.3875427246094,291.1499938964844,258.7021484375,257.8878173828125,279.1254272460937,292.5379333496094,289.3896484375,1.0,0.4125561714172363,0.5880041122436523,0.5880041122436523,1.0,1.0,-1.979442477226257,0.7851004600524902,1.194342017173767,0.3321302235126495,0.0,0.0,1.0,107.6563720703125,132.0,90.4895477294922,-20566.349609375,803.3259887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8691101074219,305.62921142578125,278.1499938964844,0.0,18000.0,313.1499938964844,22234.28125,22320.0,0.0,0.0,0.49155393242836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.516612887382507,1.516631007194519,-1.808781416912097e-05,0.0,0.0004988647415302,0.0,0.0,375.3841552734375,0.0,0.0,0.0,0.8192474842071533,4.0,0.0,1.0
457680,292.4798889160156,297.1499938964844,293.1499938964844,0.3102944493293762,-5689.5537109375,304.1044311523437,0.8458855152130127,0.3549691140651703,0.3198296129703522,292.4791259765625,297.1499938964844,293.1499938964844,0.2179110497236251,-4538.80126953125,304.1078186035156,0.772172749042511,0.2683005034923553,0.2550830841064453,292.3128356933594,297.1499938964844,293.1499938964844,0.3967852294445038,-5370.08837890625,304.0790710449219,0.903120219707489,0.4332215785980224,0.3023924529552459,292.2816162109375,297.1499938964844,293.1499938964844,0.4993798732757568,-8697.623046875,304.06939697265625,0.9656556844711304,0.5193800330162048,0.4900911152362823,292.5397033691406,297.1499938964844,293.1499938964844,0.0252894200384616,-5021.9892578125,304.1373291015625,0.4495439231395721,0.0609577186405658,0.2817660272121429,289.3875427246094,291.1499938964844,258.7021484375,257.8878173828125,279.1254272460937,292.5379333496094,289.3896484375,1.0,0.4125561714172363,0.5880041122436523,0.5880041122436523,1.0,1.0,-1.979442477226257,0.7851004600524902,1.194342017173767,0.3321302235126495,0.0,0.0,1.0,107.6563720703125,132.0,90.4895477294922,-20566.349609375,803.3259887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8691101074219,305.62921142578125,278.1499938964844,0.0,18000.0,313.1499938964844,22234.28125,22320.0,0.0,0.0,0.49155393242836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.516612887382507,1.516631007194519,-1.808781416912097e-05,0.0,0.0004988647415302,0.0,0.0,375.3841552734375,0.0,0.0,0.0,0.8192474842071533,4.0,0.0,1.0
457740,292.5309753417969,297.1499938964844,293.1499938964844,0.317610502243042,-5792.84521484375,304.1073913574219,0.8492458462715149,0.3615835309028625,0.3259380757808685,292.52789306640625,297.1499938964844,293.1499938964844,0.2251560240983963,-4656.40673828125,304.1098022460937,0.7774295210838318,0.2754035294055938,0.261953204870224,292.3663330078125,297.1499938964844,293.1499938964844,0.4089495241641998,-5496.38525390625,304.0824279785156,0.908805787563324,0.4435829520225525,0.3097838759422302,292.3345642089844,297.1499938964844,293.1499938964844,0.5132386684417725,-8881.5791015625,304.0731201171875,0.9705328345298768,0.5306421518325806,0.5008959174156189,292.5888061523437,297.1499938964844,293.1499938964844,0.0306550618261098,-5493.0634765625,304.1327209472656,0.4710140824317932,0.0664698556065559,0.3085488975048065,289.4048767089844,291.1499938964844,258.68218994140625,257.85284423828125,279.1258239746094,292.5870666503906,289.40557861328125,1.0,0.4230805933475494,0.5855709910392761,0.5855709910392761,1.0,1.0,-2.0490517616271973,0.8139901757240295,1.2350616455078125,0.3461094498634338,0.0,0.0,1.0,110.52999877929688,135.0,39.140960693359375,-21255.580078125,874.3026733398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2211608886719,305.8772888183594,278.1499938964844,0.0,18000.0,313.1499938964844,22298.072265625,23400.0,0.0,0.0,0.5044308304786682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518786907196045,1.5188050270080566,-1.813970811781473e-05,0.0,0.0005119331763125,0.0,0.0,377.0007934570313,0.0,0.0,0.0,0.8353214263916016,4.0,0.0,1.0
457800,292.5309753417969,297.1499938964844,293.1499938964844,0.317610502243042,-5792.84521484375,304.1073913574219,0.8492458462715149,0.3615835309028625,0.3259380757808685,292.52789306640625,297.1499938964844,293.1499938964844,0.2251560240983963,-4656.40673828125,304.1098022460937,0.7774295210838318,0.2754035294055938,0.261953204870224,292.3663330078125,297.1499938964844,293.1499938964844,0.4089495241641998,-5496.38525390625,304.0824279785156,0.908805787563324,0.4435829520225525,0.3097838759422302,292.3345642089844,297.1499938964844,293.1499938964844,0.5132386684417725,-8881.5791015625,304.0731201171875,0.9705328345298768,0.5306421518325806,0.5008959174156189,292.5888061523437,297.1499938964844,293.1499938964844,0.0306550618261098,-5493.0634765625,304.1327209472656,0.4710140824317932,0.0664698556065559,0.3085488975048065,289.4048767089844,291.1499938964844,258.68218994140625,257.85284423828125,279.1258239746094,292.5870666503906,289.40557861328125,1.0,0.4230805933475494,0.5855709910392761,0.5855709910392761,1.0,1.0,-2.0490517616271973,0.8139901757240295,1.2350616455078125,0.3461094498634338,0.0,0.0,1.0,110.52999877929688,135.0,39.140960693359375,-21255.580078125,874.3026733398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2211608886719,305.8772888183594,278.1499938964844,0.0,18000.0,313.1499938964844,22298.072265625,23400.0,0.0,0.0,0.5044308304786682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518786907196045,1.5188050270080566,-1.813970811781473e-05,0.0,0.0005119331763125,0.0,0.0,377.0007934570313,0.0,0.0,0.0,0.8353214263916016,4.0,0.0,1.0
457860,292.5791320800781,297.1499938964844,293.1499938964844,0.3238626718521118,-5879.9482421875,304.11114501953125,0.8503442406654358,0.3675016462802887,0.3314559757709503,292.5733947753906,297.1499938964844,293.1499938964844,0.2316427081823349,-4760.42236328125,304.11236572265625,0.7804158329963684,0.2819347381591797,0.268325537443161,292.4175720214844,297.1499938964844,293.1499938964844,0.4196926057338714,-5606.38818359375,304.0870056152344,0.9117900729179382,0.4530446231365204,0.3165560662746429,292.38507080078125,297.1499938964844,293.1499938964844,0.5255987048149109,-9043.4404296875,304.0780944824219,0.972737729549408,0.5410569310188293,0.5109350681304932,292.6368713378906,297.1499938964844,293.1499938964844,0.0351306982338428,-5861.87841796875,304.1310729980469,0.4819054901599884,0.0709361284971237,0.3299935758113861,289.4359741210937,291.1499938964844,258.65966796875,257.81402587890625,279.1282958984375,292.6352844238281,289.4368591308594,1.0,0.4332036674022674,0.583520770072937,0.583520770072937,1.0,1.0,-2.109281539916992,0.8390036821365356,1.2702778577804563,0.3581791222095489,0.0,0.0,1.0,114.29228973388672,138.0,36.46756362915039,-21939.814453125,943.588134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.494873046875,306.11346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,23236.498046875,23400.0,0.0,0.0,0.5168434381484985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5504170656204224,1.5504359006881714,-1.890312705654651e-05,0.0,0.0005245304200798,0.0,0.0,401.0490112304688,0.0,0.0,0.0,0.8376234769821167,4.0,0.0,1.0
457920,292.5791320800781,297.1499938964844,293.1499938964844,0.3238626718521118,-5879.9482421875,304.11114501953125,0.8503442406654358,0.3675016462802887,0.3314559757709503,292.5733947753906,297.1499938964844,293.1499938964844,0.2316427081823349,-4760.42236328125,304.11236572265625,0.7804158329963684,0.2819347381591797,0.268325537443161,292.4175720214844,297.1499938964844,293.1499938964844,0.4196926057338714,-5606.38818359375,304.0870056152344,0.9117900729179382,0.4530446231365204,0.3165560662746429,292.38507080078125,297.1499938964844,293.1499938964844,0.5255987048149109,-9043.4404296875,304.0780944824219,0.972737729549408,0.5410569310188293,0.5109350681304932,292.6368713378906,297.1499938964844,293.1499938964844,0.0351306982338428,-5861.87841796875,304.1310729980469,0.4819054901599884,0.0709361284971237,0.3299935758113861,289.4359741210937,291.1499938964844,258.65966796875,257.81402587890625,279.1282958984375,292.6352844238281,289.4368591308594,1.0,0.4332036674022674,0.583520770072937,0.583520770072937,1.0,1.0,-2.109281539916992,0.8390036821365356,1.2702778577804563,0.3581791222095489,0.0,0.0,1.0,114.29228973388672,138.0,36.46756362915039,-21939.814453125,943.588134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.494873046875,306.11346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,23236.498046875,23400.0,0.0,0.0,0.5168434381484985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5504170656204224,1.5504359006881714,-1.890312705654651e-05,0.0,0.0005245304200798,0.0,0.0,401.0490112304688,0.0,0.0,0.0,0.8376234769821167,4.0,0.0,1.0
457980,292.624267578125,297.1499938964844,293.1499938964844,0.3301503360271454,-5967.96875,304.11358642578125,0.8503014445304871,0.3728102147579193,0.3364238440990448,292.6158142089844,297.1499938964844,293.1499938964844,0.2381278872489929,-4864.40380859375,304.11407470703125,0.7821868658065796,0.2879394590854645,0.2742050886154175,292.4659729003906,297.1499938964844,293.1499938964844,0.4305078089237213,-5717.19873046875,304.0899658203125,0.9133411049842834,0.4617827832698822,0.3228077590465545,292.432861328125,297.1499938964844,293.1499938964844,0.5382041931152344,-9208.8837890625,304.0810241699219,0.9736874103546144,0.5507426857948303,0.5202746391296387,292.6820373535156,297.1499938964844,293.1499938964844,0.0391406752169132,-6186.501953125,304.1307067871094,0.4888837039470672,0.0747745186090469,0.3483379483222961,289.4391174316406,291.1499938964844,258.6348876953125,257.7717590332031,279.1307678222656,292.6805725097656,289.43914794921875,1.0,0.4427787959575653,0.5817267298698425,0.5817267298698425,1.0,1.0,-2.1630709171295166,0.8613426089286804,1.301728367805481,0.3689385652542114,0.0,0.0,1.0,118.3814468383789,141.0,10.93514919281006,-22464.453125,1011.018310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7381286621094,306.2849426269531,278.1499938964844,0.0,18000.0,313.1499938964844,23358.955078125,23400.0,0.0,0.0,0.5285372734069824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.554497003555298,1.554516077041626,-1.9002747649210505e-05,0.0,0.0005363981472328,0.0,0.0,404.2235412597656,0.0,0.0,0.0,0.8396357893943787,4.0,0.0,1.0
458040,292.624267578125,297.1499938964844,293.1499938964844,0.3301503360271454,-5967.96875,304.11358642578125,0.8503014445304871,0.3728102147579193,0.3364238440990448,292.6158142089844,297.1499938964844,293.1499938964844,0.2381278872489929,-4864.40380859375,304.11407470703125,0.7821868658065796,0.2879394590854645,0.2742050886154175,292.4659729003906,297.1499938964844,293.1499938964844,0.4305078089237213,-5717.19873046875,304.0899658203125,0.9133411049842834,0.4617827832698822,0.3228077590465545,292.432861328125,297.1499938964844,293.1499938964844,0.5382041931152344,-9208.8837890625,304.0810241699219,0.9736874103546144,0.5507426857948303,0.5202746391296387,292.6820373535156,297.1499938964844,293.1499938964844,0.0391406752169132,-6186.501953125,304.1307067871094,0.4888837039470672,0.0747745186090469,0.3483379483222961,289.4391174316406,291.1499938964844,258.6348876953125,257.7717590332031,279.1307678222656,292.6805725097656,289.43914794921875,1.0,0.4427787959575653,0.5817267298698425,0.5817267298698425,1.0,1.0,-2.1630709171295166,0.8613426089286804,1.301728367805481,0.3689385652542114,0.0,0.0,1.0,118.3814468383789,141.0,10.93514919281006,-22464.453125,1011.018310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7381286621094,306.2849426269531,278.1499938964844,0.0,18000.0,313.1499938964844,23358.955078125,23400.0,0.0,0.0,0.5285372734069824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.554497003555298,1.554516077041626,-1.9002747649210505e-05,0.0,0.0005363981472328,0.0,0.0,404.2235412597656,0.0,0.0,0.0,0.8396357893943787,4.0,0.0,1.0
458100,292.64569091796875,297.1499938964844,293.1499938964844,0.3331706821918487,-6010.16064453125,304.1147155761719,0.8500362634658813,0.3752573430538177,0.3387209773063659,292.6358947753906,297.1499938964844,293.1499938964844,0.2412689924240112,-4914.58203125,304.1148986816406,0.7827939391136169,0.2907609939575195,0.2769729793071747,292.4890441894531,297.1499938964844,293.1499938964844,0.435785174369812,-5771.07080078125,304.0912780761719,0.9138078093528748,0.4659176766872406,0.3257668912410736,292.4556884765625,297.1499938964844,293.1499938964844,0.5443888306617737,-9289.771484375,304.0823059082031,0.973908543586731,0.555342435836792,0.524712324142456,292.7033386230469,297.1499938964844,293.1499938964844,0.0409910082817077,-6335.787109375,304.130859375,0.4916635751724243,0.0765213668346405,0.3566810488700866,289.43682861328125,291.1499938964844,258.6217346191406,257.7494812011719,279.1318359375,292.7019348144531,289.4366760253906,1.0,0.4473505914211273,0.580898106098175,0.580898106098175,1.0,1.0,-2.188061237335205,0.8717123866081238,1.316348910331726,0.3739260137081146,0.0,0.0,1.0,120.4639892578125,141.0,2.428772211074829,-22706.314453125,1044.0084228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.85455322265625,306.3656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,23379.423828125,24480.0,0.0,0.0,0.5340797305107117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.555177927017212,1.55519700050354,-1.9019398678210564e-05,0.0,0.0005420229863375,0.0,0.0,404.7549743652344,0.0,0.0,0.0,0.8549717664718628,4.0,0.0,1.0
458160,292.6664733886719,297.1499938964844,293.1499938964844,0.3355669677257538,-6042.85595703125,304.1167907714844,0.8496547937393188,0.3775681853294372,0.3408984541893005,292.6552734375,297.1499938964844,293.1499938964844,0.2439483404159546,-4956.69873046875,304.1164245605469,0.7832626700401306,0.2934664189815521,0.2796317338943481,292.5113830566406,297.1499938964844,293.1499938964844,0.4402773976325989,-5816.1123046875,304.09381103515625,0.9141278862953186,0.4699021875858307,0.3286224007606506,292.4778747558594,297.1499938964844,293.1499938964844,0.5496311783790588,-9356.9765625,304.0851135253906,0.974013090133667,0.5597822666168213,0.5290026664733887,292.7237243652344,297.1499938964844,293.1499938964844,0.0426547303795814,-6468.8212890625,304.1313171386719,0.4941243231296539,0.0781711041927337,0.3645675182342529,289.4525146484375,291.1499938964844,258.6081237792969,257.7265319824219,279.1327514648437,292.722412109375,289.4541320800781,1.0,0.4517788887023926,0.5801056623458862,0.5801056623458862,1.0,1.0,-2.2119269371032715,0.8816052675247192,1.3303217887878418,0.3786791861057281,0.0,0.0,1.0,122.55072784423828,144.0,24.035137176513672,-23027.15234375,1076.4859619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9548645019531,306.4742126464844,278.1499938964844,0.0,18000.0,313.1499938964844,24162.591796875,24480.0,0.0,0.0,0.5395647287368774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5810112953186035,1.5810308456420898,-1.965651426871773e-05,0.0,0.0005475896177813,0.0,0.0,425.2623291015625,0.0,0.0,0.0,0.8543795347213745,4.0,0.0,1.0
