time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
458220,292.7060241699219,297.1499938964844,293.1499938964844,0.3405863344669342,-6112.18408203125,304.1194763183594,0.8485972881317139,0.3817964792251587,0.3448946177959442,292.6920166015625,297.1499938964844,293.1499938964844,0.2494614422321319,-5043.818359375,304.118408203125,0.7838491201400757,0.2985446453094482,0.2846302092075348,292.55389404296875,297.1499938964844,293.1499938964844,0.4496333003044128,-5910.58544921875,304.0968933105469,0.91440612077713,0.477454125881195,0.3340332508087158,292.520263671875,297.1499938964844,293.1499938964844,0.5606178641319275,-9499.05078125,304.08837890625,0.973935842514038,0.568210780620575,0.5371459126472473,292.7619934082031,297.1499938964844,293.1499938964844,0.045819766819477,-6724.7060546875,304.1322631835937,0.4982935488224029,0.0812090039253234,0.3791254758834839,289.45953369140625,291.1499938964844,258.5797424316406,257.6788024902344,279.13427734375,292.76080322265625,289.4595947265625,1.0,0.4602106213569641,0.5786120891571045,0.5786120891571045,1.0,1.0,-2.256500482559204,0.9000418782234192,1.35645854473114,0.3875200152397156,0.0,0.0,1.0,126.70985412597656,147.0,9.80014419555664,-23472.64453125,1139.7646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.14227294921875,306.61181640625,278.1499938964844,0.0,18000.0,313.1499938964844,24401.724609375,24480.0,0.0,0.0,0.5500935912132263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.588815450668335,1.58883535861969,-1.985105154744815e-05,0.0,0.0005582750309258,0.0,0.0,431.5910949707031,0.0,0.0,0.0,0.8582258820533752,4.0,0.0,1.0
458280,292.7060241699219,297.1499938964844,293.1499938964844,0.3405863344669342,-6112.18408203125,304.1194763183594,0.8485972881317139,0.3817964792251587,0.3448946177959442,292.6920166015625,297.1499938964844,293.1499938964844,0.2494614422321319,-5043.818359375,304.118408203125,0.7838491201400757,0.2985446453094482,0.2846302092075348,292.55389404296875,297.1499938964844,293.1499938964844,0.4496333003044128,-5910.58544921875,304.0968933105469,0.91440612077713,0.477454125881195,0.3340332508087158,292.520263671875,297.1499938964844,293.1499938964844,0.5606178641319275,-9499.05078125,304.08837890625,0.973935842514038,0.568210780620575,0.5371459126472473,292.7619934082031,297.1499938964844,293.1499938964844,0.045819766819477,-6724.7060546875,304.1322631835937,0.4982935488224029,0.0812090039253234,0.3791254758834839,289.45953369140625,291.1499938964844,258.5797424316406,257.6788024902344,279.13427734375,292.76080322265625,289.4595947265625,1.0,0.4602106213569641,0.5786120891571045,0.5786120891571045,1.0,1.0,-2.256500482559204,0.9000418782234192,1.35645854473114,0.3875200152397156,0.0,0.0,1.0,126.70985412597656,147.0,9.80014419555664,-23472.64453125,1139.7646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.14227294921875,306.61181640625,278.1499938964844,0.0,18000.0,313.1499938964844,24401.724609375,24480.0,0.0,0.0,0.5500935912132263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.588815450668335,1.58883535861969,-1.985105154744815e-05,0.0,0.0005582750309258,0.0,0.0,431.5910949707031,0.0,0.0,0.0,0.8582258820533752,4.0,0.0,1.0
458340,292.74298095703125,297.1499938964844,293.1499938964844,0.3453392088413238,-6177.80126953125,304.1217041015625,0.8472488522529602,0.3855398595333099,0.3484506011009216,292.7262268066406,297.1499938964844,293.1499938964844,0.2547582685947418,-5127.28466796875,304.1201171875,0.7840664982795715,0.3032048940658569,0.2892294526100158,292.5935974121094,297.1499938964844,293.1499938964844,0.4587668180465698,-6002.5751953125,304.099365234375,0.9143328666687012,0.4844966828823089,0.3390840590000152,292.5600280761719,297.1499938964844,293.1499938964844,0.5713932514190674,-9638.060546875,304.0909423828125,0.973587691783905,0.5760911703109741,0.5447648763656616,292.7969970703125,297.1499938964844,293.1499938964844,0.0486923307180404,-6959.58740234375,304.1333923339844,0.5016630291938782,0.0839322432875633,0.3922324478626251,289.4556884765625,291.1499938964844,258.54998779296875,257.6290283203125,279.13543701171875,292.7959289550781,289.45556640625,1.0,0.4680999517440796,0.5772168040275574,0.5772168040275574,1.0,1.0,-2.297261953353882,0.9168373942375184,1.3804244995117188,0.3955484330654144,0.0,0.0,1.0,130.81536865234375,150.0,-1.4302555322647097,-23871.650390625,1200.7127685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3286437988281,306.7425231933594,278.1499938964844,0.0,18000.0,313.1499938964844,24460.52734375,25560.0,0.0,0.0,0.559883713722229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907286405563354,1.5907485485076904,-1.98988873307826e-05,0.0,0.0005682107876054,0.0,0.0,433.152099609375,0.0,0.0,0.0,0.8741687536239624,4.0,0.0,1.0
458400,292.74298095703125,297.1499938964844,293.1499938964844,0.3453392088413238,-6177.80126953125,304.1217041015625,0.8472488522529602,0.3855398595333099,0.3484506011009216,292.7262268066406,297.1499938964844,293.1499938964844,0.2547582685947418,-5127.28466796875,304.1201171875,0.7840664982795715,0.3032048940658569,0.2892294526100158,292.5935974121094,297.1499938964844,293.1499938964844,0.4587668180465698,-6002.5751953125,304.099365234375,0.9143328666687012,0.4844966828823089,0.3390840590000152,292.5600280761719,297.1499938964844,293.1499938964844,0.5713932514190674,-9638.060546875,304.0909423828125,0.973587691783905,0.5760911703109741,0.5447648763656616,292.7969970703125,297.1499938964844,293.1499938964844,0.0486923307180404,-6959.58740234375,304.1333923339844,0.5016630291938782,0.0839322432875633,0.3922324478626251,289.4556884765625,291.1499938964844,258.54998779296875,257.6290283203125,279.13543701171875,292.7959289550781,289.45556640625,1.0,0.4680999517440796,0.5772168040275574,0.5772168040275574,1.0,1.0,-2.297261953353882,0.9168373942375184,1.3804244995117188,0.3955484330654144,0.0,0.0,1.0,130.81536865234375,150.0,-1.4302555322647097,-23871.650390625,1200.7127685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3286437988281,306.7425231933594,278.1499938964844,0.0,18000.0,313.1499938964844,24460.52734375,25560.0,0.0,0.0,0.559883713722229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907286405563354,1.5907485485076904,-1.98988873307826e-05,0.0,0.0005682107876054,0.0,0.0,433.152099609375,0.0,0.0,0.0,0.8741687536239624,4.0,0.0,1.0
458460,292.7777099609375,297.1499938964844,293.1499938964844,0.3488121032714844,-6224.46826171875,304.12530517578125,0.8456376194953918,0.3888090550899505,0.3515840172767639,292.7581787109375,297.1499938964844,293.1499938964844,0.2590899765491485,-5194.357421875,304.122802734375,0.783951997756958,0.3074633479118347,0.2934490740299225,292.630859375,297.1499938964844,293.1499938964844,0.466338187456131,-6077.42626953125,304.1035461425781,0.9139413833618164,0.4910398125648498,0.3437891006469726,292.5975646972656,297.1499938964844,293.1499938964844,0.580307126045227,-9750.720703125,304.095703125,0.9729903936386108,0.5834283232688904,0.5518774390220642,292.8290710449219,297.1499938964844,293.1499938964844,0.0511153787374496,-7157.85791015625,304.1348876953125,0.504358172416687,0.0863705426454544,0.404039978981018,289.4798583984375,291.1499938964844,258.51922607421875,257.57763671875,279.1363830566406,292.8280944824219,289.4804077148437,1.0,0.4754804968833923,0.575905442237854,0.575905442237854,1.0,1.0,-2.3344767093658447,0.9320990443229676,1.4023776054382324,0.4028182625770569,0.0,0.0,1.0,134.86585998535156,153.0,19.206172943115234,-24341.962890625,1259.201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4839172363281,306.8956604003906,278.1499938964844,0.0,18000.0,313.1499938964844,25406.08203125,25560.0,0.0,0.0,0.5692998766899109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211830377578735,1.6212036609649658,-2.066810520773288e-05,0.0,0.0005777670303359,0.0,0.0,458.5095825195313,0.0,0.0,0.0,0.8758196830749512,4.0,0.0,1.0
458520,292.7777099609375,297.1499938964844,293.1499938964844,0.3488121032714844,-6224.46826171875,304.12530517578125,0.8456376194953918,0.3888090550899505,0.3515840172767639,292.7581787109375,297.1499938964844,293.1499938964844,0.2590899765491485,-5194.357421875,304.122802734375,0.783951997756958,0.3074633479118347,0.2934490740299225,292.630859375,297.1499938964844,293.1499938964844,0.466338187456131,-6077.42626953125,304.1035461425781,0.9139413833618164,0.4910398125648498,0.3437891006469726,292.5975646972656,297.1499938964844,293.1499938964844,0.580307126045227,-9750.720703125,304.095703125,0.9729903936386108,0.5834283232688904,0.5518774390220642,292.8290710449219,297.1499938964844,293.1499938964844,0.0511153787374496,-7157.85791015625,304.1348876953125,0.504358172416687,0.0863705426454544,0.404039978981018,289.4798583984375,291.1499938964844,258.51922607421875,257.57763671875,279.1363830566406,292.8280944824219,289.4804077148437,1.0,0.4754804968833923,0.575905442237854,0.575905442237854,1.0,1.0,-2.3344767093658447,0.9320990443229676,1.4023776054382324,0.4028182625770569,0.0,0.0,1.0,134.86585998535156,153.0,19.206172943115234,-24341.962890625,1259.201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4839172363281,306.8956604003906,278.1499938964844,0.0,18000.0,313.1499938964844,25406.08203125,25560.0,0.0,0.0,0.5692998766899109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211830377578735,1.6212036609649658,-2.066810520773288e-05,0.0,0.0005777670303359,0.0,0.0,458.5095825195313,0.0,0.0,0.0,0.8758196830749512,4.0,0.0,1.0
458580,292.8102722167969,297.1499938964844,293.1499938964844,0.3523261845111847,-6272.33544921875,304.127685546875,0.8437899351119995,0.3916346728801727,0.3543126881122589,292.7879943847656,297.1499938964844,293.1499938964844,0.2634348571300506,-5261.9755859375,304.1246337890625,0.7835329174995422,0.3113364279270172,0.297301173210144,292.66571044921875,297.1499938964844,293.1499938964844,0.4740793406963348,-6154.439453125,304.1061096191406,0.9132662415504456,0.4971219003200531,0.3481653928756714,292.6328430175781,297.1499938964844,293.1499938964844,0.5894703269004822,-9867.435546875,304.0985107421875,0.9721646904945374,0.5902643203735352,0.558505654335022,292.8584289550781,297.1499938964844,293.1499938964844,0.053357221186161,-7344.40234375,304.1361999511719,0.5064486861228943,0.0885414332151413,0.4146290719509125,289.4833984375,291.1499938964844,258.4877319335937,257.52508544921875,279.1372375488281,292.8575744628906,289.4835510253906,1.0,0.4823754429817199,0.5746709704399109,0.5746709704399109,1.0,1.0,-2.368324518203736,0.945904552936554,1.4224199056625366,0.4093673527240753,0.0,0.0,1.0,138.8584442138672,156.0,8.091023445129395,-24685.185546875,1315.0526123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6388854980469,307.0083923339844,278.1499938964844,0.0,18000.0,313.1499938964844,25522.853515625,25560.0,0.0,0.0,0.5781054496765137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6249043941497805,1.624925136566162,-2.0763100110343657e-05,0.0,0.0005867035361006,0.0,0.0,461.67431640625,0.0,0.0,0.0,0.8776517510414124,4.0,0.0,1.0
458640,292.8102722167969,297.1499938964844,293.1499938964844,0.3523261845111847,-6272.33544921875,304.127685546875,0.8437899351119995,0.3916346728801727,0.3543126881122589,292.7879943847656,297.1499938964844,293.1499938964844,0.2634348571300506,-5261.9755859375,304.1246337890625,0.7835329174995422,0.3113364279270172,0.297301173210144,292.66571044921875,297.1499938964844,293.1499938964844,0.4740793406963348,-6154.439453125,304.1061096191406,0.9132662415504456,0.4971219003200531,0.3481653928756714,292.6328430175781,297.1499938964844,293.1499938964844,0.5894703269004822,-9867.435546875,304.0985107421875,0.9721646904945374,0.5902643203735352,0.558505654335022,292.8584289550781,297.1499938964844,293.1499938964844,0.053357221186161,-7344.40234375,304.1361999511719,0.5064486861228943,0.0885414332151413,0.4146290719509125,289.4833984375,291.1499938964844,258.4877319335937,257.52508544921875,279.1372375488281,292.8575744628906,289.4835510253906,1.0,0.4823754429817199,0.5746709704399109,0.5746709704399109,1.0,1.0,-2.368324518203736,0.945904552936554,1.4224199056625366,0.4093673527240753,0.0,0.0,1.0,138.8584442138672,156.0,8.091023445129395,-24685.185546875,1315.0526123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6388854980469,307.0083923339844,278.1499938964844,0.0,18000.0,313.1499938964844,25522.853515625,25560.0,0.0,0.0,0.5781054496765137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6249043941497805,1.624925136566162,-2.0763100110343657e-05,0.0,0.0005867035361006,0.0,0.0,461.67431640625,0.0,0.0,0.0,0.8776517510414124,4.0,0.0,1.0
458700,292.8258056640625,297.1499938964844,293.1499938964844,0.3539353013038635,-6294.20068359375,304.1288146972656,0.8427870273590088,0.3928856551647186,0.3555321097373962,292.8021850585937,297.1499938964844,293.1499938964844,0.2654881775379181,-5293.84228515625,304.1255187988281,0.7832184433937073,0.3131317794322967,0.2990935742855072,292.6822814941406,297.1499938964844,293.1499938964844,0.4778032302856445,-6191.3818359375,304.1073303222656,0.9128363728523254,0.4999976456165313,0.3502380549907684,292.6496887207031,297.1499938964844,293.1499938964844,0.5938901305198669,-9923.5712890625,304.0998229980469,0.9716762900352478,0.5935034155845642,0.561650812625885,292.8721923828125,297.1499938964844,293.1499938964844,0.0543852001428604,-7430.62353515625,304.1368408203125,0.5072873830795288,0.0895322933793068,0.419492244720459,289.4838562011719,291.1499938964844,258.4718322753906,257.49853515625,279.1376037597656,292.8713684082031,289.4840087890625,1.0,0.4856494069099426,0.5740808248519897,0.5740808248519897,1.0,1.0,-2.384054183959961,0.9522913098335266,1.4317628145217896,0.4123871922492981,0.0,0.0,1.0,140.83201599121094,156.0,5.040946006774902,-24846.421875,1341.9609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7188415527344,307.06597900390625,278.1499938964844,0.0,18000.0,313.1499938964844,25541.5859375,26640.0,0.0,0.0,0.5822460055351257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6255005598068235,1.6255214214324951,-2.0778339603566565e-05,0.0,0.0005909056635573,0.0,0.0,462.1827087402344,0.0,0.0,0.0,0.8929452896118164,4.0,0.0,1.0
458760,292.84088134765625,297.1499938964844,293.1499938964844,0.3548663854598999,-6305.95361328125,304.1309814453125,0.841732382774353,0.3940300345420837,0.356658011674881,292.8159484863281,297.1499938964844,293.1499938964844,0.2670241594314575,-5316.9697265625,304.1271667480469,0.7828363180160522,0.3148355185985565,0.3008003830909729,292.6983947753906,297.1499938964844,293.1499938964844,0.4806543886661529,-6218.79736328125,304.10992431640625,0.912345826625824,0.50276118516922,0.3522357940673828,292.6661071777344,297.1499938964844,293.1499938964844,0.5972554683685303,-9964.828125,304.10284423828125,0.9711363315582277,0.596619725227356,0.5646859407424927,292.8853454589844,297.1499938964844,293.1499938964844,0.0552443116903305,-7501.61083984375,304.1376647949219,0.5079988837242126,0.0904639586806297,0.4240878224372864,289.5042419433594,291.1499938964844,258.4558410644531,257.47186279296875,279.13800048828125,292.88458251953125,289.5059814453125,1.0,0.4888142645359039,0.5735083818435669,0.5735083818435669,1.0,1.0,-2.3990252017974854,0.9583511352539062,1.4406741857528689,0.4152464568614959,0.0,0.0,1.0,142.79275512695312,159.0,30.7564640045166,-25094.416015625,1368.194580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7859191894531,307.1523742675781,278.1499938964844,0.0,18000.0,313.1499938964844,26335.357421875,26640.0,0.0,0.0,0.5863686203956604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6505656242370603,1.6505870819091797,-2.1424080841825344e-05,0.0,0.0005950896302238,0.0,0.0,483.8946838378906,0.0,0.0,0.0,0.8919138312339783,4.0,0.0,1.0
458820,292.8695983886719,297.1499938964844,293.1499938964844,0.3570875525474548,-6335.47412109375,304.1335754394531,0.8394752740859985,0.3960368931293487,0.3586405813694,292.8421325683594,297.1499938964844,293.1499938964844,0.2703517377376556,-5367.98193359375,304.12921142578125,0.7818753123283386,0.3179866969585418,0.3039633929729461,292.7291259765625,297.1499938964844,293.1499938964844,0.4868870079517364,-6279.90771484375,304.11285400390625,0.9111776351928712,0.5079665184020996,0.3560002148151397,292.6975402832031,297.1499938964844,293.1499938964844,0.6046513319015503,-10057.5966796875,304.106201171875,0.9698898196220398,0.60249924659729,0.5704129338264465,292.9100646972656,297.1499938964844,293.1499938964844,0.0569239184260368,-7642.94482421875,304.13897705078125,0.50905442237854,0.0921544507145881,0.4324934780597687,289.52008056640625,291.1499938964844,258.423828125,257.4183654785156,279.13873291015625,292.90936279296875,289.5206604003906,1.0,0.4948223531246185,0.5724176168441772,0.5724176168441772,1.0,1.0,-2.4267098903656006,0.9695022106170654,1.4572077989578247,0.4204887747764587,0.0,0.0,1.0,146.6774444580078,162.0,21.64179229736328,-25398.337890625,1418.5279541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.91680908203125,307.2554931640625,278.1499938964844,0.0,18000.0,313.1499938964844,26567.546875,26640.0,0.0,0.0,0.5942557454109192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.657825946807861,1.65784752368927,-2.161297015845776e-05,0.0,0.0006030939985066,0.0,0.0,490.308349609375,0.0,0.0,0.0,0.8954836130142212,4.0,0.0,1.0
458880,292.8695983886719,297.1499938964844,293.1499938964844,0.3570875525474548,-6335.47412109375,304.1335754394531,0.8394752740859985,0.3960368931293487,0.3586405813694,292.8421325683594,297.1499938964844,293.1499938964844,0.2703517377376556,-5367.98193359375,304.12921142578125,0.7818753123283386,0.3179866969585418,0.3039633929729461,292.7291259765625,297.1499938964844,293.1499938964844,0.4868870079517364,-6279.90771484375,304.11285400390625,0.9111776351928712,0.5079665184020996,0.3560002148151397,292.6975402832031,297.1499938964844,293.1499938964844,0.6046513319015503,-10057.5966796875,304.106201171875,0.9698898196220398,0.60249924659729,0.5704129338264465,292.9100646972656,297.1499938964844,293.1499938964844,0.0569239184260368,-7642.94482421875,304.13897705078125,0.50905442237854,0.0921544507145881,0.4324934780597687,289.52008056640625,291.1499938964844,258.423828125,257.4183654785156,279.13873291015625,292.90936279296875,289.5206604003906,1.0,0.4948223531246185,0.5724176168441772,0.5724176168441772,1.0,1.0,-2.4267098903656006,0.9695022106170654,1.4572077989578247,0.4204887747764587,0.0,0.0,1.0,146.6774444580078,162.0,21.64179229736328,-25398.337890625,1418.5279541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.91680908203125,307.2554931640625,278.1499938964844,0.0,18000.0,313.1499938964844,26567.546875,26640.0,0.0,0.0,0.5942557454109192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.657825946807861,1.65784752368927,-2.161297015845776e-05,0.0,0.0006030939985066,0.0,0.0,490.308349609375,0.0,0.0,0.0,0.8954836130142212,4.0,0.0,1.0
458940,292.8962097167969,297.1499938964844,293.1499938964844,0.3591264486312866,-6362.724609375,304.1356506347656,0.8371080756187439,0.3977413177490234,0.3603377044200897,292.86651611328125,297.1499938964844,293.1499938964844,0.2734967172145843,-5416.21923828125,304.1308898925781,0.7807254195213318,0.3208391964435577,0.3068344593048095,292.7579650878906,297.1499938964844,293.1499938964844,0.4928928911685943,-6338.80908203125,304.1152038574219,0.9098369479179382,0.5127759575843811,0.3594861626625061,292.7271728515625,297.1499938964844,293.1499938964844,0.6118069291114807,-10147.421875,304.1088562011719,0.96848326921463,0.6079495549201965,0.5757307410240173,292.9327392578125,297.1499938964844,293.1499938964844,0.0584224574267864,-7770.263671875,304.14013671875,0.5096827745437622,0.0936297997832298,0.4399134516716003,289.52838134765625,291.1499938964844,258.3920593261719,257.36505126953125,279.139404296875,292.9320983886719,289.52886962890625,1.0,0.5004290342330933,0.5713935494422913,0.5713935494422913,1.0,1.0,-2.451691150665283,0.979496955871582,1.4721943140029907,0.4251627624034881,0.0,0.0,1.0,150.49533081054688,165.0,14.44369411468506,-25670.376953125,1466.115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0565795898437,307.3598937988281,278.1499938964844,0.0,18000.0,313.1499938964844,26622.5625,27720.0,0.0,0.0,0.6015103459358215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595414876937866,1.6595631837844849,-2.16577245737426e-05,0.0,0.0006104565109126,0.0,0.0,491.83209228515625,0.0,0.0,0.0,0.9113271832466124,4.0,0.0,1.0
459000,292.8962097167969,297.1499938964844,293.1499938964844,0.3591264486312866,-6362.724609375,304.1356506347656,0.8371080756187439,0.3977413177490234,0.3603377044200897,292.86651611328125,297.1499938964844,293.1499938964844,0.2734967172145843,-5416.21923828125,304.1308898925781,0.7807254195213318,0.3208391964435577,0.3068344593048095,292.7579650878906,297.1499938964844,293.1499938964844,0.4928928911685943,-6338.80908203125,304.1152038574219,0.9098369479179382,0.5127759575843811,0.3594861626625061,292.7271728515625,297.1499938964844,293.1499938964844,0.6118069291114807,-10147.421875,304.1088562011719,0.96848326921463,0.6079495549201965,0.5757307410240173,292.9327392578125,297.1499938964844,293.1499938964844,0.0584224574267864,-7770.263671875,304.14013671875,0.5096827745437622,0.0936297997832298,0.4399134516716003,289.52838134765625,291.1499938964844,258.3920593261719,257.36505126953125,279.139404296875,292.9320983886719,289.52886962890625,1.0,0.5004290342330933,0.5713935494422913,0.5713935494422913,1.0,1.0,-2.451691150665283,0.979496955871582,1.4721943140029907,0.4251627624034881,0.0,0.0,1.0,150.49533081054688,165.0,14.44369411468506,-25670.376953125,1466.115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0565795898437,307.3598937988281,278.1499938964844,0.0,18000.0,313.1499938964844,26622.5625,27720.0,0.0,0.0,0.6015103459358215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595414876937866,1.6595631837844849,-2.16577245737426e-05,0.0,0.0006104565109126,0.0,0.0,491.83209228515625,0.0,0.0,0.0,0.9113271832466124,4.0,0.0,1.0
459060,292.9209289550781,297.1499938964844,293.1499938964844,0.360024094581604,-6373.35400390625,304.1388854980469,0.8346437811851501,0.3991568982601166,0.3617792725563049,292.88922119140625,297.1499938964844,293.1499938964844,0.2757253646850586,-5449.3544921875,304.1335144042969,0.7794082164764404,0.3234142363071441,0.3094431161880493,292.7851867675781,297.1499938964844,293.1499938964844,0.497324526309967,-6380.984375,304.1193542480469,0.9083272218704224,0.517187237739563,0.3626984059810638,292.7552795410156,297.1499938964844,293.1499938964844,0.6170749068260193,-10211.3701171875,304.1137084960937,0.966906726360321,0.6129631996154785,0.5806447267532349,292.9535827636719,297.1499938964844,293.1499938964844,0.0595695488154888,-7866.228515625,304.1415100097656,0.509932279586792,0.0949089601635932,0.4464393854141235,289.5651550292969,291.1499938964844,258.3607788085937,257.3123474121094,279.1400756835937,292.9529724121094,289.5662536621094,1.0,0.5056676864624023,0.5704357624053955,0.5704357624053955,1.0,1.0,-2.474162578582764,0.9884251952171326,1.485737442970276,0.4293171465396881,0.0,0.0,1.0,154.25698852539062,168.0,35.959625244140625,-26024.451171875,1511.0289306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1714172363281,307.4888610839844,278.1499938964844,0.0,18000.0,313.1499938964844,27574.4296875,27720.0,0.0,0.0,0.6085021495819092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6889487504959106,1.6889711618423462,-2.243207927676849e-05,0.0,0.0006175523158162,0.0,0.0,518.4442749023438,0.0,0.0,0.0,0.9123994708061218,4.0,0.0,1.0
459120,292.9209289550781,297.1499938964844,293.1499938964844,0.360024094581604,-6373.35400390625,304.1388854980469,0.8346437811851501,0.3991568982601166,0.3617792725563049,292.88922119140625,297.1499938964844,293.1499938964844,0.2757253646850586,-5449.3544921875,304.1335144042969,0.7794082164764404,0.3234142363071441,0.3094431161880493,292.7851867675781,297.1499938964844,293.1499938964844,0.497324526309967,-6380.984375,304.1193542480469,0.9083272218704224,0.517187237739563,0.3626984059810638,292.7552795410156,297.1499938964844,293.1499938964844,0.6170749068260193,-10211.3701171875,304.1137084960937,0.966906726360321,0.6129631996154785,0.5806447267532349,292.9535827636719,297.1499938964844,293.1499938964844,0.0595695488154888,-7866.228515625,304.1415100097656,0.509932279586792,0.0949089601635932,0.4464393854141235,289.5651550292969,291.1499938964844,258.3607788085937,257.3123474121094,279.1400756835937,292.9529724121094,289.5662536621094,1.0,0.5056676864624023,0.5704357624053955,0.5704357624053955,1.0,1.0,-2.474162578582764,0.9884251952171326,1.485737442970276,0.4293171465396881,0.0,0.0,1.0,154.25698852539062,168.0,35.959625244140625,-26024.451171875,1511.0289306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1714172363281,307.4888610839844,278.1499938964844,0.0,18000.0,313.1499938964844,27574.4296875,27720.0,0.0,0.0,0.6085021495819092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6889487504959106,1.6889711618423462,-2.243207927676849e-05,0.0,0.0006175523158162,0.0,0.0,518.4442749023438,0.0,0.0,0.0,0.9123994708061218,4.0,0.0,1.0
459180,292.9439697265625,297.1499938964844,293.1499938964844,0.3611485362052917,-6387.94189453125,304.14068603515625,0.8320767283439636,0.4002825021743774,0.3629648089408874,292.91046142578125,297.1499938964844,293.1499938964844,0.2780912220478058,-5485.2294921875,304.1350402832031,0.7779269218444824,0.3257127106189728,0.3117932975292206,292.810791015625,297.1499938964844,293.1499938964844,0.5020481944084167,-6426.82275390625,304.1216735839844,0.9066686034202576,0.5212374329566956,0.3656517565250397,292.78179931640625,297.1499938964844,293.1499938964844,0.6227201819419861,-10281.4765625,304.1163635253906,0.9651631712913512,0.6175814270973206,0.5851742625236511,292.9726867675781,297.1499938964844,293.1499938964844,0.0606491528451442,-7958.21923828125,304.1425170898437,0.5098387598991394,0.0960052013397216,0.4521301984786987,289.5813903808594,291.1499938964844,258.3302917480469,257.2607116699219,279.1407775878906,292.97216796875,289.5821533203125,1.0,0.5105589628219604,0.5695465207099915,0.5695465207099915,1.0,1.0,-2.4942400455474854,0.9963458776474,1.497894048690796,0.4329830706119537,0.0,0.0,1.0,157.96734619140625,171.0,25.69810485839844,-26259.76953125,1553.2503662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2911682128906,307.5828857421875,278.1499938964844,0.0,18000.0,313.1499938964844,27686.17578125,27720.0,0.0,0.0,0.614981472492218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923675537109375,1.6923900842666626,-2.25229850912001e-05,0.0,0.0006241280352696,0.0,0.0,521.5989379882812,0.0,0.0,0.0,0.9140788912773132,4.0,0.0,1.0
459240,292.9439697265625,297.1499938964844,293.1499938964844,0.3611485362052917,-6387.94189453125,304.14068603515625,0.8320767283439636,0.4002825021743774,0.3629648089408874,292.91046142578125,297.1499938964844,293.1499938964844,0.2780912220478058,-5485.2294921875,304.1350402832031,0.7779269218444824,0.3257127106189728,0.3117932975292206,292.810791015625,297.1499938964844,293.1499938964844,0.5020481944084167,-6426.82275390625,304.1216735839844,0.9066686034202576,0.5212374329566956,0.3656517565250397,292.78179931640625,297.1499938964844,293.1499938964844,0.6227201819419861,-10281.4765625,304.1163635253906,0.9651631712913512,0.6175814270973206,0.5851742625236511,292.9726867675781,297.1499938964844,293.1499938964844,0.0606491528451442,-7958.21923828125,304.1425170898437,0.5098387598991394,0.0960052013397216,0.4521301984786987,289.5813903808594,291.1499938964844,258.3302917480469,257.2607116699219,279.1407775878906,292.97216796875,289.5821533203125,1.0,0.5105589628219604,0.5695465207099915,0.5695465207099915,1.0,1.0,-2.4942400455474854,0.9963458776474,1.497894048690796,0.4329830706119537,0.0,0.0,1.0,157.96734619140625,171.0,25.69810485839844,-26259.76953125,1553.2503662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2911682128906,307.5828857421875,278.1499938964844,0.0,18000.0,313.1499938964844,27686.17578125,27720.0,0.0,0.0,0.614981472492218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923675537109375,1.6923900842666626,-2.25229850912001e-05,0.0,0.0006241280352696,0.0,0.0,521.5989379882812,0.0,0.0,0.0,0.9140788912773132,4.0,0.0,1.0
459300,292.9550476074219,297.1499938964844,293.1499938964844,0.3616001009941101,-6393.7333984375,304.1415710449219,0.8307405114173889,0.400714099407196,0.363447904586792,292.920654296875,297.1499938964844,293.1499938964844,0.2791774272918701,-5501.66845703125,304.13580322265625,0.7771151661872864,0.3267451524734497,0.3128631114959717,292.822998046875,297.1499938964844,293.1499938964844,0.5042884945869446,-6448.53759765625,304.12274169921875,0.9057884812355042,0.5231319069862366,0.3670378029346466,292.79449462890625,297.1499938964844,293.1499938964844,0.6254061460494995,-10314.7998046875,304.1175842285156,0.9642291069030762,0.619748592376709,0.5873057842254639,292.9816589355469,297.1499938964844,293.1499938964844,0.0611323378980159,-7999.52734375,304.1430053710937,0.5096727013587952,0.0964888110756874,0.4546819925308227,289.58837890625,291.1499938964844,258.31549072265625,257.2354431152344,279.14111328125,292.98114013671875,289.5891418457031,1.0,0.512879490852356,0.5691289901733398,0.5691289901733398,1.0,1.0,-2.503398895263672,0.9999390840530396,1.5034596920013428,0.4346403479576111,0.0,0.0,1.0,159.80679321289062,171.0,22.944812774658203,-26370.267578125,1573.33642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3548278808594,307.6321105957031,278.1499938964844,0.0,18000.0,313.1499938964844,27703.43359375,28800.0,0.0,0.0,0.6179958581924438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928949356079102,1.6929174661636353,-2.2537024051416665e-05,0.0,0.0006271872553043,0.0,0.0,522.0867919921875,0.0,0.0,0.0,0.9293379783630372,4.0,0.0,1.0
459360,292.96588134765625,297.1499938964844,293.1499938964844,0.3613862097263336,-6389.6494140625,304.1434936523437,0.8293603658676147,0.4010543823242187,0.3638518452644348,292.9305725097656,297.1499938964844,293.1499938964844,0.2797406613826751,-5509.40625,304.1373596191406,0.7762501835823059,0.3276983201503753,0.3138599693775177,292.8348999023437,297.1499938964844,293.1499938964844,0.5056469440460205,-6460.78076171875,304.125244140625,0.9048733115196228,0.5249366164207458,0.3683651387691498,292.806884765625,297.1499938964844,293.1499938964844,0.6270267963409424,-10333.3212890625,304.1205444335937,0.9632489681243896,0.6218168139457703,0.5893506407737732,292.9902648925781,297.1499938964844,293.1499938964844,0.0614655725657939,-8026.5302734375,304.1436767578125,0.509433388710022,0.0969326645135879,0.4570558071136474,289.6150817871094,291.1499938964844,258.3009948730469,257.2105712890625,279.1414794921875,292.9897766113281,289.6171875,1.0,0.5151217579841614,0.5687304735183716,0.5687304735183716,1.0,1.0,-2.511986494064331,1.003296136856079,1.508690357208252,0.4361858367919922,0.0,0.0,1.0,161.63995361328125,174.0,47.819461822509766,-26568.158203125,1592.7520751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4062194824219,307.70855712890625,278.1499938964844,0.0,18000.0,313.1499938964844,28506.765625,28800.0,0.0,0.0,0.621019184589386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7172644138336182,1.717287540435791,-2.3190543288365006e-05,0.0,0.000630255555734,0.0,0.0,544.9596557617188,0.0,0.0,0.0,0.9279093742370604,4.0,0.0,1.0
459420,292.9866943359375,297.1499938964844,293.1499938964844,0.3614202737808227,-6388.962890625,304.14556884765625,0.826474666595459,0.4014968574047088,0.364431619644165,292.9496765136719,297.1499938964844,293.1499938964844,0.2812069356441498,-5531.048828125,304.1390991210937,0.7743660807609558,0.3293816149234772,0.3156363368034363,292.8576965332031,297.1499938964844,293.1499938964844,0.5090503692626953,-6493.24951171875,304.1277770996094,0.902941346168518,0.5282913446426392,0.3708352446556091,292.83074951171875,297.1499938964844,293.1499938964844,0.6311096549034119,-10383.134765625,304.12353515625,0.9611412882804872,0.6256728172302246,0.5931646823883057,293.00640869140625,297.1499938964844,293.1499938964844,0.0621736459434032,-8086.19580078125,304.14459228515625,0.508743166923523,0.0977033004164695,0.461273580789566,289.6422119140625,291.1499938964844,258.2731018066406,257.162353515625,279.1422424316406,293.0059509277344,289.6432800292969,1.0,0.5193705558776855,0.5679944753646851,0.5679944753646851,1.0,1.0,-2.527437210083008,1.009304165840149,1.5181330442428589,0.4389426112174988,0.0,0.0,1.0,165.28555297851562,177.0,38.06847381591797,-26776.3125,1629.476318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5082092285156,307.79638671875,278.1499938964844,0.0,18000.0,313.1499938964844,28732.58984375,28800.0,0.0,0.0,0.6267727017402649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.724052906036377,1.724076271057129,-2.337425212317612e-05,0.0,0.0006360945990309,0.0,0.0,551.4480590820312,0.0,0.0,0.0,0.9312397241592408,4.0,0.0,1.0
459480,292.9866943359375,297.1499938964844,293.1499938964844,0.3614202737808227,-6388.962890625,304.14556884765625,0.826474666595459,0.4014968574047088,0.364431619644165,292.9496765136719,297.1499938964844,293.1499938964844,0.2812069356441498,-5531.048828125,304.1390991210937,0.7743660807609558,0.3293816149234772,0.3156363368034363,292.8576965332031,297.1499938964844,293.1499938964844,0.5090503692626953,-6493.24951171875,304.1277770996094,0.902941346168518,0.5282913446426392,0.3708352446556091,292.83074951171875,297.1499938964844,293.1499938964844,0.6311096549034119,-10383.134765625,304.12353515625,0.9611412882804872,0.6256728172302246,0.5931646823883057,293.00640869140625,297.1499938964844,293.1499938964844,0.0621736459434032,-8086.19580078125,304.14459228515625,0.508743166923523,0.0977033004164695,0.461273580789566,289.6422119140625,291.1499938964844,258.2731018066406,257.162353515625,279.1422424316406,293.0059509277344,289.6432800292969,1.0,0.5193705558776855,0.5679944753646851,0.5679944753646851,1.0,1.0,-2.527437210083008,1.009304165840149,1.5181330442428589,0.4389426112174988,0.0,0.0,1.0,165.28555297851562,177.0,38.06847381591797,-26776.3125,1629.476318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5082092285156,307.79638671875,278.1499938964844,0.0,18000.0,313.1499938964844,28732.58984375,28800.0,0.0,0.0,0.6267727017402649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.724052906036377,1.724076271057129,-2.337425212317612e-05,0.0,0.0006360945990309,0.0,0.0,551.4480590820312,0.0,0.0,0.0,0.9312397241592408,4.0,0.0,1.0
459540,293.0063171386719,297.1499938964844,293.1499938964844,0.3613085746765136,-6386.5146484375,304.1472473144531,0.8234766125679016,0.4016575515270233,0.3647556900978088,292.9677734375,297.1499938964844,293.1499938964844,0.2825148403644562,-5550.4189453125,304.1405639648437,0.7723294496536255,0.3307887315750122,0.3171496093273163,292.879150390625,297.1499938964844,293.1499938964844,0.5123173594474792,-6524.5888671875,304.1297302246094,0.9009243845939636,0.5313478708267212,0.3730922639369964,292.853271484375,297.1499938964844,293.1499938964844,0.63504558801651,-10431.474609375,304.12579345703125,0.9588963985443116,0.6291924118995667,0.5966610312461853,293.021240234375,297.1499938964844,293.1499938964844,0.0627819970250129,-8137.767578125,304.1453857421875,0.507818877696991,0.0983304306864738,0.464834451675415,289.6622314453125,291.1499938964844,258.2469787597656,257.1164855957031,279.1430358886719,293.0208435058594,289.6632385253906,1.0,0.5233256816864014,0.5673388838768005,0.5673388838768005,1.0,1.0,-2.540837526321411,1.0144838094711304,1.5263538360595703,0.4413121342658996,0.0,0.0,1.0,168.88621520996094,180.0,30.785720825195312,-26959.177734375,1663.551513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6211242675781,307.8873596191406,278.1499938964844,0.0,18000.0,313.1499938964844,28784.611328125,29880.0,0.0,0.0,0.631986141204834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7256128787994385,1.72563636302948,-2.341657273063901e-05,0.0,0.0006413856172002,0.0,0.0,552.9464111328125,0.0,0.0,0.0,0.9470052719116212,4.0,0.0,1.0
459600,293.0063171386719,297.1499938964844,293.1499938964844,0.3613085746765136,-6386.5146484375,304.1472473144531,0.8234766125679016,0.4016575515270233,0.3647556900978088,292.9677734375,297.1499938964844,293.1499938964844,0.2825148403644562,-5550.4189453125,304.1405639648437,0.7723294496536255,0.3307887315750122,0.3171496093273163,292.879150390625,297.1499938964844,293.1499938964844,0.5123173594474792,-6524.5888671875,304.1297302246094,0.9009243845939636,0.5313478708267212,0.3730922639369964,292.853271484375,297.1499938964844,293.1499938964844,0.63504558801651,-10431.474609375,304.12579345703125,0.9588963985443116,0.6291924118995667,0.5966610312461853,293.021240234375,297.1499938964844,293.1499938964844,0.0627819970250129,-8137.767578125,304.1453857421875,0.507818877696991,0.0983304306864738,0.464834451675415,289.6622314453125,291.1499938964844,258.2469787597656,257.1164855957031,279.1430358886719,293.0208435058594,289.6632385253906,1.0,0.5233256816864014,0.5673388838768005,0.5673388838768005,1.0,1.0,-2.540837526321411,1.0144838094711304,1.5263538360595703,0.4413121342658996,0.0,0.0,1.0,168.88621520996094,180.0,30.785720825195312,-26959.177734375,1663.551513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6211242675781,307.8873596191406,278.1499938964844,0.0,18000.0,313.1499938964844,28784.611328125,29880.0,0.0,0.0,0.631986141204834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7256128787994385,1.72563636302948,-2.341657273063901e-05,0.0,0.0006413856172002,0.0,0.0,552.9464111328125,0.0,0.0,0.0,0.9470052719116212,4.0,0.0,1.0
459660,293.0249328613281,297.1499938964844,293.1499938964844,0.3600962460041046,-6368.0478515625,304.1501159667969,0.8203444480895996,0.4015215039253235,0.3648212254047394,292.9849548339844,297.1499938964844,293.1499938964844,0.2829225957393646,-5555.1494140625,304.1429748535156,0.7701416015625,0.3319224715232849,0.3184082210063934,292.8992614746094,297.1499938964844,293.1499938964844,0.5141485333442688,-6540.89306640625,304.13336181640625,0.8988028168678284,0.5341296195983887,0.3751589953899383,292.8748474121094,297.1499938964844,293.1499938964844,0.637178897857666,-10455.43359375,304.13018798828125,0.9564834833145142,0.6323298215866089,0.5998123288154602,293.0348815917969,297.1499938964844,293.1499938964844,0.0631142407655716,-8163.50830078125,304.1463623046875,0.5066882967948914,0.0988269671797752,0.4678032398223877,289.709228515625,291.1499938964844,258.222900390625,257.07342529296875,279.14385986328125,293.03436279296875,289.7107238769531,1.0,0.5270061492919922,0.5667640566825867,0.5667640566825867,1.0,1.0,-2.552267074584961,1.018873929977417,1.5333930253982544,0.443317711353302,0.0,0.0,1.0,172.45315551757812,183.0,50.6474723815918,-27225.248046875,1695.0260009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.71142578125,308.0018615722656,278.1499938964844,0.0,18000.0,313.1499938964844,29741.869140625,29880.0,0.0,0.0,0.6370154023170471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.754071593284607,1.7540957927703855,-2.4195311198127456e-05,0.0,0.0006464896723628,0.0,0.0,580.7577514648438,0.0,0.0,0.0,0.9475542902946472,4.0,0.0,1.0
459720,293.0249328613281,297.1499938964844,293.1499938964844,0.3600962460041046,-6368.0478515625,304.1501159667969,0.8203444480895996,0.4015215039253235,0.3648212254047394,292.9849548339844,297.1499938964844,293.1499938964844,0.2829225957393646,-5555.1494140625,304.1429748535156,0.7701416015625,0.3319224715232849,0.3184082210063934,292.8992614746094,297.1499938964844,293.1499938964844,0.5141485333442688,-6540.89306640625,304.13336181640625,0.8988028168678284,0.5341296195983887,0.3751589953899383,292.8748474121094,297.1499938964844,293.1499938964844,0.637178897857666,-10455.43359375,304.13018798828125,0.9564834833145142,0.6323298215866089,0.5998123288154602,293.0348815917969,297.1499938964844,293.1499938964844,0.0631142407655716,-8163.50830078125,304.1463623046875,0.5066882967948914,0.0988269671797752,0.4678032398223877,289.709228515625,291.1499938964844,258.222900390625,257.07342529296875,279.14385986328125,293.03436279296875,289.7107238769531,1.0,0.5270061492919922,0.5667640566825867,0.5667640566825867,1.0,1.0,-2.552267074584961,1.018873929977417,1.5333930253982544,0.443317711353302,0.0,0.0,1.0,172.45315551757812,183.0,50.6474723815918,-27225.248046875,1695.0260009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.71142578125,308.0018615722656,278.1499938964844,0.0,18000.0,313.1499938964844,29741.869140625,29880.0,0.0,0.0,0.6370154023170471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.754071593284607,1.7540957927703855,-2.4195311198127456e-05,0.0,0.0006464896723628,0.0,0.0,580.7577514648438,0.0,0.0,0.0,0.9475542902946472,4.0,0.0,1.0
459780,293.0426025390625,297.1499938964844,293.1499938964844,0.3591220080852508,-6353.658203125,304.1517028808594,0.8170680403709412,0.4011043906211853,0.3646309673786163,293.0013427734375,297.1499938964844,293.1499938964844,0.2834739983081817,-5562.76318359375,304.1443786621094,0.7678020000457764,0.332775741815567,0.3194038569927215,292.9181213378906,297.1499938964844,293.1499938964844,0.5164160132408142,-6562.39111328125,304.1351013183594,0.8965874314308167,0.5366554856300354,0.3770438432693481,292.89532470703125,297.1499938964844,293.1499938964844,0.6397899985313416,-10486.966796875,304.1324157714844,0.9539166688919068,0.6351460218429565,0.6026433706283569,293.0473937988281,297.1499938964844,293.1499938964844,0.063449315726757,-8190.95556640625,304.1470031738281,0.5053780674934387,0.0992032587528228,0.4702241420745849,289.73590087890625,291.1499938964844,258.2012023925781,257.03350830078125,279.14471435546875,293.0468444824219,289.7370910644531,1.0,0.5304251313209534,0.5662796497344971,0.5662796497344971,1.0,1.0,-2.5618114471435547,1.0225272178649902,1.5392842292785645,0.4449898600578308,0.0,0.0,1.0,175.9865264892578,186.0,40.37764739990234,-27379.046875,1723.9261474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8085632324219,308.0848083496094,278.1499938964844,0.0,18000.0,313.1499938964844,29848.98046875,29880.0,0.0,0.0,0.6416065096855164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572273015975952,1.7572516202926636,-2.428244806651492e-05,0.0,0.0006511490792036,0.0,0.0,583.8978881835938,0.0,0.0,0.0,0.9491012096405028,4.0,0.0,1.0
459840,293.0426025390625,297.1499938964844,293.1499938964844,0.3591220080852508,-6353.658203125,304.1517028808594,0.8170680403709412,0.4011043906211853,0.3646309673786163,293.0013427734375,297.1499938964844,293.1499938964844,0.2834739983081817,-5562.76318359375,304.1443786621094,0.7678020000457764,0.332775741815567,0.3194038569927215,292.9181213378906,297.1499938964844,293.1499938964844,0.5164160132408142,-6562.39111328125,304.1351013183594,0.8965874314308167,0.5366554856300354,0.3770438432693481,292.89532470703125,297.1499938964844,293.1499938964844,0.6397899985313416,-10486.966796875,304.1324157714844,0.9539166688919068,0.6351460218429565,0.6026433706283569,293.0473937988281,297.1499938964844,293.1499938964844,0.063449315726757,-8190.95556640625,304.1470031738281,0.5053780674934387,0.0992032587528228,0.4702241420745849,289.73590087890625,291.1499938964844,258.2012023925781,257.03350830078125,279.14471435546875,293.0468444824219,289.7370910644531,1.0,0.5304251313209534,0.5662796497344971,0.5662796497344971,1.0,1.0,-2.5618114471435547,1.0225272178649902,1.5392842292785645,0.4449898600578308,0.0,0.0,1.0,175.9865264892578,186.0,40.37764739990234,-27379.046875,1723.9261474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8085632324219,308.0848083496094,278.1499938964844,0.0,18000.0,313.1499938964844,29848.98046875,29880.0,0.0,0.0,0.6416065096855164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572273015975952,1.7572516202926636,-2.428244806651492e-05,0.0,0.0006511490792036,0.0,0.0,583.8978881835938,0.0,0.0,0.0,0.9491012096405028,4.0,0.0,1.0
459900,293.0511169433594,297.1499938964844,293.1499938964844,0.3585460186004638,-6345.263671875,304.1524353027344,0.8153746724128723,0.4007906019687652,0.3644428253173828,293.00927734375,297.1499938964844,293.1499938964844,0.283660352230072,-5565.21728515625,304.14508056640625,0.7665801644325256,0.3330985903739929,0.3198038637638092,292.9271240234375,297.1499938964844,293.1499938964844,0.517470121383667,-6572.39013671875,304.1358947753906,0.8954514265060425,0.5378251075744629,0.377921849489212,292.9051513671875,297.1499938964844,293.1499938964844,0.6409933567047119,-10501.5068359375,304.1334228515625,0.952588140964508,0.6364442706108093,0.6039550304412842,293.0532531738281,297.1499938964844,293.1499938964844,0.0635837987065315,-8201.865234375,304.1473083496094,0.5046658515930176,0.0993499383330345,0.4712446630001068,289.7481689453125,291.1499938964844,258.1913452148437,257.0149230957031,279.14520263671875,293.05279541015625,289.7493591308594,1.0,0.5320419073104858,0.5660751461982727,0.5660751461982727,1.0,1.0,-2.565923929214477,1.0241038799285889,1.5418199300765991,0.445717304944992,0.0,0.0,1.0,177.73904418945312,186.0,37.630653381347656,-27450.755859375,1737.445068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8613586425781,308.1288452148437,278.1499938964844,0.0,18000.0,313.1499938964844,29865.068359375,30960.0,0.0,0.0,0.643706738948822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757700800895691,1.7577251195907593,-2.429553569527343e-05,0.0,0.0006532805273309,0.0,0.0,584.3699951171875,0.0,0.0,0.0,0.9643332958221436,4.0,0.0,1.0
459960,293.0594787597656,297.1499938964844,293.1499938964844,0.3573503494262695,-6327.63916015625,304.1541748046875,0.8136383891105652,0.4004028737545013,0.3641924262046814,293.01708984375,297.1499938964844,293.1499938964844,0.2833417952060699,-5559.3095703125,304.14654541015625,0.7653236985206604,0.3333505392074585,0.3201401829719543,292.9358825683594,297.1499938964844,293.1499938964844,0.5176763534545898,-6573.330078125,304.1380920410156,0.8942944407463074,0.5389275550842285,0.37875697016716,292.91473388671875,297.1499938964844,293.1499938964844,0.641166090965271,-10501.806640625,304.1361389160156,0.9512274861335754,0.6376638412475586,0.6051990389823914,293.0588684082031,297.1499938964844,293.1499938964844,0.0635844320058822,-8199.7333984375,304.1477966308594,0.5039199590682983,0.0994713231921196,0.4721513986587524,289.7794189453125,291.1499938964844,258.18218994140625,256.99725341796875,279.1456604003906,293.0584716796875,289.78179931640625,1.0,0.533600926399231,0.565893828868866,0.565893828868866,1.0,1.0,-2.569615602493286,1.0255206823349,1.5440949201583862,0.4463752806186676,0.0,0.0,1.0,179.4847412109375,189.0,61.15674209594727,-27607.70703125,1750.36962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90240478515625,308.1983947753906,278.1499938964844,0.0,18000.0,313.1499938964844,30677.052734375,30960.0,0.0,0.0,0.6458306312561035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7814351320266724,1.7814600467681885,-2.495609260222409e-05,0.0,0.0006554360152222,0.0,0.0,608.3636474609375,0.0,0.0,0.0,0.9625426530838012,4.0,0.0,1.0
