time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
460020,293.0756530761719,297.1499938964844,293.1499938964844,0.3554730117321014,-6300.57080078125,304.1558837890625,0.810007631778717,0.3994129300117492,0.3634940087795257,293.0322570800781,297.1499938964844,293.1499938964844,0.2830783724784851,-5554.18994140625,304.14813232421875,0.7626913189888,0.333637535572052,0.3206070959568023,292.95263671875,297.1499938964844,293.1499938964844,0.5188978314399719,-6584.42529296875,304.1399841308594,0.8919057250022888,0.5409490466117859,0.3802917897701263,292.93316650390625,297.1499938964844,293.1499938964844,0.6424738168716431,-10516.76171875,304.1385498046875,0.9483937621116638,0.6398857831954956,0.6074704527854919,293.0694274902344,297.1499938964844,293.1499938964844,0.0636763051152229,-8205.3623046875,304.1483764648437,0.5023291110992432,0.0996410399675369,0.4736335277557373,289.8153686523437,291.1499938964844,258.1661376953125,256.96502685546875,279.1466979980469,293.0693054199219,289.8168334960937,1.0,0.5365455150604248,0.5656143426895142,0.5656143426895142,1.0,1.0,-2.575693368911743,1.0278714895248413,1.547821879386902,0.4474870264530182,0.0,0.0,1.0,182.9604339599609,192.0,50.90085220336914,-27741.642578125,1774.36328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9849853515625,308.2763977050781,278.1499938964844,0.0,18000.0,313.1499938964844,30896.9375,30960.0,0.0,0.0,0.6498331427574158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.787808179855347,1.787833333015442,-2.513497202016879e-05,0.0,0.000659498036839,0.0,0.0,614.916259765625,0.0,0.0,0.0,0.9656624794006348,4.0,0.0,1.0
460080,293.0756530761719,297.1499938964844,293.1499938964844,0.3554730117321014,-6300.57080078125,304.1558837890625,0.810007631778717,0.3994129300117492,0.3634940087795257,293.0322570800781,297.1499938964844,293.1499938964844,0.2830783724784851,-5554.18994140625,304.14813232421875,0.7626913189888,0.333637535572052,0.3206070959568023,292.95263671875,297.1499938964844,293.1499938964844,0.5188978314399719,-6584.42529296875,304.1399841308594,0.8919057250022888,0.5409490466117859,0.3802917897701263,292.93316650390625,297.1499938964844,293.1499938964844,0.6424738168716431,-10516.76171875,304.1385498046875,0.9483937621116638,0.6398857831954956,0.6074704527854919,293.0694274902344,297.1499938964844,293.1499938964844,0.0636763051152229,-8205.3623046875,304.1483764648437,0.5023291110992432,0.0996410399675369,0.4736335277557373,289.8153686523437,291.1499938964844,258.1661376953125,256.96502685546875,279.1466979980469,293.0693054199219,289.8168334960937,1.0,0.5365455150604248,0.5656143426895142,0.5656143426895142,1.0,1.0,-2.575693368911743,1.0278714895248413,1.547821879386902,0.4474870264530182,0.0,0.0,1.0,182.9604339599609,192.0,50.90085220336914,-27741.642578125,1774.36328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9849853515625,308.2763977050781,278.1499938964844,0.0,18000.0,313.1499938964844,30896.9375,30960.0,0.0,0.0,0.6498331427574158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.787808179855347,1.787833333015442,-2.513497202016879e-05,0.0,0.000659498036839,0.0,0.0,614.916259765625,0.0,0.0,0.0,0.9656624794006348,4.0,0.0,1.0
460140,293.0911560058594,297.1499938964844,293.1499938964844,0.3534780144691467,-6272.052734375,304.1572570800781,0.8061691522598267,0.3981544077396393,0.3625547289848327,293.0469055175781,297.1499938964844,293.1499938964844,0.2826630175113678,-5546.9091796875,304.1494445800781,0.7599318027496338,0.3336487710475921,0.320812851190567,292.9683837890625,297.1499938964844,293.1499938964844,0.52009117603302,-6595.49951171875,304.1413269042969,0.8894637227058411,0.542756974697113,0.3816759884357452,292.95050048828125,297.1499938964844,293.1499938964844,0.6437382102012634,-10531.63671875,304.1402587890625,0.9454635977745056,0.6418583393096924,0.6095033288002014,293.0790710449219,297.1499938964844,293.1499938964844,0.0637233629822731,-8207.5,304.1488342285156,0.5006359219551086,0.0997227728366851,0.4747116565704345,289.84454345703125,291.1499938964844,258.1534118652344,256.937255859375,279.1477966308594,293.07958984375,289.8459167480469,1.0,0.5392739176750183,0.565450131893158,0.565450131893158,1.0,1.0,-2.580214500427246,1.029668211936951,1.5505462884902954,0.4483749270439148,0.0,0.0,1.0,186.40185546875,195.0,43.55437469482422,-27854.8984375,1796.0438232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0790405273437,308.3582763671875,278.1499938964844,0.0,18000.0,313.1499938964844,30945.984375,32040.0,0.0,0.0,0.6533657312393188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892266511917114,1.7892518043518066,-2.5174871552735567e-05,0.0,0.00066308316309,0.0,0.0,616.3810424804688,0.0,0.0,0.0,0.9813571572303772,4.0,0.0,1.0
460200,293.0911560058594,297.1499938964844,293.1499938964844,0.3534780144691467,-6272.052734375,304.1572570800781,0.8061691522598267,0.3981544077396393,0.3625547289848327,293.0469055175781,297.1499938964844,293.1499938964844,0.2826630175113678,-5546.9091796875,304.1494445800781,0.7599318027496338,0.3336487710475921,0.320812851190567,292.9683837890625,297.1499938964844,293.1499938964844,0.52009117603302,-6595.49951171875,304.1413269042969,0.8894637227058411,0.542756974697113,0.3816759884357452,292.95050048828125,297.1499938964844,293.1499938964844,0.6437382102012634,-10531.63671875,304.1402587890625,0.9454635977745056,0.6418583393096924,0.6095033288002014,293.0790710449219,297.1499938964844,293.1499938964844,0.0637233629822731,-8207.5,304.1488342285156,0.5006359219551086,0.0997227728366851,0.4747116565704345,289.84454345703125,291.1499938964844,258.1534118652344,256.937255859375,279.1477966308594,293.07958984375,289.8459167480469,1.0,0.5392739176750183,0.565450131893158,0.565450131893158,1.0,1.0,-2.580214500427246,1.029668211936951,1.5505462884902954,0.4483749270439148,0.0,0.0,1.0,186.40185546875,195.0,43.55437469482422,-27854.8984375,1796.0438232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0790405273437,308.3582763671875,278.1499938964844,0.0,18000.0,313.1499938964844,30945.984375,32040.0,0.0,0.0,0.6533657312393188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892266511917114,1.7892518043518066,-2.5174871552735567e-05,0.0,0.00066308316309,0.0,0.0,616.3810424804688,0.0,0.0,0.0,0.9813571572303772,4.0,0.0,1.0
460260,293.1060791015625,297.1499938964844,293.1499938964844,0.3504782319068908,-6228.75634765625,304.1597595214844,0.8021155595779419,0.3966157734394073,0.3613702654838562,293.06109619140625,297.1499938964844,293.1499938964844,0.2813895046710968,-5525.67529296875,304.1517028808594,0.7570411562919617,0.3333838880062103,0.3207614123821258,292.9835510253906,297.1499938964844,293.1499938964844,0.5199403166770935,-6592.49609375,304.1443786621094,0.8869370222091675,0.5442813038825989,0.38288614153862,292.9670104980469,297.1499938964844,293.1499938964844,0.6433990001678467,-10524.8701171875,304.1439514160156,0.9424196481704712,0.6435632109642029,0.6112935543060303,293.0879211425781,297.1499938964844,293.1499938964844,0.0635533407330513,-8188.9287109375,304.1495056152344,0.4988526701927185,0.0997258052229881,0.4754349887371063,289.8988952636719,291.1499938964844,258.144287109375,256.9143981933594,279.1487121582031,293.0878295898437,289.9007263183594,1.0,0.5417993068695068,0.565366268157959,0.565366268157959,1.0,1.0,-2.583205461502075,1.0308846235275269,1.5523207187652588,0.4490088820457458,0.0,0.0,1.0,189.822494506836,198.0,61.64070892333984,-28049.65234375,1815.4617919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.15203857421875,308.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,31908.4921875,32040.0,0.0,0.0,0.6567713022232056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.816838622093201,1.8168644905090328,-2.595788282633293e-05,0.0,0.0006665394175797,0.0,0.0,645.360595703125,0.0,0.0,0.0,0.981437921524048,4.0,0.0,1.0
460320,293.1060791015625,297.1499938964844,293.1499938964844,0.3504782319068908,-6228.75634765625,304.1597595214844,0.8021155595779419,0.3966157734394073,0.3613702654838562,293.06109619140625,297.1499938964844,293.1499938964844,0.2813895046710968,-5525.67529296875,304.1517028808594,0.7570411562919617,0.3333838880062103,0.3207614123821258,292.9835510253906,297.1499938964844,293.1499938964844,0.5199403166770935,-6592.49609375,304.1443786621094,0.8869370222091675,0.5442813038825989,0.38288614153862,292.9670104980469,297.1499938964844,293.1499938964844,0.6433990001678467,-10524.8701171875,304.1439514160156,0.9424196481704712,0.6435632109642029,0.6112935543060303,293.0879211425781,297.1499938964844,293.1499938964844,0.0635533407330513,-8188.9287109375,304.1495056152344,0.4988526701927185,0.0997258052229881,0.4754349887371063,289.8988952636719,291.1499938964844,258.144287109375,256.9143981933594,279.1487121582031,293.0878295898437,289.9007263183594,1.0,0.5417993068695068,0.565366268157959,0.565366268157959,1.0,1.0,-2.583205461502075,1.0308846235275269,1.5523207187652588,0.4490088820457458,0.0,0.0,1.0,189.822494506836,198.0,61.64070892333984,-28049.65234375,1815.4617919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.15203857421875,308.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,31908.4921875,32040.0,0.0,0.0,0.6567713022232056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.816838622093201,1.8168644905090328,-2.595788282633293e-05,0.0,0.0006665394175797,0.0,0.0,645.360595703125,0.0,0.0,0.0,0.981437921524048,4.0,0.0,1.0
460380,293.1204528808594,297.1499938964844,293.1499938964844,0.3477415442466736,-6189.7900390625,304.1610717773437,0.7979291081428528,0.3948185443878174,0.3599490225315094,293.0748291015625,297.1499938964844,293.1499938964844,0.2802751660346985,-5507.533203125,304.1529846191406,0.7540255188941956,0.332851767539978,0.320456326007843,292.9982604980469,297.1499938964844,293.1499938964844,0.520194947719574,-6594.283203125,304.14581298828125,0.884294867515564,0.5455158352851868,0.383882462978363,292.98260498046875,297.1499938964844,293.1499938964844,0.6436702609062195,-10527.3544921875,304.1455078125,0.9392722845077516,0.645039975643158,0.6128579378128052,293.09600830078125,297.1499938964844,293.1499938964844,0.0634326338768005,-8176.0771484375,304.1498718261719,0.496988832950592,0.09965630620718,0.4758304059505462,289.93341064453125,291.1499938964844,258.1390686035156,256.8968200683594,279.1497802734375,293.0952453613281,289.9349670410156,1.0,0.5441276431083679,0.5653938055038452,0.5653938055038452,1.0,1.0,-2.584684371948242,1.0315606594085691,1.5531235933303833,0.4494210183620453,0.0,0.0,1.0,193.22409057617188,201.0,51.42407989501953,-28138.833984375,1832.6126708984373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.232666015625,308.5370178222656,278.1499938964844,0.0,18000.0,313.1499938964844,32011.05859375,32040.0,0.0,0.0,0.6597989797592163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819756269454956,1.819782257080078,-2.6041321689262983e-05,0.0,0.000669612083584,0.0,0.0,648.4747924804688,0.0,0.0,0.0,0.9828659892082214,4.0,0.0,1.0
460440,293.1204528808594,297.1499938964844,293.1499938964844,0.3477415442466736,-6189.7900390625,304.1610717773437,0.7979291081428528,0.3948185443878174,0.3599490225315094,293.0748291015625,297.1499938964844,293.1499938964844,0.2802751660346985,-5507.533203125,304.1529846191406,0.7540255188941956,0.332851767539978,0.320456326007843,292.9982604980469,297.1499938964844,293.1499938964844,0.520194947719574,-6594.283203125,304.14581298828125,0.884294867515564,0.5455158352851868,0.383882462978363,292.98260498046875,297.1499938964844,293.1499938964844,0.6436702609062195,-10527.3544921875,304.1455078125,0.9392722845077516,0.645039975643158,0.6128579378128052,293.09600830078125,297.1499938964844,293.1499938964844,0.0634326338768005,-8176.0771484375,304.1498718261719,0.496988832950592,0.09965630620718,0.4758304059505462,289.93341064453125,291.1499938964844,258.1390686035156,256.8968200683594,279.1497802734375,293.0952453613281,289.9349670410156,1.0,0.5441276431083679,0.5653938055038452,0.5653938055038452,1.0,1.0,-2.584684371948242,1.0315606594085691,1.5531235933303833,0.4494210183620453,0.0,0.0,1.0,193.22409057617188,201.0,51.42407989501953,-28138.833984375,1832.6126708984373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.232666015625,308.5370178222656,278.1499938964844,0.0,18000.0,313.1499938964844,32011.05859375,32040.0,0.0,0.0,0.6597989797592163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819756269454956,1.819782257080078,-2.6041321689262983e-05,0.0,0.000669612083584,0.0,0.0,648.4747924804688,0.0,0.0,0.0,0.9828659892082214,4.0,0.0,1.0
460500,293.1274108886719,297.1499938964844,293.1499938964844,0.3462982773780823,-6169.26171875,304.16168212890625,0.7957959175109863,0.3938242197036743,0.3591532409191131,293.08154296875,297.1499938964844,293.1499938964844,0.2796350121498108,-5497.1962890625,304.1535949707031,0.7524778842926025,0.332485556602478,0.32020965218544,293.0053100585937,297.1499938964844,293.1499938964844,0.5202496647834778,-6594.4931640625,304.146484375,0.8829525709152222,0.5460500717163086,0.3843197226524353,292.9900207519531,297.1499938964844,293.1499938964844,0.6437425017356873,-10527.857421875,304.14617919921875,0.9376736879348756,0.6456976532936096,0.613564670085907,293.09979248046875,297.1499938964844,293.1499938964844,0.0633549764752388,-8168.2021484375,304.1500244140625,0.4960334599018097,0.0995970219373703,0.475914716720581,289.94970703125,291.1499938964844,258.1380310058594,256.8901672363281,279.1503601074219,293.0988464355469,289.95123291015625,1.0,0.545221745967865,0.5654582977294922,0.5654582977294922,1.0,1.0,-2.5849082469940186,1.0317312479019165,1.553176999092102,0.4495676159858703,0.0,0.0,1.0,194.9133758544922,201.0,48.75750350952149,-28179.529296875,1840.3841552734373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.27734375,308.57720947265625,278.1499938964844,0.0,18000.0,313.1499938964844,32026.19921875,33120.0,0.0,0.0,0.661139965057373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201866149902344,1.8202126026153564,-2.6053638066514395e-05,0.0,0.0006709730369038,0.0,0.0,648.9348754882812,0.0,0.0,0.0,0.9980764985084534,4.0,0.0,1.0
460560,293.1342468261719,297.1499938964844,293.1499938964844,0.3442876935005188,-6140.1845703125,304.1632080078125,0.7936364412307739,0.3927641808986664,0.3583019077777862,293.0881652832031,297.1499938964844,293.1499938964844,0.2785201668739319,-5478.9599609375,304.15496826171875,0.7509051561355591,0.3320535123348236,0.3199027478694916,293.01220703125,297.1499938964844,293.1499938964844,0.5194978713989258,-6586.0859375,304.14849853515625,0.8815990090370178,0.5465286374092102,0.3847212791442871,292.997314453125,297.1499938964844,293.1499938964844,0.642845094203949,-10514.9384765625,304.1485290527344,0.9360578656196594,0.6462953090667725,0.6142212152481079,293.1033935546875,297.1499938964844,293.1499938964844,0.0631581544876098,-8148.65478515625,304.150390625,0.4950652718544006,0.0995234176516532,0.4759343266487121,289.9840087890625,291.1499938964844,258.1380615234375,256.8849792480469,279.1510009765625,293.1024169921875,289.9866638183594,1.0,0.5462732315063477,0.5655572414398193,0.5655572414398193,1.0,1.0,-2.5848121643066406,1.0318011045455933,1.5530109405517578,0.4496806561946869,0.0,0.0,1.0,196.59686279296875,204.0,70.93147277832031,-28301.51171875,1847.6583251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3109130859375,308.64129638671875,278.1499938964844,0.0,18000.0,313.1499938964844,32846.35546875,33120.0,0.0,0.0,0.6625144481658936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.843345642089844,1.8433723449707031,-2.672084156074561e-05,0.0,0.0006723679834976,0.0,0.0,674.021728515625,0.0,0.0,0.0,0.9959548711776732,4.0,0.0,1.0
460620,293.1475524902344,297.1499938964844,293.1499938964844,0.3407923281192779,-6090.3134765625,304.16461181640625,0.7892336249351501,0.39046710729599,0.3564280271530151,293.1011047363281,297.1499938964844,293.1499938964844,0.2766748964786529,-5449.30859375,304.1563720703125,0.7476764917373657,0.3309913873672485,0.3190997540950775,293.0254211425781,297.1499938964844,293.1499938964844,0.5188384056091309,-6578.80908203125,304.1500549316406,0.8788520693778992,0.5473389029502869,0.3854133784770965,293.01129150390625,297.1499938964844,293.1499938964844,0.6420749425888062,-10504.1748046875,304.1502685546875,0.9327639937400818,0.6473273634910583,0.6153687834739685,293.1101379394531,297.1499938964844,293.1499938964844,0.0628823637962341,-8121.79150390625,304.15069580078125,0.4930882751941681,0.0993343368172645,0.4757857322692871,290.02685546875,291.1499938964844,258.1416015625,256.8792724609375,279.15240478515625,293.1094665527344,290.02862548828125,1.0,0.5482478141784668,0.5658660531044006,0.5658660531044006,1.0,1.0,-2.5836286544799805,1.0316340923309326,1.5519946813583374,0.4498050212860107,0.0,0.0,1.0,199.94900512695312,207.0,60.7100944519043,-28375.373046875,1860.6700439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3793029785156,308.7121887207031,278.1499938964844,0.0,18000.0,313.1499938964844,33060.80078125,33120.0,0.0,0.0,0.6650528311729431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.849353313446045,1.849380254745484,-2.6895297196460888e-05,0.0,0.0006749440799467,0.0,0.0,680.6334228515625,0.0,0.0,0.0,0.9988926649093628,4.0,0.0,1.0
460680,293.1475524902344,297.1499938964844,293.1499938964844,0.3407923281192779,-6090.3134765625,304.16461181640625,0.7892336249351501,0.39046710729599,0.3564280271530151,293.1011047363281,297.1499938964844,293.1499938964844,0.2766748964786529,-5449.30859375,304.1563720703125,0.7476764917373657,0.3309913873672485,0.3190997540950775,293.0254211425781,297.1499938964844,293.1499938964844,0.5188384056091309,-6578.80908203125,304.1500549316406,0.8788520693778992,0.5473389029502869,0.3854133784770965,293.01129150390625,297.1499938964844,293.1499938964844,0.6420749425888062,-10504.1748046875,304.1502685546875,0.9327639937400818,0.6473273634910583,0.6153687834739685,293.1101379394531,297.1499938964844,293.1499938964844,0.0628823637962341,-8121.79150390625,304.15069580078125,0.4930882751941681,0.0993343368172645,0.4757857322692871,290.02685546875,291.1499938964844,258.1416015625,256.8792724609375,279.15240478515625,293.1094665527344,290.02862548828125,1.0,0.5482478141784668,0.5658660531044006,0.5658660531044006,1.0,1.0,-2.5836286544799805,1.0316340923309326,1.5519946813583374,0.4498050212860107,0.0,0.0,1.0,199.94900512695312,207.0,60.7100944519043,-28375.373046875,1860.6700439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3793029785156,308.7121887207031,278.1499938964844,0.0,18000.0,313.1499938964844,33060.80078125,33120.0,0.0,0.0,0.6650528311729431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.849353313446045,1.849380254745484,-2.6895297196460888e-05,0.0,0.0006749440799467,0.0,0.0,680.6334228515625,0.0,0.0,0.0,0.9988926649093628,4.0,0.0,1.0
460740,293.1600036621094,297.1499938964844,293.1499938964844,0.3372795581817627,-6040.314453125,304.16558837890625,0.7847890853881836,0.3879985213279724,0.3543906211853027,293.1136779785156,297.1499938964844,293.1499938964844,0.2747125923633575,-5417.97509765625,304.15753173828125,0.7443644404411316,0.3296800553798675,0.3180592954158783,293.03778076171875,297.1499938964844,293.1499938964844,0.5182126760482788,-6572.1201171875,304.1510925292969,0.8760965466499329,0.5479864478111267,0.3859894275665283,293.0244140625,297.1499938964844,293.1499938964844,0.6413561701774597,-10494.484375,304.1513671875,0.9294431209564208,0.6481789350509644,0.6163426637649536,293.1163330078125,297.1499938964844,293.1499938964844,0.0625934600830078,-8094.2294921875,304.15093994140625,0.4910638928413391,0.0990905985236167,0.4753891229629516,290.0631408691406,291.1499938964844,258.1499938964844,256.8801574707031,279.15386962890625,293.1163635253906,290.0648498535156,1.0,0.5500664114952087,0.566326379776001,0.566326379776001,1.0,1.0,-2.581317186355591,1.0311472415924072,1.5501700639724731,0.4498386085033417,0.0,0.0,1.0,203.2675628662109,210.0,53.45318603515625,-28432.431640625,1871.844482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4591369628906,308.7872314453125,278.1499938964844,0.0,18000.0,313.1499938964844,33107.2265625,34200.0,0.0,0.0,0.667178750038147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8506512641906736,1.8506782054901123,-2.6933063054457307e-05,0.0,0.0006771016051061,0.0,0.0,682.0675659179688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460800,293.1600036621094,297.1499938964844,293.1499938964844,0.3372795581817627,-6040.314453125,304.16558837890625,0.7847890853881836,0.3879985213279724,0.3543906211853027,293.1136779785156,297.1499938964844,293.1499938964844,0.2747125923633575,-5417.97509765625,304.15753173828125,0.7443644404411316,0.3296800553798675,0.3180592954158783,293.03778076171875,297.1499938964844,293.1499938964844,0.5182126760482788,-6572.1201171875,304.1510925292969,0.8760965466499329,0.5479864478111267,0.3859894275665283,293.0244140625,297.1499938964844,293.1499938964844,0.6413561701774597,-10494.484375,304.1513671875,0.9294431209564208,0.6481789350509644,0.6163426637649536,293.1163330078125,297.1499938964844,293.1499938964844,0.0625934600830078,-8094.2294921875,304.15093994140625,0.4910638928413391,0.0990905985236167,0.4753891229629516,290.0631408691406,291.1499938964844,258.1499938964844,256.8801574707031,279.15386962890625,293.1163635253906,290.0648498535156,1.0,0.5500664114952087,0.566326379776001,0.566326379776001,1.0,1.0,-2.581317186355591,1.0311472415924072,1.5501700639724731,0.4498386085033417,0.0,0.0,1.0,203.2675628662109,210.0,53.45318603515625,-28432.431640625,1871.844482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4591369628906,308.7872314453125,278.1499938964844,0.0,18000.0,313.1499938964844,33107.2265625,34200.0,0.0,0.0,0.667178750038147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8506512641906736,1.8506782054901123,-2.6933063054457307e-05,0.0,0.0006771016051061,0.0,0.0,682.0675659179688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460860,293.1728515625,297.1499938964844,293.1499938964844,0.3334429264068603,-5985.51513671875,304.16680908203125,0.7801135778427124,0.3851474821567535,0.3520936965942383,293.1268920898437,297.1499938964844,293.1499938964844,0.2723700106143951,-5380.5576171875,304.158935546875,0.7407925128936768,0.3279266357421875,0.3166844546794891,293.0501708984375,297.1499938964844,293.1499938964844,0.5172386765480042,-6561.86767578125,304.15234375,0.8731570839881897,0.5483214855194092,0.3863943219184875,293.0375671386719,297.1499938964844,293.1499938964844,0.6402409672737122,-10479.5361328125,304.1527709960937,0.925894260406494,0.6486963033676147,0.6170668005943298,293.122802734375,297.1499938964844,293.1499938964844,0.0621719695627689,-8054.97216796875,304.1513366699219,0.4887578785419464,0.0986329540610313,0.474348783493042,290.1009216308594,291.1499938964844,258.1630249023437,256.88653564453125,279.15576171875,293.1241455078125,290.1027526855469,1.0,0.5517003536224365,0.5669896006584167,0.5669896006584167,1.0,1.0,-2.577014923095703,1.03000807762146,1.5470069646835327,0.4496648609638214,0.0,0.0,1.0,206.6714630126953,213.0,53.31116485595703,-28480.923828125,1880.406982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5466613769531,308.87030029296875,278.1499938964844,0.0,18000.0,313.1499938964844,33139.76953125,34200.0,0.0,0.0,0.6688945293426514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515607118606567,1.8515876531600952,-2.695953844522592e-05,0.0,0.0006788428872823,0.0,0.0,683.073486328125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460920,293.1728515625,297.1499938964844,293.1499938964844,0.3334429264068603,-5985.51513671875,304.16680908203125,0.7801135778427124,0.3851474821567535,0.3520936965942383,293.1268920898437,297.1499938964844,293.1499938964844,0.2723700106143951,-5380.5576171875,304.158935546875,0.7407925128936768,0.3279266357421875,0.3166844546794891,293.0501708984375,297.1499938964844,293.1499938964844,0.5172386765480042,-6561.86767578125,304.15234375,0.8731570839881897,0.5483214855194092,0.3863943219184875,293.0375671386719,297.1499938964844,293.1499938964844,0.6402409672737122,-10479.5361328125,304.1527709960937,0.925894260406494,0.6486963033676147,0.6170668005943298,293.122802734375,297.1499938964844,293.1499938964844,0.0621719695627689,-8054.97216796875,304.1513366699219,0.4887578785419464,0.0986329540610313,0.474348783493042,290.1009216308594,291.1499938964844,258.1630249023437,256.88653564453125,279.15576171875,293.1241455078125,290.1027526855469,1.0,0.5517003536224365,0.5669896006584167,0.5669896006584167,1.0,1.0,-2.577014923095703,1.03000807762146,1.5470069646835327,0.4496648609638214,0.0,0.0,1.0,206.6714630126953,213.0,53.31116485595703,-28480.923828125,1880.406982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5466613769531,308.87030029296875,278.1499938964844,0.0,18000.0,313.1499938964844,33139.76953125,34200.0,0.0,0.0,0.6688945293426514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515607118606567,1.8515876531600952,-2.695953844522592e-05,0.0,0.0006788428872823,0.0,0.0,683.073486328125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460980,293.1863708496094,297.1499938964844,293.1499938964844,0.3290106356143951,-5921.87939453125,304.1686096191406,0.7749979496002197,0.381826251745224,0.3493647575378418,293.14117431640625,297.1499938964844,293.1499938964844,0.26938596367836,-5332.80224609375,304.16094970703125,0.7367467880249023,0.325615793466568,0.3147834837436676,293.0626220703125,297.1499938964844,293.1499938964844,0.5156838297843933,-6545.625,304.1541748046875,0.8698882460594177,0.5483269691467285,0.3865609765052795,293.05084228515625,297.1499938964844,293.1499938964844,0.6384515762329102,-10455.580078125,304.15484619140625,0.9219496846199036,0.6488488912582397,0.6174389123916626,293.1297912597656,297.1499938964844,293.1499938964844,0.0614853873848915,-7992.341796875,304.15203857421875,0.4858671724796295,0.0979070514440536,0.4720693230628967,290.14324951171875,291.1499938964844,258.1800537109375,256.8969116210937,279.15802001953125,293.13311767578125,290.1453857421875,1.0,0.5530489683151245,0.5679051876068115,0.5679051876068115,1.0,1.0,-2.5693631172180176,1.0276727676391602,1.5416903495788574,0.4490140080451965,0.0,0.0,1.0,210.23599243164065,216.0,58.366493225097656,-28509.98828125,1884.6534423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64227294921875,308.9621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,33139.765625,34200.0,0.0,0.0,0.6701608896255493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.0006801281124353,0.0,0.0,683.0733032226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461040,293.1863708496094,297.1499938964844,293.1499938964844,0.3290106356143951,-5921.87939453125,304.1686096191406,0.7749979496002197,0.381826251745224,0.3493647575378418,293.14117431640625,297.1499938964844,293.1499938964844,0.26938596367836,-5332.80224609375,304.16094970703125,0.7367467880249023,0.325615793466568,0.3147834837436676,293.0626220703125,297.1499938964844,293.1499938964844,0.5156838297843933,-6545.625,304.1541748046875,0.8698882460594177,0.5483269691467285,0.3865609765052795,293.05084228515625,297.1499938964844,293.1499938964844,0.6384515762329102,-10455.580078125,304.15484619140625,0.9219496846199036,0.6488488912582397,0.6174389123916626,293.1297912597656,297.1499938964844,293.1499938964844,0.0614853873848915,-7992.341796875,304.15203857421875,0.4858671724796295,0.0979070514440536,0.4720693230628967,290.14324951171875,291.1499938964844,258.1800537109375,256.8969116210937,279.15802001953125,293.13311767578125,290.1453857421875,1.0,0.5530489683151245,0.5679051876068115,0.5679051876068115,1.0,1.0,-2.5693631172180176,1.0276727676391602,1.5416903495788574,0.4490140080451965,0.0,0.0,1.0,210.23599243164065,216.0,58.366493225097656,-28509.98828125,1884.6534423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64227294921875,308.9621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,33139.765625,34200.0,0.0,0.0,0.6701608896255493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.0006801281124353,0.0,0.0,683.0733032226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461100,293.1929931640625,297.1499938964844,293.1499938964844,0.3266128301620483,-5887.36376953125,304.1695556640625,0.7723789811134338,0.3800610899925232,0.3478886485099792,293.1484069824219,297.1499938964844,293.1499938964844,0.2676801979541778,-5305.47900390625,304.1620483398437,0.7346268892288208,0.3243069946765899,0.3136729001998901,293.06866455078125,297.1499938964844,293.1499938964844,0.5146986842155457,-6535.38916015625,304.1552124023437,0.8682180047035217,0.5482408404350281,0.3865779936313629,293.057373046875,297.1499938964844,293.1499938964844,0.6373065710067749,-10440.3134765625,304.1560363769531,0.9199368357658386,0.6488232016563416,0.6175227761268616,293.1332702636719,297.1499938964844,293.1499938964844,0.0610655806958675,-7954.31103515625,304.1524353027344,0.4842788875102997,0.0974788963794708,0.4706012010574341,290.1666259765625,291.1499938964844,258.19000244140625,256.90350341796875,279.1591186523437,293.1378173828125,290.1689147949219,1.0,0.5536184310913086,0.5684440732002258,0.5684440732002258,1.0,1.0,-2.564613103866577,1.0261865854263306,1.5384265184402466,0.4485626220703125,0.0,0.0,1.0,212.01663208007807,216.0,61.80112457275391,-28520.3671875,1885.3804931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6925048828125,309.0110168457031,278.1499938964844,0.0,18000.0,313.1499938964844,33139.765625,35280.0,0.0,0.0,0.6706212759017944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.0006805953453294,0.0,0.0,683.0733032226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461160,293.1994323730469,297.1499938964844,293.1499938964844,0.3241331577301025,-5851.62548828125,304.1705322265625,0.7697597742080688,0.3782506883144378,0.3463662564754486,293.1555480957031,297.1499938964844,293.1499938964844,0.2658674120903015,-5276.427734375,304.16314697265625,0.7324759364128113,0.3229239284992218,0.3124839067459106,293.0746154785156,297.1499938964844,293.1499938964844,0.5135982036590576,-6523.99462890625,304.15625,0.8665506839752197,0.54810631275177,0.3865594863891601,293.0637512207031,297.1499938964844,293.1499938964844,0.6360206604003906,-10423.2265625,304.15728759765625,0.917932152748108,0.6487414240837097,0.6175511479377747,293.1366882324219,297.1499938964844,293.1499938964844,0.0606080926954746,-7913.0166015625,304.15283203125,0.4826198816299438,0.0970190837979316,0.4689758718013763,290.1912536621094,291.1499938964844,258.2008972167969,256.9110107421875,279.16015625,293.1425170898437,290.19366455078125,1.0,0.5541273355484009,0.5690293312072754,0.5690293312072754,1.0,1.0,-2.559414863586426,1.0245519876480105,1.5348628759384155,0.4480550587177276,0.0,0.0,1.0,213.7793731689453,219.0,65.22057342529297,-28528.546875,1885.3551025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7437744140625,309.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,33139.765625,35280.0,0.0,0.0,0.6709718704223633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.0006809511105529,0.0,0.0,683.0733032226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461220,293.2117004394531,297.1499938964844,293.1499938964844,0.3189793229103088,-5777.21630859375,304.1722717285156,0.7645569443702698,0.3745136559009552,0.3432095944881439,293.1693725585937,297.1499938964844,293.1499938964844,0.2619879841804504,-5214.2177734375,304.16522216796875,0.7281151413917542,0.3199769556522369,0.3099195659160614,293.08599853515625,297.1499938964844,293.1499938964844,0.5110925436019897,-6498.177734375,304.1583557128906,0.863247275352478,0.5477055907249451,0.3864264190196991,293.0760803222656,297.1499938964844,293.1499938964844,0.6330732107162476,-10384.26953125,304.1597595214844,0.9139851331710817,0.6484243273735046,0.6174570918083191,293.1432800292969,297.1499938964844,293.1499938964844,0.0595991797745227,-7822.41650390625,304.153564453125,0.4790902435779571,0.0960200875997543,0.4653336405754089,290.2435607910156,291.1499938964844,258.2252197265625,256.9286193847656,279.1620178222656,293.1518859863281,290.2461242675781,1.0,0.5549818277359009,0.5703263282775879,0.5703263282775879,1.0,1.0,-2.547893047332764,1.02091646194458,1.5269767045974731,0.4469033479690552,0.0,0.0,1.0,217.2394561767578,222.0,71.22099304199219,-28538.193359375,1883.3306884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8476257324219,309.1638488769531,278.1499938964844,0.0,18000.0,313.1499938964844,33139.765625,35280.0,0.0,0.0,0.6713488698005676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.0006813337677158,0.0,0.0,683.0733032226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461280,293.2117004394531,297.1499938964844,293.1499938964844,0.3189793229103088,-5777.21630859375,304.1722717285156,0.7645569443702698,0.3745136559009552,0.3432095944881439,293.1693725585937,297.1499938964844,293.1499938964844,0.2619879841804504,-5214.2177734375,304.16522216796875,0.7281151413917542,0.3199769556522369,0.3099195659160614,293.08599853515625,297.1499938964844,293.1499938964844,0.5110925436019897,-6498.177734375,304.1583557128906,0.863247275352478,0.5477055907249451,0.3864264190196991,293.0760803222656,297.1499938964844,293.1499938964844,0.6330732107162476,-10384.26953125,304.1597595214844,0.9139851331710817,0.6484243273735046,0.6174570918083191,293.1432800292969,297.1499938964844,293.1499938964844,0.0595991797745227,-7822.41650390625,304.153564453125,0.4790902435779571,0.0960200875997543,0.4653336405754089,290.2435607910156,291.1499938964844,258.2252197265625,256.9286193847656,279.1620178222656,293.1518859863281,290.2461242675781,1.0,0.5549818277359009,0.5703263282775879,0.5703263282775879,1.0,1.0,-2.547893047332764,1.02091646194458,1.5269767045974731,0.4469033479690552,0.0,0.0,1.0,217.2394561767578,222.0,71.22099304199219,-28538.193359375,1883.3306884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8476257324219,309.1638488769531,278.1499938964844,0.0,18000.0,313.1499938964844,33139.765625,35280.0,0.0,0.0,0.6713488698005676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.0006813337677158,0.0,0.0,683.0733032226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461340,293.2230834960937,297.1499938964844,293.1499938964844,0.3136264383792877,-5699.7421875,304.1737365722656,0.7594195604324341,0.3706387281417846,0.3399239480495453,293.1825256347656,297.1499938964844,293.1499938964844,0.2578429579734802,-5147.66552734375,304.16705322265625,0.7236753106117249,0.3168188035488128,0.3071470856666565,293.09674072265625,297.1499938964844,293.1499938964844,0.5082511305809021,-6469.0595703125,304.1602783203125,0.8599950671195984,0.5471476316452026,0.3861797451972961,293.0877685546875,297.1499938964844,293.1499938964844,0.6297078728675842,-10340.0654296875,304.162109375,0.9101514220237732,0.6479232311248779,0.6171839237213135,293.1494445800781,297.1499938964844,293.1499938964844,0.0584926307201385,-7723.70263671875,304.1542053222656,0.4752408266067505,0.094936802983284,0.4612787067890167,290.2987670898437,291.1499938964844,258.2528381347656,256.9494934082031,279.16363525390625,293.1611022949219,290.30145263671875,1.0,0.5556517839431763,0.5717748999595642,0.5717748999595642,1.0,1.0,-2.535118579864502,1.0168758630752563,1.518242597579956,0.445599764585495,0.0,0.0,1.0,220.6180114746093,225.0,75.6615219116211,-28538.166015625,1879.0850830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9506530761719,309.266845703125,278.1499938964844,0.0,18000.0,313.3099975585937,33139.765625,36000.0,0.0,0.0,0.6729174852371216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.0006829257472418,0.0,0.0,683.0733032226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461400,293.2230834960937,297.1499938964844,293.1499938964844,0.3136264383792877,-5699.7421875,304.1737365722656,0.7594195604324341,0.3706387281417846,0.3399239480495453,293.1825256347656,297.1499938964844,293.1499938964844,0.2578429579734802,-5147.66552734375,304.16705322265625,0.7236753106117249,0.3168188035488128,0.3071470856666565,293.09674072265625,297.1499938964844,293.1499938964844,0.5082511305809021,-6469.0595703125,304.1602783203125,0.8599950671195984,0.5471476316452026,0.3861797451972961,293.0877685546875,297.1499938964844,293.1499938964844,0.6297078728675842,-10340.0654296875,304.162109375,0.9101514220237732,0.6479232311248779,0.6171839237213135,293.1494445800781,297.1499938964844,293.1499938964844,0.0584926307201385,-7723.70263671875,304.1542053222656,0.4752408266067505,0.094936802983284,0.4612787067890167,290.2987670898437,291.1499938964844,258.2528381347656,256.9494934082031,279.16363525390625,293.1611022949219,290.30145263671875,1.0,0.5556517839431763,0.5717748999595642,0.5717748999595642,1.0,1.0,-2.535118579864502,1.0168758630752563,1.518242597579956,0.445599764585495,0.0,0.0,1.0,220.6180114746093,225.0,75.6615219116211,-28538.166015625,1879.0850830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9506530761719,309.266845703125,278.1499938964844,0.0,18000.0,313.3099975585937,33139.765625,36000.0,0.0,0.0,0.6729174852371216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.0006829257472418,0.0,0.0,683.0733032226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461460,293.2336730957031,297.1499938964844,293.1499938964844,0.3080198466777801,-5618.259765625,304.1751708984375,0.7543501257896423,0.3666386902332306,0.3365231454372406,293.1949768066406,297.1499938964844,293.1499938964844,0.2534013092517853,-5076.12353515625,304.16876220703125,0.7191174626350403,0.3134711384773254,0.3041911721229553,293.1068420410156,297.1499938964844,293.1499938964844,0.5049715042114258,-6435.48583984375,304.1623229980469,0.856791079044342,0.5464478135108948,0.3858323693275451,293.0988464355469,297.1499938964844,293.1499938964844,0.6257985830307007,-10288.78125,304.1645812988281,0.906451940536499,0.6472552418708801,0.6167511343955994,293.1551818847656,297.1499938964844,293.1499938964844,0.0572876520454883,-7616.708984375,304.1548156738281,0.4709795415401459,0.0937858745455741,0.4568992555141449,290.3599853515625,291.1499938964844,258.283447265625,256.9733581542969,279.16510009765625,293.17010498046875,290.363037109375,1.0,0.5561704039573669,0.5733597278594971,0.5733597278594971,1.0,1.0,-2.521282434463501,1.0124905109405518,1.5087919235229492,0.4441627562046051,0.0,0.0,1.0,223.9319610595703,228.0,83.67764282226562,-28548.36328125,1872.996826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.074951171875,309.38983154296875,278.1499938964844,0.0,18000.0,313.3099975585937,33139.765625,36000.0,0.0,0.0,0.6728614568710327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.0006828688201494,0.0,0.0,683.0733032226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461520,293.2336730957031,297.1499938964844,293.1499938964844,0.3080198466777801,-5618.259765625,304.1751708984375,0.7543501257896423,0.3666386902332306,0.3365231454372406,293.1949768066406,297.1499938964844,293.1499938964844,0.2534013092517853,-5076.12353515625,304.16876220703125,0.7191174626350403,0.3134711384773254,0.3041911721229553,293.1068420410156,297.1499938964844,293.1499938964844,0.5049715042114258,-6435.48583984375,304.1623229980469,0.856791079044342,0.5464478135108948,0.3858323693275451,293.0988464355469,297.1499938964844,293.1499938964844,0.6257985830307007,-10288.78125,304.1645812988281,0.906451940536499,0.6472552418708801,0.6167511343955994,293.1551818847656,297.1499938964844,293.1499938964844,0.0572876520454883,-7616.708984375,304.1548156738281,0.4709795415401459,0.0937858745455741,0.4568992555141449,290.3599853515625,291.1499938964844,258.283447265625,256.9733581542969,279.16510009765625,293.17010498046875,290.363037109375,1.0,0.5561704039573669,0.5733597278594971,0.5733597278594971,1.0,1.0,-2.521282434463501,1.0124905109405518,1.5087919235229492,0.4441627562046051,0.0,0.0,1.0,223.9319610595703,228.0,83.67764282226562,-28548.36328125,1872.996826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.074951171875,309.38983154296875,278.1499938964844,0.0,18000.0,313.3099975585937,33139.765625,36000.0,0.0,0.0,0.6728614568710327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.0006828688201494,0.0,0.0,683.0733032226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461580,293.2434997558594,297.1499938964844,293.1499938964844,0.3022578358650207,-5534.2333984375,304.1763916015625,0.7493430376052856,0.3625215590000152,0.3330142796039581,293.20672607421875,297.1499938964844,293.1499938964844,0.248749554157257,-5000.99658203125,304.1702575683594,0.7143716812133789,0.3099425733089447,0.3010613918304443,293.1163330078125,297.1499938964844,293.1499938964844,0.5013920664787292,-6398.95654296875,304.1641845703125,0.8536258339881897,0.5456144213676453,0.3853897750377655,293.1093139648437,297.1499938964844,293.1499938964844,0.6215101480484009,-10232.7412109375,304.1668701171875,0.902903139591217,0.6464291214942932,0.6161664128303528,293.1604919433594,297.1499938964844,293.1499938964844,0.0560121722519397,-7504.1455078125,304.15533447265625,0.4661614894866943,0.0925760269165039,0.4522423148155212,290.4241943359375,291.1499938964844,258.3168029785156,257.0000305175781,279.1664428710937,293.17889404296875,290.42730712890625,1.0,0.5565593242645264,0.5750712752342224,0.5750712752342224,1.0,1.0,-2.5064773559570312,1.0077835321426392,1.498693823814392,0.4425953030586242,0.0,0.0,1.0,227.1973571777344,231.0,87.98162841796875,-28544.70703125,1865.29345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1919860839844,309.50732421875,278.1499938964844,0.0,18000.0,313.3099975585937,33139.765625,36000.0,0.0,0.0,0.6723910570144653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.0006823914591223,0.0,0.0,683.0733032226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461640,293.2434997558594,297.1499938964844,293.1499938964844,0.3022578358650207,-5534.2333984375,304.1763916015625,0.7493430376052856,0.3625215590000152,0.3330142796039581,293.20672607421875,297.1499938964844,293.1499938964844,0.248749554157257,-5000.99658203125,304.1702575683594,0.7143716812133789,0.3099425733089447,0.3010613918304443,293.1163330078125,297.1499938964844,293.1499938964844,0.5013920664787292,-6398.95654296875,304.1641845703125,0.8536258339881897,0.5456144213676453,0.3853897750377655,293.1093139648437,297.1499938964844,293.1499938964844,0.6215101480484009,-10232.7412109375,304.1668701171875,0.902903139591217,0.6464291214942932,0.6161664128303528,293.1604919433594,297.1499938964844,293.1499938964844,0.0560121722519397,-7504.1455078125,304.15533447265625,0.4661614894866943,0.0925760269165039,0.4522423148155212,290.4241943359375,291.1499938964844,258.3168029785156,257.0000305175781,279.1664428710937,293.17889404296875,290.42730712890625,1.0,0.5565593242645264,0.5750712752342224,0.5750712752342224,1.0,1.0,-2.5064773559570312,1.0077835321426392,1.498693823814392,0.4425953030586242,0.0,0.0,1.0,227.1973571777344,231.0,87.98162841796875,-28544.70703125,1865.29345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1919860839844,309.50732421875,278.1499938964844,0.0,18000.0,313.3099975585937,33139.765625,36000.0,0.0,0.0,0.6723910570144653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.0006823914591223,0.0,0.0,683.0733032226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461700,293.2481689453125,297.1499938964844,293.1499938964844,0.2993462681770324,-5491.67236328125,304.1768798828125,0.7468622326850891,0.3604223728179931,0.3312223553657532,293.2123718261719,297.1499938964844,293.1499938964844,0.2463682144880294,-4962.4609375,304.1708984375,0.7119007110595703,0.3081131279468536,0.299433946609497,293.120849609375,297.1499938964844,293.1499938964844,0.4995316863059997,-6380.01513671875,304.1649780273437,0.8520570397377014,0.5451515316963196,0.3851355314254761,293.1142883300781,297.1499938964844,293.1499938964844,0.619274377822876,-10203.6162109375,304.1678466796875,0.901175618171692,0.6459612250328064,0.6158212423324585,293.1629943847656,297.1499938964844,293.1499938964844,0.0553549900650978,-7446.44580078125,304.1555480957031,0.4634853303432464,0.0919510573148727,0.449819952249527,290.4565124511719,291.1499938964844,258.3344421386719,257.0143127441406,279.16705322265625,293.1831970214844,290.45965576171875,1.0,0.5567106008529663,0.5759720206260681,0.5759720206260681,1.0,1.0,-2.4987387657165527,1.0053166151046753,1.4934221506118774,0.441763699054718,0.0,0.0,1.0,228.8151092529297,231.0,88.98241424560547,-28537.57421875,1860.8970947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2473449707031,309.5635986328125,278.1499938964844,0.0,18000.0,313.7900085449219,33139.765625,36000.0,0.0,0.0,0.6768128275871277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.0006868789787404,0.0,0.0,683.0733032226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461760,293.25262451171875,297.1499938964844,293.1499938964844,0.2963220775127411,-5447.2744140625,304.177490234375,0.744396448135376,0.3582985997200012,0.3294080197811126,293.2178649902344,297.1499938964844,293.1499938964844,0.243875190615654,-4921.95751953125,304.171630859375,0.7093475461006165,0.3062435686588287,0.2977682948112488,293.1252136230469,297.1499938964844,293.1499938964844,0.4974719285964966,-6358.94287109375,304.1659851074219,0.8504977226257324,0.5446597933769226,0.3848615288734436,293.119140625,297.1499938964844,293.1499938964844,0.6167932152748108,-10171.1142578125,304.16912841796875,0.899452269077301,0.6454590559005737,0.6154444217681885,293.1654052734375,297.1499938964844,293.1499938964844,0.0546642020344734,-7385.7978515625,304.1557922363281,0.4606730043888092,0.0913142785429954,0.4473430216312408,290.49267578125,291.1499938964844,258.3526611328125,257.0292053222656,279.16766357421875,293.1874389648437,290.4966125488281,1.0,0.5568370819091797,0.576900839805603,0.576900839805603,1.0,1.0,-2.490800380706787,1.002781629562378,1.4880186319351196,0.440902441740036,0.0,0.0,1.0,230.42481994628903,234.0,96.91547393798828,-28558.51953125,1856.1844482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.337646484375,309.6512451171875,278.1499938964844,0.0,18000.0,313.7900085449219,33139.765625,36000.0,0.0,0.0,0.6769035458564758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.0006869710050523,0.0,0.0,683.0733032226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
