time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
461820,293.2611083984375,297.1499938964844,293.1499938964844,0.2900148928165436,-5354.23486328125,304.1788330078125,0.739499568939209,0.353976160287857,0.3257112801074981,293.2284240722656,297.1499938964844,293.1499938964844,0.238620787858963,-4836.21044921875,304.17315673828125,0.7040351033210754,0.3023825585842132,0.2943208217620849,293.1336364746094,297.1499938964844,293.1499938964844,0.4928579032421112,-6311.6474609375,304.1683349609375,0.8473981022834778,0.5435828566551208,0.3842491209506988,293.1285095214844,297.1499938964844,293.1499938964844,0.6112146377563477,-10097.8916015625,304.1720275878906,0.8960076570510864,0.6443422436714172,0.6145864725112915,293.169921875,297.1499938964844,293.1499938964844,0.0532010309398174,-7257.61767578125,304.15631103515625,0.4550639986991882,0.0900062471628189,0.4422304928302765,290.5748291015625,291.1499938964844,258.3907470703125,257.0606689453125,279.1688232421875,293.1957702636719,290.5788879394531,1.0,0.5570181012153625,0.578842043876648,0.578842043876648,1.0,1.0,-2.474308490753174,0.9974965453147888,1.4768118858337402,0.4390838146209717,0.0,0.0,1.0,233.6260528564453,222.0,109.574462890625,-28585.130859375,1845.8245849609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5077819824219,309.81793212890625,278.1499938964844,0.0,18000.0,313.7900085449219,33139.765625,36000.0,0.0,0.0,0.6766620874404907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.0006867260090075,0.0,0.0,683.0733032226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461880,293.2611083984375,297.1499938964844,293.1499938964844,0.2900148928165436,-5354.23486328125,304.1788330078125,0.739499568939209,0.353976160287857,0.3257112801074981,293.2284240722656,297.1499938964844,293.1499938964844,0.238620787858963,-4836.21044921875,304.17315673828125,0.7040351033210754,0.3023825585842132,0.2943208217620849,293.1336364746094,297.1499938964844,293.1499938964844,0.4928579032421112,-6311.6474609375,304.1683349609375,0.8473981022834778,0.5435828566551208,0.3842491209506988,293.1285095214844,297.1499938964844,293.1499938964844,0.6112146377563477,-10097.8916015625,304.1720275878906,0.8960076570510864,0.6443422436714172,0.6145864725112915,293.169921875,297.1499938964844,293.1499938964844,0.0532010309398174,-7257.61767578125,304.15631103515625,0.4550639986991882,0.0900062471628189,0.4422304928302765,290.5748291015625,291.1499938964844,258.3907470703125,257.0606689453125,279.1688232421875,293.1957702636719,290.5788879394531,1.0,0.5570181012153625,0.578842043876648,0.578842043876648,1.0,1.0,-2.474308490753174,0.9974965453147888,1.4768118858337402,0.4390838146209717,0.0,0.0,1.0,233.6260528564453,222.0,109.574462890625,-28585.130859375,1845.8245849609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5077819824219,309.81793212890625,278.1499938964844,0.0,18000.0,313.7900085449219,33139.765625,36000.0,0.0,0.0,0.6766620874404907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.0006867260090075,0.0,0.0,683.0733032226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461940,293.2686767578125,297.1499938964844,293.1499938964844,0.2834085524082184,-5256.27685546875,304.18023681640625,0.7381393313407898,0.3496259450912475,0.3217323720455169,293.2381896972656,297.1499938964844,293.1499938964844,0.2330114096403122,-4744.24267578125,304.1748046875,0.7023800611495972,0.2984146475791931,0.2905076742172241,293.14129638671875,297.1499938964844,293.1499938964844,0.4877566695213318,-6259.31884765625,304.17071533203125,0.8485275506973267,0.5424436926841736,0.3833969533443451,293.1371459960937,297.1499938964844,293.1499938964844,0.6050634980201721,-10017.1171875,304.1749267578125,0.8973661065101624,0.6431348919868469,0.6133792400360107,293.1738586425781,297.1499938964844,293.1499938964844,0.0514888279139995,-7109.1572265625,304.15704345703125,0.4529770612716675,0.0887047946453094,0.4358913600444793,290.6596984863281,291.1499938964844,258.4308166503906,257.0941772460937,279.1703491210937,293.2036437988281,290.6639404296875,1.0,0.5526213049888611,0.580953061580658,0.580953061580658,1.0,1.0,-2.454859495162964,0.9910123944282532,1.4638471603393557,0.4367285370826721,0.0,0.0,1.0,230.53561401367188,210.0,116.43558502197266,-28576.955078125,1804.95068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6632995605469,309.9744873046875,278.1499938964844,0.0,18000.0,314.2699890136719,33139.765625,36000.0,0.0,0.0,0.6807209253311157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.0006908451905474,0.0,0.0,683.0733032226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462000,293.2686767578125,297.1499938964844,293.1499938964844,0.2834085524082184,-5256.27685546875,304.18023681640625,0.7381393313407898,0.3496259450912475,0.3217323720455169,293.2381896972656,297.1499938964844,293.1499938964844,0.2330114096403122,-4744.24267578125,304.1748046875,0.7023800611495972,0.2984146475791931,0.2905076742172241,293.14129638671875,297.1499938964844,293.1499938964844,0.4877566695213318,-6259.31884765625,304.17071533203125,0.8485275506973267,0.5424436926841736,0.3833969533443451,293.1371459960937,297.1499938964844,293.1499938964844,0.6050634980201721,-10017.1171875,304.1749267578125,0.8973661065101624,0.6431348919868469,0.6133792400360107,293.1738586425781,297.1499938964844,293.1499938964844,0.0514888279139995,-7109.1572265625,304.15704345703125,0.4529770612716675,0.0887047946453094,0.4358913600444793,290.6596984863281,291.1499938964844,258.4308166503906,257.0941772460937,279.1703491210937,293.2036437988281,290.6639404296875,1.0,0.5526213049888611,0.580953061580658,0.580953061580658,1.0,1.0,-2.454859495162964,0.9910123944282532,1.4638471603393557,0.4367285370826721,0.0,0.0,1.0,230.53561401367188,210.0,116.43558502197266,-28576.955078125,1804.95068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6632995605469,309.9744873046875,278.1499938964844,0.0,18000.0,314.2699890136719,33139.765625,36000.0,0.0,0.0,0.6807209253311157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.0006908451905474,0.0,0.0,683.0733032226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462060,293.2751770019531,297.1499938964844,293.1499938964844,0.2764017283916473,-5151.60546875,304.18182373046875,0.7390228509902954,0.3452998101711273,0.3176297843456268,293.2470397949219,297.1499938964844,293.1499938964844,0.2269786149263382,-4644.6240234375,304.17657470703125,0.7030574679374695,0.2943869829177856,0.2864828705787658,293.1481018066406,297.1499938964844,293.1499938964844,0.4818654358386993,-6198.609375,304.17364501953125,0.852400004863739,0.5412811040878296,0.3824171721935272,293.1449890136719,297.1499938964844,293.1499938964844,0.5979342460632324,-9923.02734375,304.17852783203125,0.9018110036849976,0.6418716907501221,0.6119690537452698,293.177001953125,297.1499938964844,293.1499938964844,0.0496054738759994,-6946.60009765625,304.1578369140625,0.4532098770141601,0.0874600335955619,0.4290688037872314,290.7587890625,291.1499938964844,258.4725952148437,257.1295166015625,279.1716613769531,293.2108459472656,290.7640075683594,1.0,0.5458873510360718,0.5831860303878784,0.5831860303878784,1.0,1.0,-2.434027910232544,0.9839870929718018,1.4500408172607422,0.4340893030166626,0.0,0.0,1.0,223.58517456054688,198.0,134.84474182128906,-28608.939453125,1746.65673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8809814453125,310.1880798339844,278.1499938964844,0.0,18000.0,314.2699890136719,33139.765625,36000.0,0.0,0.0,0.6805317401885986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.0006906532216817,0.0,0.0,683.0733032226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462120,293.2751770019531,297.1499938964844,293.1499938964844,0.2764017283916473,-5151.60546875,304.18182373046875,0.7390228509902954,0.3452998101711273,0.3176297843456268,293.2470397949219,297.1499938964844,293.1499938964844,0.2269786149263382,-4644.6240234375,304.17657470703125,0.7030574679374695,0.2943869829177856,0.2864828705787658,293.1481018066406,297.1499938964844,293.1499938964844,0.4818654358386993,-6198.609375,304.17364501953125,0.852400004863739,0.5412811040878296,0.3824171721935272,293.1449890136719,297.1499938964844,293.1499938964844,0.5979342460632324,-9923.02734375,304.17852783203125,0.9018110036849976,0.6418716907501221,0.6119690537452698,293.177001953125,297.1499938964844,293.1499938964844,0.0496054738759994,-6946.60009765625,304.1578369140625,0.4532098770141601,0.0874600335955619,0.4290688037872314,290.7587890625,291.1499938964844,258.4725952148437,257.1295166015625,279.1716613769531,293.2108459472656,290.7640075683594,1.0,0.5458873510360718,0.5831860303878784,0.5831860303878784,1.0,1.0,-2.434027910232544,0.9839870929718018,1.4500408172607422,0.4340893030166626,0.0,0.0,1.0,223.58517456054688,198.0,134.84474182128906,-28608.939453125,1746.65673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8809814453125,310.1880798339844,278.1499938964844,0.0,18000.0,314.2699890136719,33139.765625,36000.0,0.0,0.0,0.6805317401885986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.0006906532216817,0.0,0.0,683.0733032226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462180,293.28082275390625,297.1499938964844,293.1499938964844,0.2692761123180389,-5044.5966796875,304.1830749511719,0.7412927746772766,0.3409839868545532,0.3134610950946808,293.25506591796875,297.1499938964844,293.1499938964844,0.2207783311605453,-4541.693359375,304.17803955078125,0.7051419615745544,0.2902966737747192,0.2823183238506317,293.1542358398437,297.1499938964844,293.1499938964844,0.4755948781967163,-6134.02685546875,304.1762084960937,0.8580460548400879,0.5400820970535278,0.3813530802726745,293.1521301269531,297.1499938964844,293.1499938964844,0.5903107523918152,-9822.55078125,304.18170166015625,0.9083635807037354,0.640543520450592,0.6104167103767395,293.17950439453125,297.1499938964844,293.1499938964844,0.0476676486432552,-6780.32421875,304.158447265625,0.4549320340156555,0.086264319717884,0.4220955669879913,290.86383056640625,291.1499938964844,258.51580810546875,257.1664123535156,279.1727600097656,293.217529296875,290.8690795898437,1.0,0.5377377271652222,0.5855188965797424,0.5855188965797424,1.0,1.0,-2.4124960899353027,0.9766919016838074,1.4358041286468506,0.4313089549541473,0.0,0.0,1.0,214.5642242431641,186.0,143.02102661132812,-28617.2109375,1679.7545166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07965087890625,310.3856506347656,278.1499938964844,0.0,18000.0,314.2699890136719,33139.765625,36000.0,0.0,0.0,0.6796908974647522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.000689799839165,0.0,0.0,683.0733032226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462240,293.28082275390625,297.1499938964844,293.1499938964844,0.2692761123180389,-5044.5966796875,304.1830749511719,0.7412927746772766,0.3409839868545532,0.3134610950946808,293.25506591796875,297.1499938964844,293.1499938964844,0.2207783311605453,-4541.693359375,304.17803955078125,0.7051419615745544,0.2902966737747192,0.2823183238506317,293.1542358398437,297.1499938964844,293.1499938964844,0.4755948781967163,-6134.02685546875,304.1762084960937,0.8580460548400879,0.5400820970535278,0.3813530802726745,293.1521301269531,297.1499938964844,293.1499938964844,0.5903107523918152,-9822.55078125,304.18170166015625,0.9083635807037354,0.640543520450592,0.6104167103767395,293.17950439453125,297.1499938964844,293.1499938964844,0.0476676486432552,-6780.32421875,304.158447265625,0.4549320340156555,0.086264319717884,0.4220955669879913,290.86383056640625,291.1499938964844,258.51580810546875,257.1664123535156,279.1727600097656,293.217529296875,290.8690795898437,1.0,0.5377377271652222,0.5855188965797424,0.5855188965797424,1.0,1.0,-2.4124960899353027,0.9766919016838074,1.4358041286468506,0.4313089549541473,0.0,0.0,1.0,214.5642242431641,186.0,143.02102661132812,-28617.2109375,1679.7545166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07965087890625,310.3856506347656,278.1499938964844,0.0,18000.0,314.2699890136719,33139.765625,36000.0,0.0,0.0,0.6796908974647522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.000689799839165,0.0,0.0,683.0733032226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462300,293.2833557128906,297.1499938964844,293.1499938964844,0.2657418549060821,-4991.34228515625,304.1835021972656,0.742818295955658,0.3388288021087646,0.3113619983196258,293.2588195800781,297.1499938964844,293.1499938964844,0.2176786810159683,-4490.056640625,304.1785888671875,0.7065644860267639,0.2882274389266968,0.2801951766014099,293.1570739746094,297.1499938964844,293.1499938964844,0.4724375307559967,-6101.552734375,304.1771545410156,0.8613921999931335,0.5394698977470398,0.3807985782623291,293.1554870605469,297.1499938964844,293.1499938964844,0.5864605903625488,-9771.91796875,304.18292236328125,0.9123904705047609,0.6398583054542542,0.6096016764640808,293.1805725097656,297.1499938964844,293.1499938964844,0.046700395643711,-6697.73193359375,304.1586608886719,0.4562198221683502,0.0856801345944404,0.4185896217823028,290.9159240722656,291.1499938964844,258.53790283203125,257.1853942871094,279.1732482910156,293.2206726074219,290.921142578125,1.0,0.5333153009414673,0.5867177844047546,0.5867177844047546,1.0,1.0,-2.401566505432129,0.9729805588722228,1.4285860061645508,0.4298824667930603,0.0,0.0,1.0,209.58697509765625,186.0,143.95339965820312,-28612.986328125,1644.5670166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1713562011719,310.4778747558594,278.1499938964844,0.0,18000.0,314.75,33139.765625,36000.0,0.0,0.0,0.6838588118553162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.0006940297898836,0.0,0.0,683.0733032226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462360,293.28570556640625,297.1499938964844,293.1499938964844,0.2621528804302215,-4937.03955078125,304.1839294433594,0.744565486907959,0.3366743922233581,0.3092562556266784,293.2624206542969,297.1499938964844,293.1499938964844,0.2145202308893203,-4437.22412109375,304.1791381835937,0.7081932425498962,0.2861418128013611,0.2780487239360809,293.1597900390625,297.1499938964844,293.1499938964844,0.4691370725631714,-6067.5048828125,304.17822265625,0.8650447726249695,0.5388480424880981,0.3802321851253509,293.15869140625,297.1499938964844,293.1499938964844,0.582429826259613,-9718.74609375,304.18426513671875,0.9168603420257568,0.6391584873199463,0.6087658405303955,293.1815490722656,297.1499938964844,293.1499938964844,0.0457177199423313,-6613.87451171875,304.15887451171875,0.4577509462833404,0.0851026400923729,0.4150795638561249,290.9709167480469,291.1499938964844,258.56024169921875,257.20465087890625,279.1737060546875,293.2237548828125,290.9769287109375,1.0,0.5287231802940369,0.587936520576477,0.587936520576477,1.0,1.0,-2.390556812286377,0.9692369699478148,1.421319842338562,0.4284362196922302,0.0,0.0,1.0,204.40481567382807,174.0,150.83493041992188,-28634.126953125,1608.7232666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2950134277344,310.598876953125,278.1499938964844,0.0,18000.0,314.75,33139.765625,36000.0,0.0,0.0,0.6836560964584351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.0006938240258023,0.0,0.0,683.0733032226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462420,293.2900085449219,297.1499938964844,293.1499938964844,0.2548713088035583,-4826.26904296875,304.18475341796875,0.7486764788627625,0.332364559173584,0.3050284087657928,293.2691955566406,297.1499938964844,293.1499938964844,0.2080800086259842,-4328.90234375,304.1801452636719,0.7119269967079163,0.281918317079544,0.2736900448799133,293.1648864746094,297.1499938964844,293.1499938964844,0.4621889293193817,-5995.65380859375,304.1803894042969,0.8732112050056458,0.5375646352767944,0.3790614008903503,293.164794921875,297.1499938964844,293.1499938964844,0.5739232897758484,-9606.2802734375,304.18701171875,0.9269562363624572,0.6377031207084656,0.6070278882980347,293.1832275390625,297.1499938964844,293.1499938964844,0.0437230244278907,-6443.833984375,304.15924072265625,0.461487352848053,0.0839622616767883,0.4080554544925689,291.0889892578125,291.1499938964844,258.6056213378906,257.2439880371094,279.1745300292969,293.22967529296875,291.094970703125,1.0,0.5191349983215332,0.5904310941696167,0.5904310941696167,1.0,1.0,-2.3683090209960938,0.961653769016266,1.4066553115844729,0.4254842102527618,0.0,0.0,1.0,193.6165313720703,162.0,160.25213623046875,-28656.18359375,1535.9140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.52374267578125,310.82470703125,278.1499938964844,0.0,18000.0,314.75,33139.765625,36000.0,0.0,0.0,0.6827186942100525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.0006928726797923,0.0,0.0,683.0733032226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462480,293.2900085449219,297.1499938964844,293.1499938964844,0.2548713088035583,-4826.26904296875,304.18475341796875,0.7486764788627625,0.332364559173584,0.3050284087657928,293.2691955566406,297.1499938964844,293.1499938964844,0.2080800086259842,-4328.90234375,304.1801452636719,0.7119269967079163,0.281918317079544,0.2736900448799133,293.1648864746094,297.1499938964844,293.1499938964844,0.4621889293193817,-5995.65380859375,304.1803894042969,0.8732112050056458,0.5375646352767944,0.3790614008903503,293.164794921875,297.1499938964844,293.1499938964844,0.5739232897758484,-9606.2802734375,304.18701171875,0.9269562363624572,0.6377031207084656,0.6070278882980347,293.1832275390625,297.1499938964844,293.1499938964844,0.0437230244278907,-6443.833984375,304.15924072265625,0.461487352848053,0.0839622616767883,0.4080554544925689,291.0889892578125,291.1499938964844,258.6056213378906,257.2439880371094,279.1745300292969,293.22967529296875,291.094970703125,1.0,0.5191349983215332,0.5904310941696167,0.5904310941696167,1.0,1.0,-2.3683090209960938,0.961653769016266,1.4066553115844729,0.4254842102527618,0.0,0.0,1.0,193.6165313720703,162.0,160.25213623046875,-28656.18359375,1535.9140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.52374267578125,310.82470703125,278.1499938964844,0.0,18000.0,314.75,33139.765625,36000.0,0.0,0.0,0.6827186942100525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.0006928726797923,0.0,0.0,683.0733032226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462540,293.2937316894531,297.1499938964844,293.1499938964844,0.2477620244026184,-4717.5732421875,304.1849975585937,0.7535932064056396,0.328060120344162,0.3007901012897491,293.27545166015625,297.1499938964844,293.1499938964844,0.201732262969017,-4221.55810546875,304.1806640625,0.7161661982536316,0.2776291966438293,0.269254207611084,293.1695861816406,297.1499938964844,293.1499938964844,0.4553165733814239,-5924.63525390625,304.1816711425781,0.8824936747550964,0.5362367630004883,0.377847820520401,293.17041015625,297.1499938964844,293.1499938964844,0.5654820203781128,-9494.8671875,304.1886901855469,0.9383073449134828,0.636185348033905,0.6052143573760986,293.18463134765625,297.1499938964844,293.1499938964844,0.0417641513049602,-6277.3681640625,304.159423828125,0.4659567475318908,0.0828344598412513,0.4010315239429474,291.2037353515625,291.1499938964844,258.6517028808594,257.2841796875,279.1752624511719,293.2352600097656,291.20947265625,1.0,0.5091319680213928,0.5929949879646301,0.5929949879646301,1.0,1.0,-2.3458144664764404,0.9539588093757628,1.3918555974960327,0.422457754611969,0.0,0.0,0.9896613359451294,182.4812164306641,150.0,159.0049591064453,-28648.474609375,1462.6322021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.72540283203125,311.0257873535156,278.1499938964844,0.0,18000.0,315.2300109863281,33353.234375,36000.0,0.0,0.0,0.6859907507896423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8507530689239504,1.8507801294326784,-2.699083779589273e-05,0.0,0.0006961933686397,0.0,0.0,683.099609375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462600,293.2937316894531,297.1499938964844,293.1499938964844,0.2477620244026184,-4717.5732421875,304.1849975585937,0.7535932064056396,0.328060120344162,0.3007901012897491,293.27545166015625,297.1499938964844,293.1499938964844,0.201732262969017,-4221.55810546875,304.1806640625,0.7161661982536316,0.2776291966438293,0.269254207611084,293.1695861816406,297.1499938964844,293.1499938964844,0.4553165733814239,-5924.63525390625,304.1816711425781,0.8824936747550964,0.5362367630004883,0.377847820520401,293.17041015625,297.1499938964844,293.1499938964844,0.5654820203781128,-9494.8671875,304.1886901855469,0.9383073449134828,0.636185348033905,0.6052143573760986,293.18463134765625,297.1499938964844,293.1499938964844,0.0417641513049602,-6277.3681640625,304.159423828125,0.4659567475318908,0.0828344598412513,0.4010315239429474,291.2037353515625,291.1499938964844,258.6517028808594,257.2841796875,279.1752624511719,293.2352600097656,291.20947265625,1.0,0.5091319680213928,0.5929949879646301,0.5929949879646301,1.0,1.0,-2.3458144664764404,0.9539588093757628,1.3918555974960327,0.422457754611969,0.0,0.0,0.9896613359451294,182.4812164306641,150.0,159.0049591064453,-28648.474609375,1462.6322021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.72540283203125,311.0257873535156,278.1499938964844,0.0,18000.0,315.2300109863281,33353.234375,36000.0,0.0,0.0,0.6859907507896423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8507530689239504,1.8507801294326784,-2.699083779589273e-05,0.0,0.0006961933686397,0.0,0.0,683.099609375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462660,293.2969665527344,297.1499938964844,293.1499938964844,0.2406757622957229,-4608.44140625,304.1851501464844,0.7593646049499512,0.323766142129898,0.2965532541275024,293.2812194824219,297.1499938964844,293.1499938964844,0.1953580975532531,-4112.9599609375,304.1810607910156,0.7209091782569885,0.2732797861099243,0.2647528052330017,293.17388916015625,297.1499938964844,293.1499938964844,0.4482536911964416,-5851.353515625,304.1828918457031,0.8929132223129272,0.5348656177520752,0.3765998482704162,293.1756286621094,297.1499938964844,293.1499938964844,0.5567887425422668,-9379.6796875,304.1903076171875,0.9505760669708252,0.6346089243888855,0.603339672088623,293.18585205078125,297.1499938964844,293.1499938964844,0.0398063287138938,-6110.72705078125,304.1595458984375,0.4706787765026092,0.0817136839032173,0.3940092921257019,291.3226013183594,291.1499938964844,258.6982116699219,257.3249816894531,279.1759338378906,293.24053955078125,291.3288879394531,1.0,0.49880450963974,0.5956208109855652,0.5956208109855652,1.0,1.0,-2.3231306076049805,0.9461671710014344,1.3769633769989014,0.4193629026412964,0.0,0.0,0.9588466882705688,171.16058349609375,138.0,165.2947540283203,-28664.1875,1389.6512451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9781188964844,311.26776123046875,278.1499938964844,0.0,18000.0,315.2300109863281,34510.19921875,36000.0,0.0,0.0,0.6849702000617981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8463636636734009,1.846390724182129,-2.716034396144096e-05,0.0,0.0006951576797291,0.0,0.0,683.2279663085938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462720,293.2969665527344,297.1499938964844,293.1499938964844,0.2406757622957229,-4608.44140625,304.1851501464844,0.7593646049499512,0.323766142129898,0.2965532541275024,293.2812194824219,297.1499938964844,293.1499938964844,0.1953580975532531,-4112.9599609375,304.1810607910156,0.7209091782569885,0.2732797861099243,0.2647528052330017,293.17388916015625,297.1499938964844,293.1499938964844,0.4482536911964416,-5851.353515625,304.1828918457031,0.8929132223129272,0.5348656177520752,0.3765998482704162,293.1756286621094,297.1499938964844,293.1499938964844,0.5567887425422668,-9379.6796875,304.1903076171875,0.9505760669708252,0.6346089243888855,0.603339672088623,293.18585205078125,297.1499938964844,293.1499938964844,0.0398063287138938,-6110.72705078125,304.1595458984375,0.4706787765026092,0.0817136839032173,0.3940092921257019,291.3226013183594,291.1499938964844,258.6982116699219,257.3249816894531,279.1759338378906,293.24053955078125,291.3288879394531,1.0,0.49880450963974,0.5956208109855652,0.5956208109855652,1.0,1.0,-2.3231306076049805,0.9461671710014344,1.3769633769989014,0.4193629026412964,0.0,0.0,0.9588466882705688,171.16058349609375,138.0,165.2947540283203,-28664.1875,1389.6512451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9781188964844,311.26776123046875,278.1499938964844,0.0,18000.0,315.2300109863281,34510.19921875,36000.0,0.0,0.0,0.6849702000617981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8463636636734009,1.846390724182129,-2.716034396144096e-05,0.0,0.0006951576797291,0.0,0.0,683.2279663085938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462780,293.2997131347656,297.1499938964844,293.1499938964844,0.2338487803936004,-4502.78662109375,304.1847839355469,0.7660994529724121,0.3194848597049713,0.2923225164413452,293.2865600585937,297.1499938964844,293.1499938964844,0.1891538798809051,-4006.680908203125,304.1810302734375,0.7262387871742249,0.2688723504543304,0.2601915299892425,293.1778869628906,297.1499938964844,293.1499938964844,0.4414205253124237,-5780.5029296875,304.1832580566406,0.9045524597167968,0.5334494709968567,0.3753164112567901,293.1805114746094,297.1499938964844,293.1499938964844,0.5483560562133789,-9268.119140625,304.1908569335937,0.9634268283843994,0.6329723000526428,0.6014023423194885,293.1868591308594,297.1499938964844,293.1499938964844,0.037910372018814,-5949.1728515625,304.1595153808594,0.4755886495113373,0.0805968269705772,0.3869889080524444,291.43585205078125,291.1499938964844,258.744873046875,257.3661804199219,279.176513671875,293.2455139160156,291.44024658203125,1.0,0.4881950616836548,0.5983033776283264,0.5983033776283264,1.0,1.0,-2.300266981124878,0.9382752180099488,1.3619916439056396,0.4161973595619201,0.0,0.0,0.9129226803779602,159.74346923828125,126.0,151.7064971923828,-28588.732421875,1317.3690185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2098693847656,311.4645690917969,278.1499938964844,0.0,18000.0,315.2300109863281,36390.7421875,36000.0,0.0,0.0,0.6831927299499512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.82393765449524,1.8239648342132568,-2.711828892643097e-05,0.0,0.0006933537661097,0.0,0.0,668.7802734375,0.0,0.0,0.0,0.990913152694702,4.0,0.0,1.0
462840,293.2997131347656,297.1499938964844,293.1499938964844,0.2338487803936004,-4502.78662109375,304.1847839355469,0.7660994529724121,0.3194848597049713,0.2923225164413452,293.2865600585937,297.1499938964844,293.1499938964844,0.1891538798809051,-4006.680908203125,304.1810302734375,0.7262387871742249,0.2688723504543304,0.2601915299892425,293.1778869628906,297.1499938964844,293.1499938964844,0.4414205253124237,-5780.5029296875,304.1832580566406,0.9045524597167968,0.5334494709968567,0.3753164112567901,293.1805114746094,297.1499938964844,293.1499938964844,0.5483560562133789,-9268.119140625,304.1908569335937,0.9634268283843994,0.6329723000526428,0.6014023423194885,293.1868591308594,297.1499938964844,293.1499938964844,0.037910372018814,-5949.1728515625,304.1595153808594,0.4755886495113373,0.0805968269705772,0.3869889080524444,291.43585205078125,291.1499938964844,258.744873046875,257.3661804199219,279.176513671875,293.2455139160156,291.44024658203125,1.0,0.4881950616836548,0.5983033776283264,0.5983033776283264,1.0,1.0,-2.300266981124878,0.9382752180099488,1.3619916439056396,0.4161973595619201,0.0,0.0,0.9129226803779602,159.74346923828125,126.0,151.7064971923828,-28588.732421875,1317.3690185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2098693847656,311.4645690917969,278.1499938964844,0.0,18000.0,315.2300109863281,36390.7421875,36000.0,0.0,0.0,0.6831927299499512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.82393765449524,1.8239648342132568,-2.711828892643097e-05,0.0,0.0006933537661097,0.0,0.0,668.7802734375,0.0,0.0,0.0,0.990913152694702,4.0,0.0,1.0
462900,293.3009033203125,297.1499938964844,293.1499938964844,0.2310410737991333,-4459.724609375,304.1835632324219,0.7698823809623718,0.3173547387123108,0.2902131378650665,293.2890625,297.1499938964844,293.1499938964844,0.1865254491567611,-3961.970947265625,304.1801452636719,0.7291741967201233,0.2666498124599457,0.2578908205032348,293.1797180175781,297.1499938964844,293.1499938964844,0.439044713973999,-5756.6220703125,304.1815185546875,0.9112157225608826,0.5327388048171997,0.3746673464775085,293.1827392578125,297.1499938964844,293.1499938964844,0.5454045534133911,-9230.4873046875,304.18878173828125,0.9699763059616088,0.6321491599082947,0.6004200577735901,293.18731689453125,297.1499938964844,293.1499938964844,0.037106342613697,-5881.70166015625,304.15924072265625,0.4781329333782196,0.0800396278500557,0.3834795951843261,291.4657592773437,291.1499938964844,258.7681884765625,257.3868713378906,279.1767883300781,293.24786376953125,291.46783447265625,1.0,0.4827926158905029,0.5996622443199158,0.5996622443199158,1.0,1.0,-2.2887942790985107,0.9342997074127196,1.3544944524765017,0.4145909249782562,0.0,0.0,0.8887631893157959,154.01329040527344,126.0,114.3667449951172,-28448.5546875,1281.5859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.33642578125,311.5284729003906,278.1499938964844,0.0,18000.0,315.7099914550781,36791.60546875,36000.0,0.0,0.0,0.6866427063941956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.784955978393555,1.7849823236465454,-2.6410190912429243e-05,0.0,0.0006968550151214,0.0,0.0,633.9075317382812,0.0,0.0,0.0,0.9726190567016602,4.0,0.0,1.0
462960,293.3019714355469,297.1499938964844,293.1499938964844,0.2285021841526031,-4420.916015625,304.1820678710937,0.7739830613136292,0.315234363079071,0.2881116569042206,293.2914733886719,297.1499938964844,293.1499938964844,0.1840996295213699,-3920.80126953125,304.1790771484375,0.732330858707428,0.2644163966178894,0.2555789351463318,293.1813659667969,297.1499938964844,293.1499938964844,0.4371465146541595,-5737.888671875,304.1792297363281,0.9186160564422609,0.5320355296134949,0.374021977186203,293.18475341796875,297.1499938964844,293.1499938964844,0.5430411696434021,-9201.0009765625,304.18603515625,0.9765651822090148,0.6313351392745972,0.5994436144828796,293.187744140625,297.1499938964844,293.1499938964844,0.0363638252019882,-5819.83740234375,304.1589050292969,0.4807615876197815,0.0794833004474639,0.3799718022346496,291.483154296875,291.1499938964844,258.7914428710937,257.40753173828125,279.177001953125,293.2500915527344,291.4847412109375,1.0,0.4773287773132324,0.6010296940803528,0.6010296940803528,1.0,1.0,-2.2773308753967285,0.9303179383277892,1.3470128774642944,0.4129748940467834,0.0,0.0,0.864795982837677,148.2716827392578,114.0,83.49109649658203,-28310.84765625,1246.0972900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.51727294921875,311.62420654296875,278.1499938964844,0.0,18000.0,315.7099914550781,37025.19921875,36000.0,0.0,0.0,0.6854044198989868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.737290859222412,1.737316370010376,-2.550978570070584e-05,0.0,0.0006955983699299,0.0,0.0,592.2044067382812,0.0,0.0,0.0,0.950287401676178,4.0,0.0,1.0
463020,293.3038024902344,297.1499938964844,293.1499938964844,0.2239941954612732,-4352.2470703125,304.1788635253906,0.7832481265068054,0.3110130131244659,0.2839277982711792,293.2960205078125,297.1499938964844,293.1499938964844,0.1796631664037704,-3845.65185546875,304.1767578125,0.7394423484802246,0.2599126696586609,0.2509204149246216,293.18438720703125,297.1499938964844,293.1499938964844,0.4343816637992859,-5711.4013671875,304.174072265625,0.9352394342422484,0.5306304693222046,0.3727363049983978,293.1884155273437,297.1499938964844,293.1499938964844,0.53959721326828,-9159.5029296875,304.1797180175781,0.9896717071533204,0.6297100782394409,0.5974999666213989,293.1885070800781,297.1499938964844,293.1499938964844,0.03500746935606,-5707.7314453125,304.158203125,0.4863735735416412,0.0783730819821357,0.372963011264801,291.4938659667969,291.1499938964844,258.83770751953125,257.44879150390625,279.1773986816406,293.2542419433594,291.4932556152344,1.0,0.4662195742130279,0.6037895679473877,0.6037895679473877,1.0,1.0,-2.254411220550537,0.9223244190216064,1.3320868015289309,0.4097113311290741,0.0,0.0,0.81777423620224,136.77243041992188,102.0,27.16382026672364,-27962.513671875,1176.0487060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.932373046875,311.81573486328125,278.1499938964844,0.0,18000.0,315.7099914550781,37304.3984375,36000.0,0.0,0.0,0.6812139749526978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6224666833877563,1.6224900484085083,-2.338254489586689e-05,0.0,0.0006913456018082,0.0,0.0,499.0394287109375,0.0,0.0,0.0,0.8970051407814026,4.0,0.0,1.0
463080,293.3038024902344,297.1499938964844,293.1499938964844,0.2239941954612732,-4352.2470703125,304.1788635253906,0.7832481265068054,0.3110130131244659,0.2839277982711792,293.2960205078125,297.1499938964844,293.1499938964844,0.1796631664037704,-3845.65185546875,304.1767578125,0.7394423484802246,0.2599126696586609,0.2509204149246216,293.18438720703125,297.1499938964844,293.1499938964844,0.4343816637992859,-5711.4013671875,304.174072265625,0.9352394342422484,0.5306304693222046,0.3727363049983978,293.1884155273437,297.1499938964844,293.1499938964844,0.53959721326828,-9159.5029296875,304.1797180175781,0.9896717071533204,0.6297100782394409,0.5974999666213989,293.1885070800781,297.1499938964844,293.1499938964844,0.03500746935606,-5707.7314453125,304.158203125,0.4863735735416412,0.0783730819821357,0.372963011264801,291.4938659667969,291.1499938964844,258.83770751953125,257.44879150390625,279.1773986816406,293.2542419433594,291.4932556152344,1.0,0.4662195742130279,0.6037895679473877,0.6037895679473877,1.0,1.0,-2.254411220550537,0.9223244190216064,1.3320868015289309,0.4097113311290741,0.0,0.0,0.81777423620224,136.77243041992188,102.0,27.16382026672364,-27962.513671875,1176.0487060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.932373046875,311.81573486328125,278.1499938964844,0.0,18000.0,315.7099914550781,37304.3984375,36000.0,0.0,0.0,0.6812139749526978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6224666833877563,1.6224900484085083,-2.338254489586689e-05,0.0,0.0006913456018082,0.0,0.0,499.0394287109375,0.0,0.0,0.0,0.8970051407814026,4.0,0.0,1.0
463140,293.3052062988281,297.1499938964844,293.1499938964844,0.2202251553535461,-4295.25,304.175537109375,0.7932458519935608,0.3068281412124634,0.2797915637493133,293.3001403808594,297.1499938964844,293.1499938964844,0.1757636070251464,-3779.8662109375,304.1743469238281,0.7471243739128113,0.255372941493988,0.2462424486875534,293.1869812011719,297.1499938964844,293.1499938964844,0.4329869747161865,-5699.416015625,304.1683959960937,0.952418088912964,0.5292302966117859,0.3714677691459656,293.190673828125,297.1499938964844,293.1499938964844,0.5342200398445129,-9085.4287109375,304.1796569824219,0.9990000128746032,0.6282700896263123,0.5914254784584045,293.1890869140625,297.1499938964844,293.1499938964844,0.0338356904685497,-5612.25341796875,304.15740966796875,0.4921814501285553,0.0772814229130745,0.3661035597324371,291.4718322753906,291.1499938964844,258.8833312988281,257.4897155761719,279.1792297363281,293.2579650878906,291.47039794921875,1.0,0.4547050595283508,0.6067498922348022,0.6067498922348022,1.0,1.0,-2.2272050380706787,0.9124139547348022,1.314791202545166,0.4057011306285858,0.0,0.0,0.7761240005493164,125.79867553710938,105.0,-15.705695152282717,-27528.73828125,1104.53125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4096069335937,312.0225524902344,278.1499938964844,0.0,18000.0,315.2300109863281,37342.828125,36000.0,0.0,0.0,0.6698127388954163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4987789392471311,1.4988001585006714,-2.1199273760430515e-05,0.0,0.0006797747919335,0.0,0.0,410.3137512207031,0.0,0.0,0.0,0.8406327366828918,4.0,0.0,1.0
463200,293.3052062988281,297.1499938964844,293.1499938964844,0.2202251553535461,-4295.25,304.175537109375,0.7932458519935608,0.3068281412124634,0.2797915637493133,293.3001403808594,297.1499938964844,293.1499938964844,0.1757636070251464,-3779.8662109375,304.1743469238281,0.7471243739128113,0.255372941493988,0.2462424486875534,293.1869812011719,297.1499938964844,293.1499938964844,0.4329869747161865,-5699.416015625,304.1683959960937,0.952418088912964,0.5292302966117859,0.3714677691459656,293.190673828125,297.1499938964844,293.1499938964844,0.5342200398445129,-9085.4287109375,304.1796569824219,0.9990000128746032,0.6282700896263123,0.5914254784584045,293.1890869140625,297.1499938964844,293.1499938964844,0.0338356904685497,-5612.25341796875,304.15740966796875,0.4921814501285553,0.0772814229130745,0.3661035597324371,291.4718322753906,291.1499938964844,258.8833312988281,257.4897155761719,279.1792297363281,293.2579650878906,291.47039794921875,1.0,0.4547050595283508,0.6067498922348022,0.6067498922348022,1.0,1.0,-2.2272050380706787,0.9124139547348022,1.314791202545166,0.4057011306285858,0.0,0.0,0.7761240005493164,125.79867553710938,105.0,-15.705695152282717,-27528.73828125,1104.53125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4096069335937,312.0225524902344,278.1499938964844,0.0,18000.0,315.2300109863281,37342.828125,36000.0,0.0,0.0,0.6698127388954163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4987789392471311,1.4988001585006714,-2.1199273760430515e-05,0.0,0.0006797747919335,0.0,0.0,410.3137512207031,0.0,0.0,0.0,0.8406327366828918,4.0,0.0,1.0
463260,293.30670166015625,297.1499938964844,293.1499938964844,0.2169095873832702,-4245.12841796875,304.17254638671875,0.7954609394073486,0.3025941550731659,0.2758855521678924,293.30426025390625,297.1499938964844,293.1499938964844,0.1722118556499481,-3719.851806640625,304.1721496582031,0.7480266690254211,0.2507368624210357,0.2417558282613754,293.189697265625,297.1499938964844,293.1499938964844,0.4323091208934784,-5694.62646484375,304.1633605957031,0.9589794278144836,0.5277446508407593,0.3703538179397583,293.1777038574219,297.1499938964844,293.1499938964844,0.5215911269187927,-8913.59375,304.1900329589844,0.9990000128746032,0.6298477649688721,0.578485369682312,293.1897277832031,297.1499938964844,293.1499938964844,0.0329309776425361,-5539.10498046875,304.1564636230469,0.493331640958786,0.0761603862047195,0.3604350984096527,291.4398498535156,291.1499938964844,258.9281005859375,257.53009033203125,279.1807556152344,293.2587280273437,291.43707275390625,1.0,0.4471628367900848,0.6099370121955872,0.6099370121955872,1.0,1.0,-2.19299864768982,0.8995122313499451,1.2934863567352295,0.3998503684997558,0.0,0.0,0.7392012476921082,120.74663543701172,108.0,-42.82321548461914,-26978.291015625,1050.0206298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.87579345703125,312.19927978515625,278.1499938964844,0.0,18000.0,315.2300109863281,37268.9921875,36000.0,0.0,0.0,0.6595133543014526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.377767562866211,1.3777867555618286,-1.920617069117725e-05,0.0,0.0006693222094327,0.0,0.0,334.8705749511719,0.0,0.0,0.0,0.7865539193153381,4.0,0.0,1.0
463320,293.30670166015625,297.1499938964844,293.1499938964844,0.2169095873832702,-4245.12841796875,304.17254638671875,0.7954609394073486,0.3025941550731659,0.2758855521678924,293.30426025390625,297.1499938964844,293.1499938964844,0.1722118556499481,-3719.851806640625,304.1721496582031,0.7480266690254211,0.2507368624210357,0.2417558282613754,293.189697265625,297.1499938964844,293.1499938964844,0.4323091208934784,-5694.62646484375,304.1633605957031,0.9589794278144836,0.5277446508407593,0.3703538179397583,293.1777038574219,297.1499938964844,293.1499938964844,0.5215911269187927,-8913.59375,304.1900329589844,0.9990000128746032,0.6298477649688721,0.578485369682312,293.1897277832031,297.1499938964844,293.1499938964844,0.0329309776425361,-5539.10498046875,304.1564636230469,0.493331640958786,0.0761603862047195,0.3604350984096527,291.4398498535156,291.1499938964844,258.9281005859375,257.53009033203125,279.1807556152344,293.2587280273437,291.43707275390625,1.0,0.4471628367900848,0.6099370121955872,0.6099370121955872,1.0,1.0,-2.19299864768982,0.8995122313499451,1.2934863567352295,0.3998503684997558,0.0,0.0,0.7392012476921082,120.74663543701172,108.0,-42.82321548461914,-26978.291015625,1050.0206298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.87579345703125,312.19927978515625,278.1499938964844,0.0,18000.0,315.2300109863281,37268.9921875,36000.0,0.0,0.0,0.6595133543014526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.377767562866211,1.3777867555618286,-1.920617069117725e-05,0.0,0.0006693222094327,0.0,0.0,334.8705749511719,0.0,0.0,0.0,0.7865539193153381,4.0,0.0,1.0
463380,293.3085327148437,297.1499938964844,293.1499938964844,0.2139411270618438,-4200.39306640625,304.1700134277344,0.7943610548973083,0.2982520461082458,0.2719557285308838,293.3087158203125,297.1499938964844,293.1499938964844,0.1688758134841919,-3663.4892578125,304.1703491210937,0.7459476590156555,0.2459243685007095,0.2371871173381805,293.1927795410156,297.1499938964844,293.1499938964844,0.4323623776435852,-5697.29736328125,304.1588439941406,0.961384415626526,0.5261134505271912,0.369195282459259,293.1625671386719,297.1499938964844,293.1499938964844,0.5167759656906128,-8853.0439453125,304.1844787597656,0.9990000128746032,0.6322212815284729,0.5725483298301697,293.1907958984375,297.1499938964844,293.1499938964844,0.0320945233106613,-5472.30810546875,304.1557006835937,0.4923322200775146,0.0749385952949523,0.3547030091285705,291.3895263671875,291.1499938964844,258.9717712402344,257.56964111328125,279.1800231933594,293.2599182128906,291.386474609375,1.0,0.442271739244461,0.6129092574119568,0.6129092574119568,1.0,1.0,-2.167378187179565,0.8902320265769958,1.2771462202072144,0.3958482146263122,0.0,0.0,0.7105745673179626,118.18718719482422,111.0,-63.1176872253418,-26532.412109375,1014.515869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3529052734375,312.3845520019531,278.1499938964844,0.0,18000.0,315.2300109863281,37030.875,36000.0,0.0,0.0,0.6471953392028809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.27545166015625,1.2754693031311035,-1.7610995200811885e-05,0.0,0.0006568210083059,0.0,0.0,278.9815673828125,0.0,0.0,0.0,0.7417915463447571,4.0,0.0,1.0
463440,293.3085327148437,297.1499938964844,293.1499938964844,0.2139411270618438,-4200.39306640625,304.1700134277344,0.7943610548973083,0.2982520461082458,0.2719557285308838,293.3087158203125,297.1499938964844,293.1499938964844,0.1688758134841919,-3663.4892578125,304.1703491210937,0.7459476590156555,0.2459243685007095,0.2371871173381805,293.1927795410156,297.1499938964844,293.1499938964844,0.4323623776435852,-5697.29736328125,304.1588439941406,0.961384415626526,0.5261134505271912,0.369195282459259,293.1625671386719,297.1499938964844,293.1499938964844,0.5167759656906128,-8853.0439453125,304.1844787597656,0.9990000128746032,0.6322212815284729,0.5725483298301697,293.1907958984375,297.1499938964844,293.1499938964844,0.0320945233106613,-5472.30810546875,304.1557006835937,0.4923322200775146,0.0749385952949523,0.3547030091285705,291.3895263671875,291.1499938964844,258.9717712402344,257.56964111328125,279.1800231933594,293.2599182128906,291.386474609375,1.0,0.442271739244461,0.6129092574119568,0.6129092574119568,1.0,1.0,-2.167378187179565,0.8902320265769958,1.2771462202072144,0.3958482146263122,0.0,0.0,0.7105745673179626,118.18718719482422,111.0,-63.1176872253418,-26532.412109375,1014.515869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3529052734375,312.3845520019531,278.1499938964844,0.0,18000.0,315.2300109863281,37030.875,36000.0,0.0,0.0,0.6471953392028809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.27545166015625,1.2754693031311035,-1.7610995200811885e-05,0.0,0.0006568210083059,0.0,0.0,278.9815673828125,0.0,0.0,0.0,0.7417915463447571,4.0,0.0,1.0
463500,293.3096923828125,297.1499938964844,293.1499938964844,0.21246437728405,-4178.01171875,304.1690673828125,0.7928749322891235,0.2960213422775268,0.2699734568595886,293.3111877441406,297.1499938964844,293.1499938964844,0.1671857684850692,-3634.7783203125,304.1697082519531,0.7440634965896606,0.2434319108724594,0.2348584979772567,293.19439697265625,297.1499938964844,293.1499938964844,0.4324463009834289,-5699.03662109375,304.1571044921875,0.9614691138267516,0.5252559185028076,0.3686028122901916,293.1574401855469,297.1499938964844,293.1499938964844,0.5163448452949524,-8850.84765625,304.1789855957031,0.9990000128746032,0.6330690383911133,0.5714840888977051,293.19140625,297.1499938964844,293.1499938964844,0.0316787846386432,-5438.9775390625,304.1554260253906,0.4912355840206146,0.0743036493659019,0.3518286347389221,291.36334228515625,291.1499938964844,258.9931030273437,257.58905029296875,279.1794128417969,293.2612609863281,291.3602905273437,1.0,0.4405739903450012,0.614334762096405,0.614334762096405,1.0,1.0,-2.156756401062012,0.8865100741386414,1.2702463865280151,0.39429971575737,0.0,0.0,0.6989798545837402,117.5604019165039,111.0,-67.69377136230469,-26343.001953125,1001.60009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5747375488281,312.4714660644531,278.1499938964844,0.0,18000.0,314.75,36901.75390625,36000.0,0.0,0.0,0.6357049942016602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2329267263412476,1.232943773269653,-1.6976153347059153e-05,0.0,0.0006451597437262,0.0,0.0,257.8074035644531,0.0,0.0,0.0,0.7234640717506409,4.0,0.0,1.0
463560,293.31103515625,297.1499938964844,293.1499938964844,0.2109987139701843,-4155.77197265625,304.1682434082031,0.7908527255058289,0.2937337756156921,0.2679519951343536,293.3138732910156,297.1499938964844,293.1499938964844,0.1654814630746841,-3605.767578125,304.16925048828125,0.7416967153549194,0.2408616691827774,0.23247130215168,293.1960144042969,297.1499938964844,293.1499938964844,0.4326298236846924,-5701.77783203125,304.15545654296875,0.960949718952179,0.5243725776672363,0.3680006861686706,293.1546325683594,297.1499938964844,293.1499938964844,0.5171082019805908,-8865.3896484375,304.1723022460937,0.9990000128746032,0.6335331201553345,0.571441113948822,293.1920471191406,297.1499938964844,293.1499938964844,0.0312713123857975,-5406.3828125,304.1551818847656,0.4898093342781067,0.0736527517437934,0.3489432632923126,291.3348693847656,291.1499938964844,259.0140686035156,257.6081848144531,279.17877197265625,293.2630920410156,291.3311767578125,1.0,0.4392663240432739,0.6157271862030029,0.6157271862030029,1.0,1.0,-2.14721941947937,0.8832384347915649,1.2639809846878052,0.3929732739925384,0.0,0.0,0.689466655254364,117.27796173095705,114.0,-75.27690124511719,-26148.783203125,991.1187133789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7398376464844,312.51904296875,278.1499938964844,0.0,18000.0,314.75,36768.08203125,36000.0,0.0,0.0,0.6282337307929993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1964131593704224,1.1964294910430908,-1.6442281776107848e-05,0.0,0.000637577380985,0.0,0.0,240.52713012695312,0.0,0.0,0.0,0.7078973054885864,4.0,0.0,1.0
