time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
463620,293.31378173828125,297.1499938964844,293.1499938964844,0.2079841941595077,-4109.697265625,304.167236328125,0.7855695486068726,0.2890934348106384,0.2638448178768158,293.3194885253906,297.1499938964844,293.1499938964844,0.1619300991296768,-3544.90087890625,304.16876220703125,0.7358406782150269,0.2355748116970062,0.2275570631027221,293.1993103027344,297.1499938964844,293.1499938964844,0.4329735934734344,-5706.6376953125,304.15313720703125,0.9584479331970216,0.5225409865379333,0.3667703866958618,293.1561889648437,297.1499938964844,293.1499938964844,0.521308958530426,-8930.888671875,304.15789794921875,0.9990000128746032,0.6331202983856201,0.5737913846969604,293.1934814453125,297.1499938964844,293.1499938964844,0.0304339490830898,-5338.7275390625,304.15484619140625,0.4861056804656982,0.0722966790199279,0.3430783450603485,291.2781982421875,291.1499938964844,259.0547180175781,257.6454467773437,279.1774597167969,293.2675170898437,291.2752990722656,1.0,0.4375815689563751,0.6184066534042358,0.6184066534042358,1.0,1.0,-2.130682945251465,0.8777229189872742,1.252959966659546,0.390818178653717,0.0,0.0,0.6763375997543335,117.53333282470705,117.0,-74.87682342529297,-25841.900390625,975.8284301757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.984619140625,312.5893859863281,278.1499938964844,0.0,18000.0,314.75,36490.109375,36000.0,0.0,0.0,0.6132970452308655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1443687677383425,1.144384503364563,-1.5687726772739552e-05,0.0,0.0006224185344763,0.0,0.0,217.17242431640625,0.0,0.0,0.0,0.685874342918396,4.0,0.0,1.0
463680,293.31378173828125,297.1499938964844,293.1499938964844,0.2079841941595077,-4109.697265625,304.167236328125,0.7855695486068726,0.2890934348106384,0.2638448178768158,293.3194885253906,297.1499938964844,293.1499938964844,0.1619300991296768,-3544.90087890625,304.16876220703125,0.7358406782150269,0.2355748116970062,0.2275570631027221,293.1993103027344,297.1499938964844,293.1499938964844,0.4329735934734344,-5706.6376953125,304.15313720703125,0.9584479331970216,0.5225409865379333,0.3667703866958618,293.1561889648437,297.1499938964844,293.1499938964844,0.521308958530426,-8930.888671875,304.15789794921875,0.9990000128746032,0.6331202983856201,0.5737913846969604,293.1934814453125,297.1499938964844,293.1499938964844,0.0304339490830898,-5338.7275390625,304.15484619140625,0.4861056804656982,0.0722966790199279,0.3430783450603485,291.2781982421875,291.1499938964844,259.0547180175781,257.6454467773437,279.1774597167969,293.2675170898437,291.2752990722656,1.0,0.4375815689563751,0.6184066534042358,0.6184066534042358,1.0,1.0,-2.130682945251465,0.8777229189872742,1.252959966659546,0.390818178653717,0.0,0.0,0.6763375997543335,117.53333282470705,117.0,-74.87682342529297,-25841.900390625,975.8284301757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.984619140625,312.5893859863281,278.1499938964844,0.0,18000.0,314.75,36490.109375,36000.0,0.0,0.0,0.6132970452308655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1443687677383425,1.144384503364563,-1.5687726772739552e-05,0.0,0.0006224185344763,0.0,0.0,217.17242431640625,0.0,0.0,0.0,0.685874342918396,4.0,0.0,1.0
463740,293.3163146972656,297.1499938964844,293.1499938964844,0.2047602087259292,-4059.8154296875,304.1668701171875,0.7791659235954285,0.2844322621822357,0.2597329616546631,293.324951171875,297.1499938964844,293.1499938964844,0.1581301987171173,-3479.056396484375,304.1688537597656,0.7289419174194336,0.2301720827817917,0.2225435972213745,293.2026062011719,297.1499938964844,293.1499938964844,0.4329023659229278,-5706.57568359375,304.1522216796875,0.9544492363929749,0.5206217765808105,0.3655005693435669,293.166748046875,297.1499938964844,293.1499938964844,0.5278704166412354,-9027.291015625,304.14434814453125,0.9990000128746032,0.6308351159095764,0.5785491466522217,293.19512939453125,297.1499938964844,293.1499938964844,0.0294983517378568,-5263.2578125,304.1548156738281,0.4813893735408783,0.0708642601966857,0.3370126783847809,291.2324523925781,291.1499938964844,259.093505859375,257.68121337890625,279.1761779785156,293.27264404296875,291.22998046875,1.0,0.4368246495723724,0.6209582090377808,0.6209582090377808,1.0,1.0,-2.1166253089904785,0.8731842637062073,1.2434409856796265,0.3891322016716003,0.0,0.0,0.6684746146202087,118.60738372802734,120.0,-65.63851165771484,-25591.3359375,966.064697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0987548828125,312.60015869140625,278.1499938964844,0.0,18000.0,314.2699890136719,36294.63671875,36000.0,0.0,0.0,0.5941460132598877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1121711730957031,1.112186312675476,-1.5230999451887328e-05,0.0,0.0006029826472513,0.0,0.0,203.522201538086,0.0,0.0,0.0,0.6723878979682922,4.0,0.0,1.0
463800,293.3163146972656,297.1499938964844,293.1499938964844,0.2047602087259292,-4059.8154296875,304.1668701171875,0.7791659235954285,0.2844322621822357,0.2597329616546631,293.324951171875,297.1499938964844,293.1499938964844,0.1581301987171173,-3479.056396484375,304.1688537597656,0.7289419174194336,0.2301720827817917,0.2225435972213745,293.2026062011719,297.1499938964844,293.1499938964844,0.4329023659229278,-5706.57568359375,304.1522216796875,0.9544492363929749,0.5206217765808105,0.3655005693435669,293.166748046875,297.1499938964844,293.1499938964844,0.5278704166412354,-9027.291015625,304.14434814453125,0.9990000128746032,0.6308351159095764,0.5785491466522217,293.19512939453125,297.1499938964844,293.1499938964844,0.0294983517378568,-5263.2578125,304.1548156738281,0.4813893735408783,0.0708642601966857,0.3370126783847809,291.2324523925781,291.1499938964844,259.093505859375,257.68121337890625,279.1761779785156,293.27264404296875,291.22998046875,1.0,0.4368246495723724,0.6209582090377808,0.6209582090377808,1.0,1.0,-2.1166253089904785,0.8731842637062073,1.2434409856796265,0.3891322016716003,0.0,0.0,0.6684746146202087,118.60738372802734,120.0,-65.63851165771484,-25591.3359375,966.064697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0987548828125,312.60015869140625,278.1499938964844,0.0,18000.0,314.2699890136719,36294.63671875,36000.0,0.0,0.0,0.5941460132598877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1121711730957031,1.112186312675476,-1.5230999451887328e-05,0.0,0.0006029826472513,0.0,0.0,203.522201538086,0.0,0.0,0.0,0.6723878979682922,4.0,0.0,1.0
463860,293.31854248046875,297.1499938964844,293.1499938964844,0.2015623301267624,-4010.173095703125,304.16656494140625,0.7720745205879211,0.2797695994377136,0.2556367218494415,293.33013916015625,297.1499938964844,293.1499938964844,0.15428426861763,-3412.056640625,304.1689758300781,0.7212617993354797,0.224687710404396,0.2174680829048156,293.20587158203125,297.1499938964844,293.1499938964844,0.4328377842903137,-5706.48974609375,304.151611328125,0.9493525624275208,0.5186293125152588,0.3641920685768127,293.1849365234375,297.1499938964844,293.1499938964844,0.5366098284721375,-9152.0107421875,304.1317138671875,0.9990000128746032,0.6267402172088623,0.584991991519928,293.19696044921875,297.1499938964844,293.1499938964844,0.0282549727708101,-5183.185546875,304.1552124023437,0.4755913317203522,0.0693463310599327,0.3306794464588165,291.18560791015625,291.1499938964844,259.130126953125,257.7152099609375,279.1744384765625,293.2755432128906,291.1830139160156,1.0,0.4367140531539917,0.6233125925064087,0.6233125925064087,1.0,1.0,-2.1041688919067383,0.8691847920417786,1.2349841594696045,0.3876708745956421,0.0,0.0,0.6667975187301636,120.26717376708984,123.0,-65.1307144165039,-25345.19921875,960.0270385742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.002197265625,312.4874572753906,278.1499938964844,0.0,18000.0,314.2699890136719,36099.0,36000.0,0.0,0.0,0.5799422860145569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.098530650138855,1.0985456705093384,-1.5015542885521428e-05,0.0,0.0005885676946491,0.0,0.0,197.67721557617188,0.0,0.0,0.0,0.6667172312736511,4.0,0.0,1.0
463920,293.31854248046875,297.1499938964844,293.1499938964844,0.2015623301267624,-4010.173095703125,304.16656494140625,0.7720745205879211,0.2797695994377136,0.2556367218494415,293.33013916015625,297.1499938964844,293.1499938964844,0.15428426861763,-3412.056640625,304.1689758300781,0.7212617993354797,0.224687710404396,0.2174680829048156,293.20587158203125,297.1499938964844,293.1499938964844,0.4328377842903137,-5706.48974609375,304.151611328125,0.9493525624275208,0.5186293125152588,0.3641920685768127,293.1849365234375,297.1499938964844,293.1499938964844,0.5366098284721375,-9152.0107421875,304.1317138671875,0.9990000128746032,0.6267402172088623,0.584991991519928,293.19696044921875,297.1499938964844,293.1499938964844,0.0282549727708101,-5183.185546875,304.1552124023437,0.4755913317203522,0.0693463310599327,0.3306794464588165,291.18560791015625,291.1499938964844,259.130126953125,257.7152099609375,279.1744384765625,293.2755432128906,291.1830139160156,1.0,0.4367140531539917,0.6233125925064087,0.6233125925064087,1.0,1.0,-2.1041688919067383,0.8691847920417786,1.2349841594696045,0.3876708745956421,0.0,0.0,0.6667975187301636,120.26717376708984,123.0,-65.1307144165039,-25345.19921875,960.0270385742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.002197265625,312.4874572753906,278.1499938964844,0.0,18000.0,314.2699890136719,36099.0,36000.0,0.0,0.0,0.5799422860145569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.098530650138855,1.0985456705093384,-1.5015542885521428e-05,0.0,0.0005885676946491,0.0,0.0,197.67721557617188,0.0,0.0,0.0,0.6667172312736511,4.0,0.0,1.0
463980,293.3204040527344,297.1499938964844,293.1499938964844,0.1981857568025589,-3957.2177734375,304.16668701171875,0.76409912109375,0.2751176059246063,0.2515737414360046,293.3349914550781,297.1499938964844,293.1499938964844,0.1502474844455719,-3341.029541015625,304.1693725585937,0.7122931480407715,0.2191405147314071,0.2123563587665558,293.208984375,297.1499938964844,293.1499938964844,0.432327002286911,-5701.32373046875,304.1519470214844,0.942741632461548,0.5165797472000122,0.3628633320331573,293.2083740234375,297.1499938964844,293.1499938964844,0.5439544320106506,-9252.9384765625,304.1261291503906,0.9985033869743348,0.6211070418357849,0.5900611877441406,293.1988830566406,297.1499938964844,293.1499938964844,0.0274437014013528,-5094.21142578125,304.15484619140625,0.4679334759712219,0.0677665248513221,0.3241526186466217,291.1497497558594,291.1499938964844,259.1643371582031,257.74725341796875,279.1744079589844,293.2797546386719,291.1481628417969,1.0,0.4369400441646576,0.6257143616676331,0.6257143616676331,1.0,1.0,-2.089834690093994,0.8642733097076416,1.225561499595642,0.3858622312545776,0.0,0.0,0.6693792939186096,122.6650390625,126.0,-50.820125579833984,-25127.697265625,954.8526000976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.775390625,312.3236694335937,278.1499938964844,0.0,18000.0,314.2699890136719,35951.37890625,36000.0,0.0,0.0,0.567700207233429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1019153594970703,1.1019303798675537,-1.5024445929157082e-05,0.0,0.0005761435604654,0.0,0.0,198.67333984375,0.0,0.0,0.0,0.6680023670196533,4.0,0.0,1.0
464040,293.3204040527344,297.1499938964844,293.1499938964844,0.1981857568025589,-3957.2177734375,304.16668701171875,0.76409912109375,0.2751176059246063,0.2515737414360046,293.3349914550781,297.1499938964844,293.1499938964844,0.1502474844455719,-3341.029541015625,304.1693725585937,0.7122931480407715,0.2191405147314071,0.2123563587665558,293.208984375,297.1499938964844,293.1499938964844,0.432327002286911,-5701.32373046875,304.1519470214844,0.942741632461548,0.5165797472000122,0.3628633320331573,293.2083740234375,297.1499938964844,293.1499938964844,0.5439544320106506,-9252.9384765625,304.1261291503906,0.9985033869743348,0.6211070418357849,0.5900611877441406,293.1988830566406,297.1499938964844,293.1499938964844,0.0274437014013528,-5094.21142578125,304.15484619140625,0.4679334759712219,0.0677665248513221,0.3241526186466217,291.1497497558594,291.1499938964844,259.1643371582031,257.74725341796875,279.1744079589844,293.2797546386719,291.1481628417969,1.0,0.4369400441646576,0.6257143616676331,0.6257143616676331,1.0,1.0,-2.089834690093994,0.8642733097076416,1.225561499595642,0.3858622312545776,0.0,0.0,0.6693792939186096,122.6650390625,126.0,-50.820125579833984,-25127.697265625,954.8526000976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.775390625,312.3236694335937,278.1499938964844,0.0,18000.0,314.2699890136719,35951.37890625,36000.0,0.0,0.0,0.567700207233429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1019153594970703,1.1019303798675537,-1.5024445929157082e-05,0.0,0.0005761435604654,0.0,0.0,198.67333984375,0.0,0.0,0.0,0.6680023670196533,4.0,0.0,1.0
464100,293.3211975097656,297.1499938964844,293.1499938964844,0.196351483464241,-3928.10009765625,304.1669921875,0.7592154145240784,0.2728029489517212,0.2495843917131424,293.3372497558594,297.1499938964844,293.1499938964844,0.1481083780527115,-3302.98583984375,304.16973876953125,0.7065452933311462,0.2163551449775695,0.2098211199045181,293.21051025390625,297.1499938964844,293.1499938964844,0.4316916763782501,-5694.486328125,304.1527404785156,0.93797367811203,0.515538215637207,0.3622131943702698,293.2174072265625,297.1499938964844,293.1499938964844,0.5421915054321289,-9224.8056640625,304.1336364746094,0.9946992993354796,0.6185919642448425,0.5876244902610779,293.1997375488281,297.1499938964844,293.1499938964844,0.0270218104124069,-5047.7353515625,304.1547241210937,0.4625364542007446,0.066978208720684,0.3210257887840271,291.1423034667969,291.1499938964844,259.18048095703125,257.762451171875,279.176025390625,293.2822265625,291.1417541503906,1.0,0.4368935525417328,0.62714022397995,0.62714022397995,1.0,1.0,-2.0769166946411133,0.8593290448188782,1.21758770942688,0.3836857676506042,0.0,0.0,0.6706897020339966,124.50678253173828,126.0,-34.4196662902832,-24978.70703125,949.1094970703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6282653808594,312.2307434082031,278.1499938964844,0.0,18000.0,313.7900085449219,35924.11328125,36000.0,0.0,0.0,0.5575079321861267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.106391668319702,1.1064066886901855,-1.5074404473125467e-05,0.0,0.0005657996516674,0.0,0.0,200.3787384033203,0.0,0.0,0.0,0.6697726249694824,4.0,0.0,1.0
464160,293.322021484375,297.1499938964844,293.1499938964844,0.1945211589336395,-3899.0263671875,304.167236328125,0.7546234726905823,0.2704770267009735,0.247584655880928,293.3394775390625,297.1499938964844,293.1499938964844,0.145961195230484,-3264.71142578125,304.1700744628906,0.7008789777755737,0.2135420888662338,0.2072609513998031,293.2120666503906,297.1499938964844,293.1499938964844,0.4310454428195953,-5687.61279296875,304.1534118652344,0.9334900379180908,0.5144648551940918,0.3615412414073944,293.2234191894531,297.1499938964844,293.1499938964844,0.5407548546791077,-9202.203125,304.1391906738281,0.9911224842071532,0.616553008556366,0.5855859518051147,293.2006225585937,297.1499938964844,293.1499938964844,0.0264901109039783,-5000.60546875,304.15484619140625,0.4570790529251098,0.0661774426698684,0.3178427219390869,291.1349182128906,291.1499938964844,259.1958923339844,257.7770690917969,279.1770324707031,293.2843933105469,291.13336181640625,1.0,0.436809241771698,0.6285684108734131,0.6285684108734131,1.0,1.0,-2.064361572265625,0.8545377850532532,1.2098238468170166,0.3815765380859375,0.0,0.0,0.6723812818527222,126.2272720336914,129.0,-31.615556716918945,-24796.6015625,943.3099365234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.43267822265625,312.0936584472656,278.1499938964844,0.0,18000.0,313.7900085449219,35917.2890625,36000.0,0.0,0.0,0.5519794821739197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.11040997505188,1.1104251146316528,-1.5123438060982153e-05,0.0,0.000560189015232,0.0,0.0,201.9593811035156,0.0,0.0,0.0,0.6714655160903931,4.0,0.0,1.0
464220,293.32342529296875,297.1499938964844,293.1499938964844,0.1909155249595642,-3841.677734375,304.1675109863281,0.7460587620735168,0.2658297419548034,0.2435689866542816,293.3438415527344,297.1499938964844,293.1499938964844,0.1416652649641037,-3187.849365234375,304.1705322265625,0.6898464560508728,0.2078581303358078,0.2020679265260696,293.21514892578125,297.1499938964844,293.1499938964844,0.4298144876956939,-5674.6572265625,304.15435791015625,0.9251253008842468,0.5122682452201843,0.3601457178592682,293.2308349609375,297.1499938964844,293.1499938964844,0.5387190580368042,-9170.7783203125,304.1461181640625,0.9844430685043336,0.6131828427314758,0.5823944211006165,293.2022705078125,297.1499938964844,293.1499938964844,0.025447117164731,-4905.7861328125,304.15496826171875,0.4468623399734497,0.0645618438720703,0.3113341331481933,291.1148376464844,291.1499938964844,259.2245483398437,257.804443359375,279.1778869628906,293.2879333496094,291.1139221191406,1.0,0.4365801811218261,0.631411612033844,0.631411612033844,1.0,1.0,-2.0399763584136963,0.8452258110046387,1.1947505474090576,0.3774971067905426,0.0,0.0,0.6785736083984375,129.45179748535156,132.0,-26.12837600708008,-24476.45703125,931.7453002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0157775878906,311.8205261230469,278.1499938964844,0.0,18000.0,313.7900085449219,35827.99609375,36000.0,0.0,0.0,0.5424063801765442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1265078783035278,1.12652325630188,-1.5307699868571945e-05,0.0,0.0005504735745489,0.0,0.0,208.2424468994141,0.0,0.0,0.0,0.6781495213508606,4.0,0.0,1.0
464280,293.32342529296875,297.1499938964844,293.1499938964844,0.1909155249595642,-3841.677734375,304.1675109863281,0.7460587620735168,0.2658297419548034,0.2435689866542816,293.3438415527344,297.1499938964844,293.1499938964844,0.1416652649641037,-3187.849365234375,304.1705322265625,0.6898464560508728,0.2078581303358078,0.2020679265260696,293.21514892578125,297.1499938964844,293.1499938964844,0.4298144876956939,-5674.6572265625,304.15435791015625,0.9251253008842468,0.5122682452201843,0.3601457178592682,293.2308349609375,297.1499938964844,293.1499938964844,0.5387190580368042,-9170.7783203125,304.1461181640625,0.9844430685043336,0.6131828427314758,0.5823944211006165,293.2022705078125,297.1499938964844,293.1499938964844,0.025447117164731,-4905.7861328125,304.15496826171875,0.4468623399734497,0.0645618438720703,0.3113341331481933,291.1148376464844,291.1499938964844,259.2245483398437,257.804443359375,279.1778869628906,293.2879333496094,291.1139221191406,1.0,0.4365801811218261,0.631411612033844,0.631411612033844,1.0,1.0,-2.0399763584136963,0.8452258110046387,1.1947505474090576,0.3774971067905426,0.0,0.0,0.6785736083984375,129.45179748535156,132.0,-26.12837600708008,-24476.45703125,931.7453002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0157775878906,311.8205261230469,278.1499938964844,0.0,18000.0,313.7900085449219,35827.99609375,36000.0,0.0,0.0,0.5424063801765442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1265078783035278,1.12652325630188,-1.5307699868571945e-05,0.0,0.0005504735745489,0.0,0.0,208.2424468994141,0.0,0.0,0.0,0.6781495213508606,4.0,0.0,1.0
464340,293.3245544433594,297.1499938964844,293.1499938964844,0.1871896088123321,-3781.99853515625,304.1678771972656,0.7380620241165161,0.2612085342407226,0.2395658195018768,293.3479309082031,297.1499938964844,293.1499938964844,0.1372289061546325,-3107.78125,304.17108154296875,0.6790869832038879,0.2021184414625167,0.1968098878860473,293.21807861328125,297.1499938964844,293.1499938964844,0.4281989634037018,-5657.54541015625,304.15557861328125,0.9173484444618224,0.5100199580192566,0.3587069511413574,293.235595703125,297.1499938964844,293.1499938964844,0.5365766882896423,-9139.26953125,304.15093994140625,0.9779581427574158,0.6101664900779724,0.5796650648117065,293.2037048339844,297.1499938964844,293.1499938964844,0.0243861451745033,-4806.51416015625,304.1550598144531,0.4374620914459228,0.062942050397396,0.3047608733177185,291.10308837890625,291.1499938964844,259.25,257.8291015625,279.1780090332031,293.2908020019531,291.1024169921875,1.0,0.436314582824707,0.6342212557792664,0.6342212557792664,1.0,1.0,-2.01595401763916,0.8359915614128113,1.1799625158309937,0.3734473586082458,0.0,0.0,0.6856669783592224,132.5375213623047,135.0,-18.209163665771484,-24175.517578125,920.1846923828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.58428955078125,311.546142578125,278.1499938964844,0.0,18000.0,313.3099975585937,35784.8046875,36000.0,0.0,0.0,0.5298889875411987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1473758220672607,1.147391438484192,-1.5567349691991694e-05,0.0,0.0005377699853852,0.0,0.0,216.77835083007807,0.0,0.0,0.0,0.6868683099746704,4.0,0.0,1.0
464400,293.3245544433594,297.1499938964844,293.1499938964844,0.1871896088123321,-3781.99853515625,304.1678771972656,0.7380620241165161,0.2612085342407226,0.2395658195018768,293.3479309082031,297.1499938964844,293.1499938964844,0.1372289061546325,-3107.78125,304.17108154296875,0.6790869832038879,0.2021184414625167,0.1968098878860473,293.21807861328125,297.1499938964844,293.1499938964844,0.4281989634037018,-5657.54541015625,304.15557861328125,0.9173484444618224,0.5100199580192566,0.3587069511413574,293.235595703125,297.1499938964844,293.1499938964844,0.5365766882896423,-9139.26953125,304.15093994140625,0.9779581427574158,0.6101664900779724,0.5796650648117065,293.2037048339844,297.1499938964844,293.1499938964844,0.0243861451745033,-4806.51416015625,304.1550598144531,0.4374620914459228,0.062942050397396,0.3047608733177185,291.10308837890625,291.1499938964844,259.25,257.8291015625,279.1780090332031,293.2908020019531,291.1024169921875,1.0,0.436314582824707,0.6342212557792664,0.6342212557792664,1.0,1.0,-2.01595401763916,0.8359915614128113,1.1799625158309937,0.3734473586082458,0.0,0.0,0.6856669783592224,132.5375213623047,135.0,-18.209163665771484,-24175.517578125,920.1846923828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.58428955078125,311.546142578125,278.1499938964844,0.0,18000.0,313.3099975585937,35784.8046875,36000.0,0.0,0.0,0.5298889875411987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1473758220672607,1.147391438484192,-1.5567349691991694e-05,0.0,0.0005377699853852,0.0,0.0,216.77835083007807,0.0,0.0,0.0,0.6868683099746704,4.0,0.0,1.0
464460,293.3246154785156,297.1499938964844,293.1499938964844,0.1836366951465606,-3725.029296875,304.1678161621094,0.7306269407272339,0.2567724585533142,0.2356674820184707,293.3509216308594,297.1499938964844,293.1499938964844,0.1328952461481094,-3029.170654296875,304.1712646484375,0.6688134074211121,0.1964963674545288,0.1915927827358245,293.2200927734375,297.1499938964844,293.1499938964844,0.4267525672912597,-5642.494140625,304.1560974121094,0.9103407859802246,0.5078828930854797,0.3572973608970642,293.238525390625,297.1499938964844,293.1499938964844,0.5347068905830383,-9112.7333984375,304.1536865234375,0.9716557860374452,0.607400119304657,0.5771481394767761,293.20416259765625,297.1499938964844,293.1499938964844,0.0234284028410911,-4715.10791015625,304.15496826171875,0.4292365908622741,0.0614875145256519,0.2985995709896087,291.08709716796875,291.1499938964844,259.27301025390625,257.851806640625,279.1773681640625,293.29254150390625,291.0860290527344,1.0,0.4360726177692413,0.636934757232666,0.636934757232666,1.0,1.0,-1.9928909540176392,0.8270826935768127,1.1658082008361816,0.3695137202739715,0.0,0.0,0.6949999928474426,135.47509765625,138.0,-22.091472625732425,-23858.87109375,909.1380615234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.08209228515625,311.2196960449219,278.1499938964844,0.0,18000.0,313.3099975585937,35717.5234375,36000.0,0.0,0.0,0.5228193998336792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1733726263046265,1.1733886003494265,-1.589468593010679e-05,0.0,0.0005305952508933,0.0,0.0,227.74334716796875,0.0,0.0,0.0,0.6978790163993835,4.0,0.0,1.0
464520,293.3246154785156,297.1499938964844,293.1499938964844,0.1836366951465606,-3725.029296875,304.1678161621094,0.7306269407272339,0.2567724585533142,0.2356674820184707,293.3509216308594,297.1499938964844,293.1499938964844,0.1328952461481094,-3029.170654296875,304.1712646484375,0.6688134074211121,0.1964963674545288,0.1915927827358245,293.2200927734375,297.1499938964844,293.1499938964844,0.4267525672912597,-5642.494140625,304.1560974121094,0.9103407859802246,0.5078828930854797,0.3572973608970642,293.238525390625,297.1499938964844,293.1499938964844,0.5347068905830383,-9112.7333984375,304.1536865234375,0.9716557860374452,0.607400119304657,0.5771481394767761,293.20416259765625,297.1499938964844,293.1499938964844,0.0234284028410911,-4715.10791015625,304.15496826171875,0.4292365908622741,0.0614875145256519,0.2985995709896087,291.08709716796875,291.1499938964844,259.27301025390625,257.851806640625,279.1773681640625,293.29254150390625,291.0860290527344,1.0,0.4360726177692413,0.636934757232666,0.636934757232666,1.0,1.0,-1.9928909540176392,0.8270826935768127,1.1658082008361816,0.3695137202739715,0.0,0.0,0.6949999928474426,135.47509765625,138.0,-22.091472625732425,-23858.87109375,909.1380615234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.08209228515625,311.2196960449219,278.1499938964844,0.0,18000.0,313.3099975585937,35717.5234375,36000.0,0.0,0.0,0.5228193998336792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1733726263046265,1.1733886003494265,-1.589468593010679e-05,0.0,0.0005305952508933,0.0,0.0,227.74334716796875,0.0,0.0,0.0,0.6978790163993835,4.0,0.0,1.0
464580,293.3236389160156,297.1499938964844,293.1499938964844,0.1802090257406234,-3669.803466796875,304.1676025390625,0.7237502932548523,0.2525467574596405,0.2319709658622741,293.3526611328125,297.1499938964844,293.1499938964844,0.1286762654781341,-2952.068115234375,304.17120361328125,0.6592836976051331,0.191052958369255,0.1865508705377578,293.22119140625,297.1499938964844,293.1499938964844,0.4252758622169494,-5627.11328125,304.1565246582031,0.9042945504188538,0.5058838725090027,0.3559942543506622,293.2401123046875,297.1499938964844,293.1499938964844,0.5327742695808411,-9085.8125,304.1556701660156,0.9656732678413392,0.6048312783241272,0.5748434662818909,293.20343017578125,297.1499938964844,293.1499938964844,0.0226462762802839,-4638.611328125,304.15460205078125,0.4225701987743377,0.0602621771395206,0.2935018837451935,291.0751953125,291.1499938964844,259.2945251464844,257.8734741210937,279.1761474609375,293.2930603027344,291.0745544433594,1.0,0.4359536468982696,0.6394883990287781,0.6394883990287781,1.0,1.0,-1.971941351890564,0.8189950585365295,1.1529463529586792,0.3659506440162658,0.0,0.0,0.7058418393135071,138.23895263671875,141.0,-16.869274139404297,-23596.970703125,899.5385131835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5958251953125,310.9176940917969,278.1499938964844,0.0,18000.0,313.3099975585937,35660.578125,36000.0,0.0,0.0,0.5175804495811462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.206192970275879,1.2062093019485474,-1.6325231626979075e-05,0.0,0.0005252783885225,0.0,0.0,242.2430877685547,0.0,0.0,0.0,0.7118149995803833,4.0,0.0,1.0
464640,293.3236389160156,297.1499938964844,293.1499938964844,0.1802090257406234,-3669.803466796875,304.1676025390625,0.7237502932548523,0.2525467574596405,0.2319709658622741,293.3526611328125,297.1499938964844,293.1499938964844,0.1286762654781341,-2952.068115234375,304.17120361328125,0.6592836976051331,0.191052958369255,0.1865508705377578,293.22119140625,297.1499938964844,293.1499938964844,0.4252758622169494,-5627.11328125,304.1565246582031,0.9042945504188538,0.5058838725090027,0.3559942543506622,293.2401123046875,297.1499938964844,293.1499938964844,0.5327742695808411,-9085.8125,304.1556701660156,0.9656732678413392,0.6048312783241272,0.5748434662818909,293.20343017578125,297.1499938964844,293.1499938964844,0.0226462762802839,-4638.611328125,304.15460205078125,0.4225701987743377,0.0602621771395206,0.2935018837451935,291.0751953125,291.1499938964844,259.2945251464844,257.8734741210937,279.1761474609375,293.2930603027344,291.0745544433594,1.0,0.4359536468982696,0.6394883990287781,0.6394883990287781,1.0,1.0,-1.971941351890564,0.8189950585365295,1.1529463529586792,0.3659506440162658,0.0,0.0,0.7058418393135071,138.23895263671875,141.0,-16.869274139404297,-23596.970703125,899.5385131835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5958251953125,310.9176940917969,278.1499938964844,0.0,18000.0,313.3099975585937,35660.578125,36000.0,0.0,0.0,0.5175804495811462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.206192970275879,1.2062093019485474,-1.6325231626979075e-05,0.0,0.0005252783885225,0.0,0.0,242.2430877685547,0.0,0.0,0.0,0.7118149995803833,4.0,0.0,1.0
464700,293.3229675292969,297.1499938964844,293.1499938964844,0.1785100698471069,-3642.308349609375,304.16748046875,0.7203808426856995,0.2504793703556061,0.2301687747240066,293.353271484375,297.1499938964844,293.1499938964844,0.1265848726034164,-2913.6123046875,304.171142578125,0.6547077298164368,0.1883656084537506,0.1840686202049255,293.2216186523437,297.1499938964844,293.1499938964844,0.424480140209198,-5618.79248046875,304.15679931640625,0.9015166759490968,0.5049009919166565,0.3553586304187774,293.2406921386719,297.1499938964844,293.1499938964844,0.5317286849021912,-9071.365234375,304.1565246582031,0.9627054333686828,0.6035758256912231,0.5737264156341553,293.2028503417969,297.1499938964844,293.1499938964844,0.0222966931760311,-4603.751953125,304.1544189453125,0.4196119010448456,0.0597004927694797,0.2912169694900512,291.07135009765625,291.1499938964844,259.3047790527344,257.8839416503906,279.175537109375,293.2931213378906,291.0708923339844,1.0,0.4359439015388489,0.6407182216644287,0.6407182216644287,1.0,1.0,-1.9619472026824951,0.8151265382766724,1.1468207836151123,0.3642444014549255,0.0,0.0,0.7114838361740112,139.6083221435547,141.0,-13.54722023010254,-23476.662109375,895.1636352539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3634948730469,310.77545166015625,278.1499938964844,0.0,18000.0,313.1499938964844,35644.9765625,35280.0,0.0,0.0,0.5139760375022888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2236032485961914,1.223619818687439,-1.6561893062316813e-05,0.0,0.0005216203862801,0.0,0.0,250.2450256347656,0.0,0.0,0.0,0.7092800140380859,4.0,0.0,1.0
464760,293.3222045898437,297.1499938964844,293.1499938964844,0.177012413740158,-3618.31005859375,304.1670227050781,0.7170041799545288,0.2484357506036758,0.2283886671066284,293.353759765625,297.1499938964844,293.1499938964844,0.1246366128325462,-2877.910400390625,304.1708374023437,0.6502326130867004,0.1856920272111892,0.1816014647483825,293.2219543457031,297.1499938964844,293.1499938964844,0.4241057634353637,-5615.25,304.1562194824219,0.8987987637519836,0.503926157951355,0.3547278642654419,293.2411804199219,297.1499938964844,293.1499938964844,0.5311967134475708,-9064.5087890625,304.1562805175781,0.9597298502922058,0.6023344993591309,0.5726218819618225,293.2021789550781,297.1499938964844,293.1499938964844,0.0220000427216291,-4574.81884765625,304.1541442871094,0.4168277978897095,0.0591612830758094,0.2890483140945434,291.05633544921875,291.1499938964844,259.314697265625,257.8941955566406,279.1749572753906,293.2930603027344,291.0546569824219,1.0,0.4359638392925262,0.6419235467910767,0.6419235467910767,1.0,1.0,-1.9521583318710327,0.8113273978233337,1.1408309936523438,0.3625648021697998,0.0,0.0,0.7191295027732849,140.9819793701172,144.0,-27.93471336364746,-23311.001953125,891.0060424804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1358947753906,310.6128234863281,278.1499938964844,0.0,18000.0,313.1499938964844,34993.34765625,35280.0,0.0,0.0,0.5120543837547302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.232459306716919,1.2324758768081665,-1.6538026102352887e-05,0.0,0.0005196701386012,0.0,0.0,252.763427734375,0.0,0.0,0.0,0.7214851975440979,4.0,0.0,1.0
464820,293.3212280273437,297.1499938964844,293.1499938964844,0.1749984622001648,-3585.51611328125,304.1669921875,0.7128989696502686,0.2460107058286667,0.2262796610593795,293.354248046875,297.1499938964844,293.1499938964844,0.1221458688378334,-2831.721435546875,304.1708374023437,0.6449844837188721,0.1824964582920074,0.1786556541919708,293.2223205566406,297.1499938964844,293.1499938964844,0.4230947196483612,-5604.57861328125,304.1567077636719,0.8955889940261841,0.5027616620063782,0.3539780676364898,293.2416381835937,297.1499938964844,293.1499938964844,0.5298657417297363,-9046.115234375,304.1573486328125,0.9561463594436646,0.6008567810058594,0.5713134407997131,293.2013244628906,297.1499938964844,293.1499938964844,0.021622410044074,-4536.25048828125,304.1539306640625,0.4136703014373779,0.0585376359522342,0.2865658104419708,291.0531005859375,291.1499938964844,259.32623291015625,257.9062194824219,279.1743469238281,293.2929077148437,291.0533752441406,1.0,0.4360247254371643,0.6433414816856384,0.6433414816856384,1.0,1.0,-1.940635204315185,0.8068416118621826,1.133793592453003,0.3605761229991913,0.0,0.0,0.7273059487342834,142.64056396484375,144.0,-12.507964134216309,-23199.21484375,886.2723388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8732604980469,310.464599609375,278.1499938964844,0.0,18000.0,313.1499938964844,34869.00390625,35280.0,0.0,0.0,0.5102332234382629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2583612203598022,1.258378028869629,-1.6876218069228344e-05,0.0,0.0005178218707442,0.0,0.0,264.88250732421875,0.0,0.0,0.0,0.73243647813797,4.0,0.0,1.0
464880,293.320556640625,297.1499938964844,293.1499938964844,0.1736166924238205,-3562.89697265625,304.1670227050781,0.7100993394851685,0.2444079965353012,0.2248870134353637,293.35455322265625,297.1499938964844,293.1499938964844,0.1204586997628212,-2800.254150390625,304.1708679199219,0.6415503621101379,0.1803713589906692,0.1766977906227111,293.2225646972656,297.1499938964844,293.1499938964844,0.4222860932350158,-5595.9814453125,304.1572265625,0.8934710621833801,0.5019817352294922,0.3534774780273437,293.241943359375,297.1499938964844,293.1499938964844,0.5288092494010925,-9031.4931640625,304.158203125,0.953741729259491,0.5998696088790894,0.5704425573348999,293.20074462890625,297.1499938964844,293.1499938964844,0.0213726963847875,-4510.21923828125,304.15380859375,0.4116531014442444,0.0581332333385944,0.2849690318107605,291.05517578125,291.1499938964844,259.33367919921875,257.9140930175781,279.17401123046875,293.29278564453125,291.0553894042969,1.0,0.4360850751399994,0.644273042678833,0.644273042678833,1.0,1.0,-1.93304705619812,0.803878903388977,1.129168152809143,0.3592590093612671,0.0,0.0,0.7321382761001587,143.75526428222656,147.0,-5.291736602783203,-23118.671875,883.2418212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.70538330078125,310.3665466308594,278.1499938964844,0.0,18000.0,313.1499938964844,34871.1796875,35280.0,0.0,0.0,0.5092901587486267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2741265296936035,1.2741436958312988,-1.7103397112805396e-05,0.0,0.0005168647621758,0.0,0.0,272.6728820800781,0.0,0.0,0.0,0.7392665147781372,4.0,0.0,1.0
464940,293.3187561035156,297.1499938964844,293.1499938964844,0.1702029556035995,-3506.846435546875,304.1670227050781,0.7029346227645874,0.2404500842094421,0.2214499562978744,293.3551330566406,297.1499938964844,293.1499938964844,0.1162687167525291,-2721.687255859375,304.1708984375,0.633150041103363,0.1750724613666534,0.171818196773529,293.22314453125,297.1499938964844,293.1499938964844,0.4202115535736084,-5573.99169921875,304.15826416015625,0.8882511854171753,0.5000271201133728,0.3522211015224457,293.2426147460937,297.1499938964844,293.1499938964844,0.5260903835296631,-8994.11328125,304.1600036621094,0.9476848244667052,0.5974023342132568,0.5682637095451355,293.19921875,297.1499938964844,293.1499938964844,0.0207796227186918,-4447.4384765625,304.1535339355469,0.4068337082862854,0.0571540296077728,0.2811366319656372,291.0610046386719,291.1499938964844,259.3515930175781,257.9332275390625,279.1732788085937,293.2923889160156,291.0614929199219,1.0,0.4362956881523132,0.6465631723403931,0.6465631723403931,1.0,1.0,-1.914332628250122,0.7965434789657593,1.1177891492843628,0.3559843003749847,0.0,0.0,0.7436563968658447,146.5724334716797,150.0,5.278429985046387,-22921.568359375,876.0283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3230285644531,310.1430358886719,278.1499938964844,0.0,18000.0,313.1499938964844,34895.0,34200.0,0.0,0.0,0.5076835751533508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.311185598373413,1.3112032413482666,-1.7652768292464316e-05,0.0,0.0005152343073859,0.0,0.0,291.6969299316406,0.0,0.0,0.0,0.7405273914337158,4.0,0.0,1.0
465000,293.3187561035156,297.1499938964844,293.1499938964844,0.1702029556035995,-3506.846435546875,304.1670227050781,0.7029346227645874,0.2404500842094421,0.2214499562978744,293.3551330566406,297.1499938964844,293.1499938964844,0.1162687167525291,-2721.687255859375,304.1708984375,0.633150041103363,0.1750724613666534,0.171818196773529,293.22314453125,297.1499938964844,293.1499938964844,0.4202115535736084,-5573.99169921875,304.15826416015625,0.8882511854171753,0.5000271201133728,0.3522211015224457,293.2426147460937,297.1499938964844,293.1499938964844,0.5260903835296631,-8994.11328125,304.1600036621094,0.9476848244667052,0.5974023342132568,0.5682637095451355,293.19921875,297.1499938964844,293.1499938964844,0.0207796227186918,-4447.4384765625,304.1535339355469,0.4068337082862854,0.0571540296077728,0.2811366319656372,291.0610046386719,291.1499938964844,259.3515930175781,257.9332275390625,279.1732788085937,293.2923889160156,291.0614929199219,1.0,0.4362956881523132,0.6465631723403931,0.6465631723403931,1.0,1.0,-1.914332628250122,0.7965434789657593,1.1177891492843628,0.3559843003749847,0.0,0.0,0.7436563968658447,146.5724334716797,150.0,5.278429985046387,-22921.568359375,876.0283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3230285644531,310.1430358886719,278.1499938964844,0.0,18000.0,313.1499938964844,34895.0,34200.0,0.0,0.0,0.5076835751533508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.311185598373413,1.3112032413482666,-1.7652768292464316e-05,0.0,0.0005152343073859,0.0,0.0,291.6969299316406,0.0,0.0,0.0,0.7405273914337158,4.0,0.0,1.0
465060,293.3168334960937,297.1499938964844,293.1499938964844,0.1670621782541275,-3455.361083984375,304.1666259765625,0.6958456635475159,0.2365627884864807,0.2180762141942978,293.35552978515625,297.1499938964844,293.1499938964844,0.1122583523392677,-2646.175048828125,304.170654296875,0.6248878240585327,0.1697905361652374,0.1669554710388183,293.2235717773437,297.1499938964844,293.1499938964844,0.4186183214187622,-5557.48291015625,304.15826416015625,0.8831626772880554,0.4980842173099518,0.3509697616100311,293.2431030273437,297.1499938964844,293.1499938964844,0.5239557027816772,-8965.44921875,304.16033935546875,0.9416170716285706,0.59496009349823,0.566102147102356,293.1977233886719,297.1499938964844,293.1499938964844,0.020258005708456,-4392.13671875,304.1532287597656,0.4022018313407898,0.0562112294137477,0.2774825394153595,291.0528564453125,291.1499938964844,259.3685302734375,257.95172119140625,279.1727294921875,293.2918701171875,291.0541687011719,1.0,0.4365786612033844,0.6488077044487,0.6488077044487,1.0,1.0,-1.8959554433822632,0.7893052697181702,1.1066501140594482,0.3527357876300812,0.0,0.0,0.7576203346252441,149.4220428466797,153.0,3.1421852111816406,-22697.80078125,869.26171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0220947265625,309.9504699707031,278.1499938964844,0.0,18000.0,313.1499938964844,33839.61328125,34200.0,0.0,0.0,0.5066221952438354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.33291757106781,1.3329353332519531,-1.7740348994266242e-05,0.0,0.0005141571746207,0.0,0.0,300.3721923828125,0.0,0.0,0.0,0.762534499168396,4.0,0.0,1.0
465120,293.3168334960937,297.1499938964844,293.1499938964844,0.1670621782541275,-3455.361083984375,304.1666259765625,0.6958456635475159,0.2365627884864807,0.2180762141942978,293.35552978515625,297.1499938964844,293.1499938964844,0.1122583523392677,-2646.175048828125,304.170654296875,0.6248878240585327,0.1697905361652374,0.1669554710388183,293.2235717773437,297.1499938964844,293.1499938964844,0.4186183214187622,-5557.48291015625,304.15826416015625,0.8831626772880554,0.4980842173099518,0.3509697616100311,293.2431030273437,297.1499938964844,293.1499938964844,0.5239557027816772,-8965.44921875,304.16033935546875,0.9416170716285706,0.59496009349823,0.566102147102356,293.1977233886719,297.1499938964844,293.1499938964844,0.020258005708456,-4392.13671875,304.1532287597656,0.4022018313407898,0.0562112294137477,0.2774825394153595,291.0528564453125,291.1499938964844,259.3685302734375,257.95172119140625,279.1727294921875,293.2918701171875,291.0541687011719,1.0,0.4365786612033844,0.6488077044487,0.6488077044487,1.0,1.0,-1.8959554433822632,0.7893052697181702,1.1066501140594482,0.3527357876300812,0.0,0.0,0.7576203346252441,149.4220428466797,153.0,3.1421852111816406,-22697.80078125,869.26171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0220947265625,309.9504699707031,278.1499938964844,0.0,18000.0,313.1499938964844,33839.61328125,34200.0,0.0,0.0,0.5066221952438354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.33291757106781,1.3329353332519531,-1.7740348994266242e-05,0.0,0.0005141571746207,0.0,0.0,300.3721923828125,0.0,0.0,0.0,0.762534499168396,4.0,0.0,1.0
465180,293.3148498535156,297.1499938964844,293.1499938964844,0.1635674983263015,-3397.16650390625,304.1669006347656,0.6888721585273743,0.2327383011579513,0.2147609889507293,293.3558349609375,297.1499938964844,293.1499938964844,0.108011856675148,-2565.022216796875,304.1708374023437,0.6164491772651672,0.1645218282938003,0.1621061116456985,293.2240295410156,297.1499938964844,293.1499938964844,0.4159555435180664,-5528.974609375,304.1599426269531,0.8782007694244385,0.4961269497871399,0.3497148752212524,293.2434997558594,297.1499938964844,293.1499938964844,0.5205032825469971,-8917.828125,304.1626281738281,0.9355719685554504,0.5925154089927673,0.5639481544494629,293.1962585449219,297.1499938964844,293.1499938964844,0.0196974389255046,-4329.18115234375,304.153076171875,0.3975760042667389,0.055297739803791,0.273970365524292,291.07489013671875,291.1499938964844,259.3847045898437,257.9696655273437,279.1723327636719,293.29132080078125,291.0762634277344,1.0,0.436921089887619,0.6510207056999207,0.6510207056999207,1.0,1.0,-1.8778403997421265,0.782139778137207,1.0957006216049194,0.3495052754878998,0.0,0.0,0.7661471366882324,152.30050659179688,156.0,22.45538330078125,-22540.685546875,862.8532104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7735290527344,309.81939697265625,278.1499938964844,0.0,18000.0,313.1499938964844,33901.1640625,34200.0,0.0,0.0,0.5061371922492981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.362870693206787,1.3628889322280884,-1.8212731447420083e-05,0.0,0.0005136649124324,0.0,0.0,316.9556884765625,0.0,0.0,0.0,0.7757556438446045,4.0,0.0,1.0
465240,293.3148498535156,297.1499938964844,293.1499938964844,0.1635674983263015,-3397.16650390625,304.1669006347656,0.6888721585273743,0.2327383011579513,0.2147609889507293,293.3558349609375,297.1499938964844,293.1499938964844,0.108011856675148,-2565.022216796875,304.1708374023437,0.6164491772651672,0.1645218282938003,0.1621061116456985,293.2240295410156,297.1499938964844,293.1499938964844,0.4159555435180664,-5528.974609375,304.1599426269531,0.8782007694244385,0.4961269497871399,0.3497148752212524,293.2434997558594,297.1499938964844,293.1499938964844,0.5205032825469971,-8917.828125,304.1626281738281,0.9355719685554504,0.5925154089927673,0.5639481544494629,293.1962585449219,297.1499938964844,293.1499938964844,0.0196974389255046,-4329.18115234375,304.153076171875,0.3975760042667389,0.055297739803791,0.273970365524292,291.07489013671875,291.1499938964844,259.3847045898437,257.9696655273437,279.1723327636719,293.29132080078125,291.0762634277344,1.0,0.436921089887619,0.6510207056999207,0.6510207056999207,1.0,1.0,-1.8778403997421265,0.782139778137207,1.0957006216049194,0.3495052754878998,0.0,0.0,0.7661471366882324,152.30050659179688,156.0,22.45538330078125,-22540.685546875,862.8532104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7735290527344,309.81939697265625,278.1499938964844,0.0,18000.0,313.1499938964844,33901.1640625,34200.0,0.0,0.0,0.5061371922492981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.362870693206787,1.3628889322280884,-1.8212731447420083e-05,0.0,0.0005136649124324,0.0,0.0,316.9556884765625,0.0,0.0,0.0,0.7757556438446045,4.0,0.0,1.0
465300,293.3138427734375,297.1499938964844,293.1499938964844,0.1618449240922927,-3368.39111328125,304.1669616699219,0.685437798500061,0.2308504730463028,0.2131249010562896,293.35595703125,297.1499938964844,293.1499938964844,0.1059074401855468,-2524.559326171875,304.1708679199219,0.6119982600212097,0.1618927866220474,0.1596862524747848,293.2242431640625,297.1499938964844,293.1499938964844,0.414599746465683,-5514.5146484375,304.1605834960937,0.8757674098014832,0.4951456487178802,0.349084198474884,293.24371337890625,297.1499938964844,293.1499938964844,0.5187451243400574,-8893.7138671875,304.1635131835937,0.9325705766677856,0.5912944674491882,0.5628705620765686,293.195556640625,297.1499938964844,293.1499938964844,0.0194281693547964,-4298.4189453125,304.15301513671875,0.3952028751373291,0.054850798100233,0.2722602784633636,291.0861511230469,291.1499938964844,259.3925476074219,257.9784545898437,279.17218017578125,293.2909851074219,291.08758544921875,1.0,0.4371108710765838,0.6521187424659729,0.6521187424659729,1.0,1.0,-1.868865132331848,0.7785795331001282,1.0902856588363647,0.3478947877883911,0.0,0.0,0.7692786455154419,153.7484893798828,156.0,26.90650177001953,-22459.78125,859.7599487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6723327636719,309.765380859375,278.1499938964844,0.0,18000.0,313.1499938964844,33946.9765625,33120.0,0.0,0.0,0.5060070157051086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.374324083328247,1.374342441558838,-1.8401091438136064e-05,0.0,0.0005135327810421,0.0,0.0,323.53106689453125,0.0,0.0,0.0,0.7658682465553284,4.0,0.0,1.0
