time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
465360,293.31280517578125,297.1499938964844,293.1499938964844,0.1603552550077438,-3343.777587890625,304.1665954589844,0.6820451617240906,0.2289803624153137,0.2115036696195602,293.3560485839844,297.1499938964844,293.1499938964844,0.1039543598890304,-2487.133544921875,304.1706237792969,0.6073398590087891,0.1592680066823959,0.1572698205709457,293.22442626953125,297.1499938964844,293.1499938964844,0.4137808382511139,-5506.193359375,304.1601257324219,0.8733707070350647,0.4941692054271698,0.3484542071819305,293.24383544921875,297.1499938964844,293.1499938964844,0.5176461338996887,-8879.3525390625,304.1630249023437,0.9295961260795592,0.5900818705558777,0.5617965459823608,293.1948547363281,297.1499938964844,293.1499938964844,0.0192006472498178,-4273.25,304.15289306640625,0.3927540481090545,0.054410170763731,0.2705789506435394,291.0826416015625,291.1499938964844,259.40020751953125,257.9871520996094,279.17205810546875,293.2906494140625,291.0823059082031,1.0,0.4373118877410888,0.6532117128372192,0.6532117128372192,1.0,1.0,-1.859951615333557,0.7750381827354431,1.0849133729934692,0.346289575099945,0.0,0.0,0.7739784717559814,155.20016479492188,159.0,7.550185680389404,-22317.080078125,856.7380981445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5978698730469,309.6954345703125,278.1499938964844,0.0,18000.0,313.1499938964844,33075.859375,33120.0,0.0,0.0,0.5057854056358337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3671326637268066,1.3671507835388184,-1.8092152458848432e-05,0.0,0.0005133078666403,0.0,0.0,317.0304870605469,0.0,0.0,0.0,0.7754232883453369,4.0,0.0,1.0
465420,293.3106689453125,297.1499938964844,293.1499938964844,0.1569773107767105,-3286.982177734375,304.16668701171875,0.675402045249939,0.2252902239561081,0.2083079516887664,293.3561096191406,297.1499938964844,293.1499938964844,0.0997955352067947,-2406.294677734375,304.1706848144531,0.5977225303649902,0.1540313512086868,0.1524490267038345,293.2247619628906,297.1499938964844,293.1499938964844,0.4109989404678345,-5476.4677734375,304.16143798828125,0.8686957955360413,0.4922209978103637,0.3472031652927398,293.2440185546875,297.1499938964844,293.1499938964844,0.5140467882156372,-8829.9599609375,304.16473388671875,0.9237626791000366,0.5876688957214355,0.5596697330474854,293.1935119628906,297.1499938964844,293.1499938964844,0.0186912212520837,-4213.35498046875,304.1527709960937,0.3875340223312378,0.0535476543009281,0.2673009037971496,291.1065673828125,291.1499938964844,259.4151916503906,258.0042724609375,279.1718444824219,293.2899169921875,291.10858154296875,1.0,0.4377462863922119,0.6553850769996643,0.6553850769996643,1.0,1.0,-1.8423330783844,0.7680245637893677,1.0743085145950315,0.3431030213832855,0.0,0.0,0.778531014919281,158.11082458496094,162.0,31.04508399963379,-22190.666015625,850.9132690429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4886474609375,309.6563720703125,278.1499938964844,0.0,18000.0,313.1499938964844,32980.10546875,33120.0,0.0,0.0,0.5053195953369141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3841767311096191,1.38419508934021,-1.833674832596444e-05,0.0,0.0005128351622261,0.0,0.0,326.4098205566406,0.0,0.0,0.0,0.7826661467552185,4.0,0.0,1.0
465480,293.3106689453125,297.1499938964844,293.1499938964844,0.1569773107767105,-3286.982177734375,304.16668701171875,0.675402045249939,0.2252902239561081,0.2083079516887664,293.3561096191406,297.1499938964844,293.1499938964844,0.0997955352067947,-2406.294677734375,304.1706848144531,0.5977225303649902,0.1540313512086868,0.1524490267038345,293.2247619628906,297.1499938964844,293.1499938964844,0.4109989404678345,-5476.4677734375,304.16143798828125,0.8686957955360413,0.4922209978103637,0.3472031652927398,293.2440185546875,297.1499938964844,293.1499938964844,0.5140467882156372,-8829.9599609375,304.16473388671875,0.9237626791000366,0.5876688957214355,0.5596697330474854,293.1935119628906,297.1499938964844,293.1499938964844,0.0186912212520837,-4213.35498046875,304.1527709960937,0.3875340223312378,0.0535476543009281,0.2673009037971496,291.1065673828125,291.1499938964844,259.4151916503906,258.0042724609375,279.1718444824219,293.2899169921875,291.10858154296875,1.0,0.4377462863922119,0.6553850769996643,0.6553850769996643,1.0,1.0,-1.8423330783844,0.7680245637893677,1.0743085145950315,0.3431030213832855,0.0,0.0,0.778531014919281,158.11082458496094,162.0,31.04508399963379,-22190.666015625,850.9132690429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4886474609375,309.6563720703125,278.1499938964844,0.0,18000.0,313.1499938964844,32980.10546875,33120.0,0.0,0.0,0.5053195953369141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3841767311096191,1.38419508934021,-1.833674832596444e-05,0.0,0.0005128351622261,0.0,0.0,326.4098205566406,0.0,0.0,0.0,0.7826661467552185,4.0,0.0,1.0
465540,293.3084716796875,297.1499938964844,293.1499938964844,0.1536056101322174,-3229.96142578125,304.166748046875,0.6689540147781372,0.2216646075248718,0.2051694691181183,293.3561096191406,297.1499938964844,293.1499938964844,0.0956524983048439,-2325.058349609375,304.1706848144531,0.5877364873886108,0.1488132029771804,0.1476446390151977,293.2250671386719,297.1499938964844,293.1499938964844,0.4079999029636383,-5444.44482421875,304.16259765625,0.8641537427902222,0.4902620613574981,0.3459445536136627,293.24420166015625,297.1499938964844,293.1499938964844,0.5101748108863831,-8776.9365234375,304.166259765625,0.9180931448936462,0.5852500200271606,0.5575373768806458,293.19219970703125,297.1499938964844,293.1499938964844,0.0181978233158588,-4153.7001953125,304.1526794433594,0.3822294473648071,0.0527087934315204,0.2641315162181854,291.1368713378906,291.1499938964844,259.4298095703125,258.0211486816406,279.1717224121094,293.2891540527344,291.1387939453125,1.0,0.4382175207138061,0.6575515270233154,0.6575515270233154,1.0,1.0,-1.8249180316925049,0.7610751390457153,1.0638428926467896,0.3399353921413421,0.0,0.0,0.7782338261604309,161.03494262695312,165.0,38.77694320678711,-22042.9609375,845.322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4280090332031,309.6336669921875,278.1499938964844,0.0,18000.0,313.1499938964844,33092.94921875,32040.0,0.0,0.0,0.5047091245651245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.388587474822998,1.3886059522628784,-1.8431706848787144e-05,0.0,0.0005122155998833,0.0,0.0,329.2621765136719,0.0,0.0,0.0,0.7696069478988647,4.0,0.0,1.0
465600,293.3084716796875,297.1499938964844,293.1499938964844,0.1536056101322174,-3229.96142578125,304.166748046875,0.6689540147781372,0.2216646075248718,0.2051694691181183,293.3561096191406,297.1499938964844,293.1499938964844,0.0956524983048439,-2325.058349609375,304.1706848144531,0.5877364873886108,0.1488132029771804,0.1476446390151977,293.2250671386719,297.1499938964844,293.1499938964844,0.4079999029636383,-5444.44482421875,304.16259765625,0.8641537427902222,0.4902620613574981,0.3459445536136627,293.24420166015625,297.1499938964844,293.1499938964844,0.5101748108863831,-8776.9365234375,304.166259765625,0.9180931448936462,0.5852500200271606,0.5575373768806458,293.19219970703125,297.1499938964844,293.1499938964844,0.0181978233158588,-4153.7001953125,304.1526794433594,0.3822294473648071,0.0527087934315204,0.2641315162181854,291.1368713378906,291.1499938964844,259.4298095703125,258.0211486816406,279.1717224121094,293.2891540527344,291.1387939453125,1.0,0.4382175207138061,0.6575515270233154,0.6575515270233154,1.0,1.0,-1.8249180316925049,0.7610751390457153,1.0638428926467896,0.3399353921413421,0.0,0.0,0.7782338261604309,161.03494262695312,165.0,38.77694320678711,-22042.9609375,845.322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4280090332031,309.6336669921875,278.1499938964844,0.0,18000.0,313.1499938964844,33092.94921875,32040.0,0.0,0.0,0.5047091245651245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.388587474822998,1.3886059522628784,-1.8431706848787144e-05,0.0,0.0005122155998833,0.0,0.0,329.2621765136719,0.0,0.0,0.0,0.7696069478988647,4.0,0.0,1.0
465660,293.3061828613281,297.1499938964844,293.1499938964844,0.1505971997976303,-3179.2666015625,304.16619873046875,0.6627295613288879,0.2181092500686645,0.202092245221138,293.35595703125,297.1499938964844,293.1499938964844,0.0917294919490814,-2248.15283203125,304.1703491210937,0.5774394869804382,0.143617644906044,0.142859861254692,293.22528076171875,297.1499938964844,293.1499938964844,0.4057501852512359,-5420.96630859375,304.1622009277344,0.8597614765167236,0.4883196055889129,0.3446925580501556,293.2442321777344,297.1499938964844,293.1499938964844,0.5072258710861206,-8737.5322265625,304.16583251953125,0.9126632809638976,0.582858145236969,0.5554223656654358,293.1909484863281,297.1499938964844,293.1499938964844,0.0177727323025465,-4102.66015625,304.1524963378906,0.3770333230495453,0.0518925711512565,0.2610634267330169,291.1454772949219,291.1499938964844,259.44415283203125,258.037841796875,279.1716613769531,293.288330078125,291.14752197265625,1.0,0.4387227594852447,0.6597135663032532,0.6597135663032532,1.0,1.0,-1.8077505826950075,0.7542126774787903,1.0535378456115725,0.3367986381053924,0.0,0.0,0.7785173058509827,163.96434020996094,168.0,26.33788108825684,-21843.484375,839.97021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4368591308594,309.62286376953125,278.1499938964844,0.0,18000.0,313.1499938964844,32113.658203125,32040.0,0.0,0.0,0.5035060048103333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3688691854476929,1.3688870668411257,-1.7901526007335633e-05,0.0,0.0005109945777803,0.0,0.0,315.3040466308594,0.0,0.0,0.0,0.7732369899749756,4.0,0.0,1.0
465720,293.3061828613281,297.1499938964844,293.1499938964844,0.1505971997976303,-3179.2666015625,304.16619873046875,0.6627295613288879,0.2181092500686645,0.202092245221138,293.35595703125,297.1499938964844,293.1499938964844,0.0917294919490814,-2248.15283203125,304.1703491210937,0.5774394869804382,0.143617644906044,0.142859861254692,293.22528076171875,297.1499938964844,293.1499938964844,0.4057501852512359,-5420.96630859375,304.1622009277344,0.8597614765167236,0.4883196055889129,0.3446925580501556,293.2442321777344,297.1499938964844,293.1499938964844,0.5072258710861206,-8737.5322265625,304.16583251953125,0.9126632809638976,0.582858145236969,0.5554223656654358,293.1909484863281,297.1499938964844,293.1499938964844,0.0177727323025465,-4102.66015625,304.1524963378906,0.3770333230495453,0.0518925711512565,0.2610634267330169,291.1454772949219,291.1499938964844,259.44415283203125,258.037841796875,279.1716613769531,293.288330078125,291.14752197265625,1.0,0.4387227594852447,0.6597135663032532,0.6597135663032532,1.0,1.0,-1.8077505826950075,0.7542126774787903,1.0535378456115725,0.3367986381053924,0.0,0.0,0.7785173058509827,163.96434020996094,168.0,26.33788108825684,-21843.484375,839.97021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4368591308594,309.62286376953125,278.1499938964844,0.0,18000.0,313.1499938964844,32113.658203125,32040.0,0.0,0.0,0.5035060048103333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3688691854476929,1.3688870668411257,-1.7901526007335633e-05,0.0,0.0005109945777803,0.0,0.0,315.3040466308594,0.0,0.0,0.0,0.7732369899749756,4.0,0.0,1.0
465780,293.30389404296875,297.1499938964844,293.1499938964844,0.1473794728517532,-3124.3408203125,304.1661682128906,0.6567369699478149,0.21461983025074,0.1990751475095749,293.3557434082031,297.1499938964844,293.1499938964844,0.0876650363206863,-2168.034912109375,304.1703491210937,0.5668985843658447,0.138446643948555,0.1380972564220428,293.2254638671875,297.1499938964844,293.1499938964844,0.4027431607246399,-5388.8466796875,304.16314697265625,0.8555087447166443,0.4863729476928711,0.343443214893341,293.2442321777344,297.1499938964844,293.1499938964844,0.5033500790596008,-8684.4990234375,304.1669921875,0.9075193405151368,0.5804678797721863,0.553318202495575,293.18975830078125,297.1499938964844,293.1499938964844,0.0173262450844049,-4046.318359375,304.15240478515625,0.3719546198844909,0.0510983169078826,0.2580945789813995,291.1764831542969,291.1499938964844,259.4583740234375,258.05450439453125,279.1716613769531,293.2874450683594,291.1783752441406,1.0,0.4392597377300262,0.6618782877922058,0.6618782877922058,1.0,1.0,-1.7908176183700562,0.7474353313446045,1.0433824062347412,0.3336940705776214,0.0,0.0,0.7728720307350159,166.9000701904297,171.0,37.21699523925781,-21701.04296875,834.8429565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4776916503906,309.6584167480469,278.1499938964844,0.0,18000.0,313.1499938964844,32184.19140625,32040.0,0.0,0.0,0.5018783807754517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3579442501068115,1.3579620122909546,-1.7748334357747808e-05,0.0,0.0005093427607789,0.0,0.0,309.432373046875,0.0,0.0,0.0,0.7681576013565063,4.0,0.0,1.0
465840,293.30389404296875,297.1499938964844,293.1499938964844,0.1473794728517532,-3124.3408203125,304.1661682128906,0.6567369699478149,0.21461983025074,0.1990751475095749,293.3557434082031,297.1499938964844,293.1499938964844,0.0876650363206863,-2168.034912109375,304.1703491210937,0.5668985843658447,0.138446643948555,0.1380972564220428,293.2254638671875,297.1499938964844,293.1499938964844,0.4027431607246399,-5388.8466796875,304.16314697265625,0.8555087447166443,0.4863729476928711,0.343443214893341,293.2442321777344,297.1499938964844,293.1499938964844,0.5033500790596008,-8684.4990234375,304.1669921875,0.9075193405151368,0.5804678797721863,0.553318202495575,293.18975830078125,297.1499938964844,293.1499938964844,0.0173262450844049,-4046.318359375,304.15240478515625,0.3719546198844909,0.0510983169078826,0.2580945789813995,291.1764831542969,291.1499938964844,259.4583740234375,258.05450439453125,279.1716613769531,293.2874450683594,291.1783752441406,1.0,0.4392597377300262,0.6618782877922058,0.6618782877922058,1.0,1.0,-1.7908176183700562,0.7474353313446045,1.0433824062347412,0.3336940705776214,0.0,0.0,0.7728720307350159,166.9000701904297,171.0,37.21699523925781,-21701.04296875,834.8429565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4776916503906,309.6584167480469,278.1499938964844,0.0,18000.0,313.1499938964844,32184.19140625,32040.0,0.0,0.0,0.5018783807754517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3579442501068115,1.3579620122909546,-1.7748334357747808e-05,0.0,0.0005093427607789,0.0,0.0,309.432373046875,0.0,0.0,0.0,0.7681576013565063,4.0,0.0,1.0
465900,293.302734375,297.1499938964844,293.1499938964844,0.1458251178264618,-3097.75634765625,304.1660461425781,0.6538286805152893,0.2129004448652267,0.1975888460874557,293.3555908203125,297.1499938964844,293.1499938964844,0.0856580287218093,-2128.5673828125,304.1702880859375,0.5615633726119995,0.1358715295791626,0.135725200176239,293.2255554199219,297.1499938964844,293.1499938964844,0.4013007581233978,-5373.5078125,304.1633605957031,0.8534302115440369,0.4853988289833069,0.3428168296813965,293.2442321777344,297.1499938964844,293.1499938964844,0.5014872550964355,-8659.1416015625,304.16729736328125,0.9050685167312622,0.5792741179466248,0.5522655248641968,293.1891784667969,297.1499938964844,293.1499938964844,0.0171152241528034,-4019.3876953125,304.15234375,0.3694607317447662,0.0507089979946613,0.256645530462265,291.1900939941406,291.1499938964844,259.4654846191406,258.06280517578125,279.17169189453125,293.2869873046875,291.1918029785156,1.0,0.4395388960838318,0.6629641652107239,0.6629641652107239,1.0,1.0,-1.782428741455078,0.7440751791000366,1.0383535623550415,0.3321521580219269,0.0,0.0,0.7688270211219788,168.3705291748047,171.0,37.05816268920898,-21621.232421875,832.353759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5096130371094,309.6779479980469,278.1499938964844,0.0,18000.0,313.1499938964844,32234.75390625,30960.0,0.0,0.0,0.5008721947669983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3485296964645386,1.348547339439392,-1.7615098840906285e-05,0.0,0.0005083215655758,0.0,0.0,304.4101867675781,0.0,0.0,0.0,0.7489154934883118,4.0,0.0,1.0
465960,293.3015441894531,297.1499938964844,293.1499938964844,0.1445082575082779,-3075.523681640625,304.16552734375,0.650980532169342,0.2111991643905639,0.1961177736520767,293.3554077148437,297.1499938964844,293.1499938964844,0.0837843716144561,-2092.07568359375,304.1700134277344,0.5562031865119934,0.1333042234182357,0.1333597898483276,293.2256164550781,297.1499938964844,293.1499938964844,0.4004544913768768,-5364.9970703125,304.1624450683594,0.8513855338096619,0.4844303429126739,0.3421916961669922,293.24420166015625,297.1499938964844,293.1499938964844,0.500357985496521,-8644.6298828125,304.1661682128906,0.9027118682861328,0.5780888795852661,0.5512164235115051,293.1885986328125,297.1499938964844,293.1499938964844,0.0169419310986995,-3998.2607421875,304.1522521972656,0.3669987916946411,0.0503247529268264,0.2552190721035003,291.1871643066406,291.1499938964844,259.4725952148437,258.0711669921875,279.1717224121094,293.2864990234375,291.1865234375,1.0,0.4398249387741089,0.6640525460243225,0.6640525460243225,1.0,1.0,-1.7740991115570068,0.7407378554344177,1.0333611965179443,0.3306190967559814,0.0,0.0,0.7664816379547119,169.84164428710938,174.0,11.927789688110352,-21474.359375,829.9163818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55963134765625,309.6725158691406,278.1499938964844,0.0,18000.0,313.1499938964844,31367.51953125,30960.0,0.0,0.0,0.499605268239975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3202141523361206,1.3202310800552368,-1.698992127785459e-05,0.0,0.0005070358165539,0.0,0.0,286.9124755859375,0.0,0.0,0.0,0.7489491105079651,4.0,0.0,1.0
466020,293.29913330078125,297.1499938964844,293.1499938964844,0.1416097730398178,-3025.821044921875,304.1651916503906,0.645561158657074,0.2078452706336975,0.1932167708873748,293.3549499511719,297.1499938964844,293.1499938964844,0.0798506289720535,-2015.3387451171875,304.1698913574219,0.5455688834190369,0.128191128373146,0.128644585609436,293.2256774902344,297.1499938964844,293.1499938964844,0.3979288935661316,-5338.23779296875,304.1625671386719,0.8475305438041687,0.4824994504451751,0.3409474194049835,293.2440490722656,297.1499938964844,293.1499938964844,0.497089147567749,-8600.3046875,304.1662902832031,0.8983027338981628,0.5757312178611755,0.5491343140602112,293.1875915527344,297.1499938964844,293.1499938964844,0.0166677236557006,-3963.60302734375,304.1458435058594,0.363211065530777,0.050000000745058,0.2535026371479034,291.20391845703125,291.1499938964844,259.48699951171875,258.08795166015625,279.1712951660156,293.2854919433594,291.2052307128906,1.0,0.440460592508316,0.6661748290061951,0.6661748290061951,1.0,1.0,-1.758897066116333,0.7346981167793274,1.0241988897323608,0.327849805355072,0.0,0.0,0.7584684491157532,172.66184997558594,162.0,23.50853157043457,-21342.13671875,825.8746948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6716003417969,309.7445068359375,278.1499938964844,0.0,18000.0,313.1499938964844,31225.142578125,30960.0,0.0,0.0,0.4966234266757965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2986754179000854,1.298691987991333,-1.6637453882140107e-05,0.0,0.0005040096584707,0.0,0.0,275.42120361328125,0.0,0.0,0.0,0.7389077544212341,4.0,0.0,1.0
466080,293.29913330078125,297.1499938964844,293.1499938964844,0.1416097730398178,-3025.821044921875,304.1651916503906,0.645561158657074,0.2078452706336975,0.1932167708873748,293.3549499511719,297.1499938964844,293.1499938964844,0.0798506289720535,-2015.3387451171875,304.1698913574219,0.5455688834190369,0.128191128373146,0.128644585609436,293.2256774902344,297.1499938964844,293.1499938964844,0.3979288935661316,-5338.23779296875,304.1625671386719,0.8475305438041687,0.4824994504451751,0.3409474194049835,293.2440490722656,297.1499938964844,293.1499938964844,0.497089147567749,-8600.3046875,304.1662902832031,0.8983027338981628,0.5757312178611755,0.5491343140602112,293.1875915527344,297.1499938964844,293.1499938964844,0.0166677236557006,-3963.60302734375,304.1458435058594,0.363211065530777,0.050000000745058,0.2535026371479034,291.20391845703125,291.1499938964844,259.48699951171875,258.08795166015625,279.1712951660156,293.2854919433594,291.2052307128906,1.0,0.440460592508316,0.6661748290061951,0.6661748290061951,1.0,1.0,-1.758897066116333,0.7346981167793274,1.0241988897323608,0.327849805355072,0.0,0.0,0.7584684491157532,172.66184997558594,162.0,23.50853157043457,-21342.13671875,825.8746948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6716003417969,309.7445068359375,278.1499938964844,0.0,18000.0,313.1499938964844,31225.142578125,30960.0,0.0,0.0,0.4966234266757965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2986754179000854,1.298691987991333,-1.6637453882140107e-05,0.0,0.0005040096584707,0.0,0.0,275.42120361328125,0.0,0.0,0.0,0.7389077544212341,4.0,0.0,1.0
466140,293.2965393066406,297.1499938964844,293.1499938964844,0.1386470794677734,-2974.806396484375,304.1650695800781,0.6439822316169739,0.2045947909355163,0.1901782602071762,293.354248046875,297.1499938964844,293.1499938964844,0.0757707506418228,-1936.440185546875,304.1700744628906,0.5387275218963623,0.1231391653418541,0.1237478554248809,293.2255859375,297.1499938964844,293.1499938964844,0.3952988684177398,-5310.3359375,304.1627502441406,0.8486764430999756,0.4806040525436401,0.3395483791828155,293.2437744140625,297.1499938964844,293.1499938964844,0.4937317967414856,-8554.70703125,304.1664428710937,0.8995816707611084,0.5734027624130249,0.5468408465385437,293.1872863769531,297.1499938964844,293.1499938964844,0.0165328588336706,-3947.15380859375,304.13336181640625,0.3646018803119659,0.050000000745058,0.2529970109462738,291.21893310546875,291.1499938964844,259.501708984375,258.10498046875,279.1711120605469,293.284423828125,291.2198181152344,1.0,0.4364342391490936,0.668271541595459,0.668271541595459,1.0,1.0,-1.7443300485610962,0.7289053797721863,1.0154246091842651,0.325234055519104,0.0,0.0,0.748215913772583,169.83335876464844,150.0,20.523527145385746,-21185.484375,805.5693969726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78570556640625,309.8016967773437,278.1499938964844,0.0,18000.0,313.1499938964844,31264.92578125,29880.0,0.0,0.0,0.4931691288948059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2706974744796753,1.2707136869430542,-1.6238298485404812e-05,0.0,0.0005005039856769,0.0,0.0,261.5717163085937,0.0,0.0,0.0,0.7114487886428833,4.0,0.0,1.0
466200,293.2965393066406,297.1499938964844,293.1499938964844,0.1386470794677734,-2974.806396484375,304.1650695800781,0.6439822316169739,0.2045947909355163,0.1901782602071762,293.354248046875,297.1499938964844,293.1499938964844,0.0757707506418228,-1936.440185546875,304.1700744628906,0.5387275218963623,0.1231391653418541,0.1237478554248809,293.2255859375,297.1499938964844,293.1499938964844,0.3952988684177398,-5310.3359375,304.1627502441406,0.8486764430999756,0.4806040525436401,0.3395483791828155,293.2437744140625,297.1499938964844,293.1499938964844,0.4937317967414856,-8554.70703125,304.1664428710937,0.8995816707611084,0.5734027624130249,0.5468408465385437,293.1872863769531,297.1499938964844,293.1499938964844,0.0165328588336706,-3947.15380859375,304.13336181640625,0.3646018803119659,0.050000000745058,0.2529970109462738,291.21893310546875,291.1499938964844,259.501708984375,258.10498046875,279.1711120605469,293.284423828125,291.2198181152344,1.0,0.4364342391490936,0.668271541595459,0.668271541595459,1.0,1.0,-1.7443300485610962,0.7289053797721863,1.0154246091842651,0.325234055519104,0.0,0.0,0.748215913772583,169.83335876464844,150.0,20.523527145385746,-21185.484375,805.5693969726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78570556640625,309.8016967773437,278.1499938964844,0.0,18000.0,313.1499938964844,31264.92578125,29880.0,0.0,0.0,0.4931691288948059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2706974744796753,1.2707136869430542,-1.6238298485404812e-05,0.0,0.0005005039856769,0.0,0.0,261.5717163085937,0.0,0.0,0.0,0.7114487886428833,4.0,0.0,1.0
466260,293.29351806640625,297.1499938964844,293.1499938964844,0.1360015273094177,-2929.52294921875,304.1644897460937,0.6449321508407593,0.2014904618263244,0.187136173248291,293.3531188964844,297.1499938964844,293.1499938964844,0.0717872977256774,-1860.6334228515625,304.1700439453125,0.5342953205108643,0.1181915923953056,0.1188049837946891,293.2249755859375,297.1499938964844,293.1499938964844,0.3934910595417022,-5291.775390625,304.1615905761719,0.8531861901283264,0.4788092076778412,0.3381108343601227,293.2431030273437,297.1499938964844,293.1499938964844,0.4913904964923858,-8523.9462890625,304.1649475097656,0.904670238494873,0.5711644887924194,0.5444844365119934,293.1872863769531,297.1499938964844,293.1499938964844,0.0163682866841554,-3928.728515625,304.1202392578125,0.3681640923023224,0.050000000745058,0.2518623471260071,291.20819091796875,291.1499938964844,259.5168151855469,258.122314453125,279.1714172363281,293.2830505371094,291.2090759277344,1.0,0.4297726154327392,0.6704275608062744,0.6704275608062744,1.0,1.0,-1.7288252115249634,0.7226923704147339,1.006132960319519,0.3223770558834076,0.0,0.0,0.7414047718048096,163.44027709960938,138.0,2.0458781719207764,-20964.31640625,774.2962036132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92535400390625,309.8433532714844,278.1499938964844,0.0,18000.0,313.1499938964844,30193.345703125,29880.0,0.0,0.0,0.4889509677886963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2272781133651731,1.2272934913635254,-1.538014657853637e-05,0.0,0.000496223103255,0.0,0.0,238.25148010253903,0.0,0.0,0.0,0.7045110464096069,4.0,0.0,1.0
466320,293.29351806640625,297.1499938964844,293.1499938964844,0.1360015273094177,-2929.52294921875,304.1644897460937,0.6449321508407593,0.2014904618263244,0.187136173248291,293.3531188964844,297.1499938964844,293.1499938964844,0.0717872977256774,-1860.6334228515625,304.1700439453125,0.5342953205108643,0.1181915923953056,0.1188049837946891,293.2249755859375,297.1499938964844,293.1499938964844,0.3934910595417022,-5291.775390625,304.1615905761719,0.8531861901283264,0.4788092076778412,0.3381108343601227,293.2431030273437,297.1499938964844,293.1499938964844,0.4913904964923858,-8523.9462890625,304.1649475097656,0.904670238494873,0.5711644887924194,0.5444844365119934,293.1872863769531,297.1499938964844,293.1499938964844,0.0163682866841554,-3928.728515625,304.1202392578125,0.3681640923023224,0.050000000745058,0.2518623471260071,291.20819091796875,291.1499938964844,259.5168151855469,258.122314453125,279.1714172363281,293.2830505371094,291.2090759277344,1.0,0.4297726154327392,0.6704275608062744,0.6704275608062744,1.0,1.0,-1.7288252115249634,0.7226923704147339,1.006132960319519,0.3223770558834076,0.0,0.0,0.7414047718048096,163.44027709960938,138.0,2.0458781719207764,-20964.31640625,774.2962036132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92535400390625,309.8433532714844,278.1499938964844,0.0,18000.0,313.1499938964844,30193.345703125,29880.0,0.0,0.0,0.4889509677886963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2272781133651731,1.2272934913635254,-1.538014657853637e-05,0.0,0.000496223103255,0.0,0.0,238.25148010253903,0.0,0.0,0.0,0.7045110464096069,4.0,0.0,1.0
466380,293.290283203125,297.1499938964844,293.1499938964844,0.1331294924020767,-2879.640869140625,304.1644287109375,0.6476385593414307,0.1985139995813369,0.1841365098953247,293.3516540527344,297.1499938964844,293.1499938964844,0.0676050707697868,-1781.7344970703125,304.1703186035156,0.5313853025436401,0.1133468374609947,0.1138796508312225,293.22418212890625,297.1499938964844,293.1499938964844,0.3908866345882416,-5263.98681640625,304.1620483398437,0.8600968718528748,0.4770710468292236,0.3366635143756866,293.2422790527344,297.1499938964844,293.1499938964844,0.4880686104297638,-8478.48828125,304.1654968261719,0.9128302335739136,0.5689733624458313,0.5421062111854553,293.1872863769531,297.1499938964844,293.1499938964844,0.0161195322871208,-3897.2919921875,304.107421875,0.3732336163520813,0.050000000745058,0.2503485977649688,291.22137451171875,291.1499938964844,259.53253173828125,258.1400451660156,279.17193603515625,293.28143310546875,291.22198486328125,1.0,0.4214073121547699,0.6726471185684204,0.6726471185684204,1.0,1.0,-1.7128993272781372,0.7162936329841614,0.9966057538986206,0.3194137513637543,0.0,0.0,0.7309479713439941,155.01829528808594,126.0,11.885184288024902,-20795.91796875,737.263916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0528869628906,309.9087829589844,278.1499938964844,0.0,18000.0,313.1499938964844,30191.107421875,29880.0,0.0,0.0,0.4843146800994873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1991171836853027,1.1991320848464966,-1.499168047303101e-05,0.0,0.0004915178287774,0.0,0.0,225.5856475830078,0.0,0.0,0.0,0.6919628381729126,4.0,0.0,1.0
466440,293.290283203125,297.1499938964844,293.1499938964844,0.1331294924020767,-2879.640869140625,304.1644287109375,0.6476385593414307,0.1985139995813369,0.1841365098953247,293.3516540527344,297.1499938964844,293.1499938964844,0.0676050707697868,-1781.7344970703125,304.1703186035156,0.5313853025436401,0.1133468374609947,0.1138796508312225,293.22418212890625,297.1499938964844,293.1499938964844,0.3908866345882416,-5263.98681640625,304.1620483398437,0.8600968718528748,0.4770710468292236,0.3366635143756866,293.2422790527344,297.1499938964844,293.1499938964844,0.4880686104297638,-8478.48828125,304.1654968261719,0.9128302335739136,0.5689733624458313,0.5421062111854553,293.1872863769531,297.1499938964844,293.1499938964844,0.0161195322871208,-3897.2919921875,304.107421875,0.3732336163520813,0.050000000745058,0.2503485977649688,291.22137451171875,291.1499938964844,259.53253173828125,258.1400451660156,279.17193603515625,293.28143310546875,291.22198486328125,1.0,0.4214073121547699,0.6726471185684204,0.6726471185684204,1.0,1.0,-1.7128993272781372,0.7162936329841614,0.9966057538986206,0.3194137513637543,0.0,0.0,0.7309479713439941,155.01829528808594,126.0,11.885184288024902,-20795.91796875,737.263916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0528869628906,309.9087829589844,278.1499938964844,0.0,18000.0,313.1499938964844,30191.107421875,29880.0,0.0,0.0,0.4843146800994873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1991171836853027,1.1991320848464966,-1.499168047303101e-05,0.0,0.0004915178287774,0.0,0.0,225.5856475830078,0.0,0.0,0.0,0.6919628381729126,4.0,0.0,1.0
466500,293.28857421875,297.1499938964844,293.1499938964844,0.131750613451004,-2855.664306640625,304.164306640625,0.6495538353919983,0.197072222828865,0.1826601475477218,293.35076904296875,297.1499938964844,293.1499938964844,0.0655237585306167,-1742.96533203125,304.17041015625,0.5303705930709839,0.1109640523791313,0.11143459379673,293.2237548828125,297.1499938964844,293.1499938964844,0.3896672129631042,-5251.048828125,304.1620788574219,0.8643309473991394,0.4762184619903564,0.3359368741512298,293.2418212890625,297.1499938964844,293.1499938964844,0.486507385969162,-8457.2490234375,304.1654968261719,0.9179861545562744,0.5678927302360535,0.5409106016159058,293.1872253417969,297.1499938964844,293.1499938964844,0.0159908439964056,-3881.021728515625,304.10113525390625,0.3762463629245758,0.050000000745058,0.2494999170303344,291.2253723144531,291.1499938964844,259.5406188964844,258.14910888671875,279.1722412109375,293.2805480957031,291.22576904296875,1.0,0.4167714118957519,0.6737812757492065,0.6737812757492065,1.0,1.0,-1.7048641443252563,0.7130638957023621,0.9918003082275392,0.3179130554199219,0.0,0.0,0.7255127429962158,150.3170928955078,126.0,10.955754280090332,-20701.369140625,717.498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11309814453125,309.9341735839844,278.1499938964844,0.0,18000.0,313.1499938964844,30201.466796875,28800.0,0.0,0.0,0.4818439781665802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1836999654769895,1.183714747428894,-1.478544254496228e-05,0.0,0.0004890103591606,0.0,0.0,218.8926696777344,0.0,0.0,0.0,0.6702191829681396,4.0,0.0,1.0
466560,293.28680419921875,297.1499938964844,293.1499938964844,0.1306047141551971,-2836.069091796875,304.1637878417969,0.6518178582191467,0.1956608444452285,0.1812021881341934,293.3498229980469,297.1499938964844,293.1499938964844,0.0635591968894004,-1706.9437255859375,304.1702575683594,0.5296056270599365,0.1086080744862556,0.1090053468942642,293.2232360839844,297.1499938964844,293.1499938964844,0.3890790045261383,-5245.37939453125,304.1609191894531,0.869051992893219,0.4753808379173279,0.3352119624614715,293.2413330078125,297.1499938964844,293.1499938964844,0.4857217073440552,-8447.53125,304.1640930175781,0.9237875938415528,0.5668282508850098,0.5397173762321472,293.1871337890625,297.1499938964844,293.1499938964844,0.0158904772251844,-3869.835205078125,304.0948791503906,0.3795480132102966,0.050000000745058,0.2486094534397125,291.2115478515625,291.1499938964844,259.5489196777344,258.1583251953125,279.17254638671875,293.27960205078125,291.20916748046875,1.0,0.4119059145450592,0.6749305129051208,0.6749305129051208,1.0,1.0,-1.6968247890472412,0.7098333835601807,0.9869914054870604,0.3164097666740417,0.0,0.0,0.7226090431213379,145.3936767578125,114.0,-17.10268211364746,-20535.02734375,697.2538452148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1829833984375,309.9252319335937,278.1499938964844,0.0,18000.0,313.1499938964844,29280.701171875,28800.0,0.0,0.0,0.4791502952575683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1524676084518433,1.1524817943572998,-1.41629388963338e-05,0.0,0.0004862766654696,0.0,0.0,203.559310913086,0.0,0.0,0.0,0.6690344214439392,4.0,0.0,1.0
466620,293.283203125,297.1499938964844,293.1499938964844,0.1280184835195541,-2790.9482421875,304.1635131835937,0.6574119329452515,0.19292613863945,0.1783493459224701,293.34765625,297.1499938964844,293.1499938964844,0.0594258308410644,-1631.5848388671875,304.17041015625,0.5287957787513733,0.1039816215634346,0.1042071878910064,293.2221984863281,297.1499938964844,293.1499938964844,0.3868935108184814,-5222.17822265625,304.1609802246094,0.8799676299095154,0.4737367331981659,0.3337767124176025,293.240234375,297.1499938964844,293.1499938964844,0.4829197824001312,-8409.3515625,304.16412353515625,0.9371098279953004,0.5647337436676025,0.5373548865318298,293.18682861328125,297.1499938964844,293.1499938964844,0.0156294964253902,-3836.601318359375,304.0829772949219,0.3869942724704742,0.050000000745058,0.2467373609542846,291.2120666503906,291.1499938964844,259.5661315917969,258.1771850585937,279.1731262207031,293.2775573730469,291.212646484375,1.0,0.4016087353229522,0.6772735118865967,0.6772735118865967,1.0,1.0,-1.6808311939239502,0.703413724899292,0.9774174690246582,0.3134192228317261,0.0,0.0,0.7147398591041565,135.06468200683594,102.0,1.8267762660980225,-20378.884765625,655.9636840820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3058166503906,309.9942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,29070.2421875,28800.0,0.0,0.0,0.473532497882843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.129447340965271,1.1294610500335691,-1.3817087165080013e-05,0.0,0.0004805752832908,0.0,0.0,193.79708862304688,0.0,0.0,0.0,0.6585231423377991,4.0,0.0,1.0
466680,293.283203125,297.1499938964844,293.1499938964844,0.1280184835195541,-2790.9482421875,304.1635131835937,0.6574119329452515,0.19292613863945,0.1783493459224701,293.34765625,297.1499938964844,293.1499938964844,0.0594258308410644,-1631.5848388671875,304.17041015625,0.5287957787513733,0.1039816215634346,0.1042071878910064,293.2221984863281,297.1499938964844,293.1499938964844,0.3868935108184814,-5222.17822265625,304.1609802246094,0.8799676299095154,0.4737367331981659,0.3337767124176025,293.240234375,297.1499938964844,293.1499938964844,0.4829197824001312,-8409.3515625,304.16412353515625,0.9371098279953004,0.5647337436676025,0.5373548865318298,293.18682861328125,297.1499938964844,293.1499938964844,0.0156294964253902,-3836.601318359375,304.0829772949219,0.3869942724704742,0.050000000745058,0.2467373609542846,291.2120666503906,291.1499938964844,259.5661315917969,258.1771850585937,279.1731262207031,293.2775573730469,291.212646484375,1.0,0.4016087353229522,0.6772735118865967,0.6772735118865967,1.0,1.0,-1.6808311939239502,0.703413724899292,0.9774174690246582,0.3134192228317261,0.0,0.0,0.7147398591041565,135.06468200683594,102.0,1.8267762660980225,-20378.884765625,655.9636840820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3058166503906,309.9942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,29070.2421875,28800.0,0.0,0.0,0.473532497882843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.129447340965271,1.1294610500335691,-1.3817087165080013e-05,0.0,0.0004805752832908,0.0,0.0,193.79708862304688,0.0,0.0,0.0,0.6585231423377991,4.0,0.0,1.0
466740,293.2795104980469,297.1499938964844,293.1499938964844,0.1254954636096954,-2746.71875,304.1632080078125,0.6645030379295349,0.1903038024902343,0.1755821406841278,293.3451843261719,297.1499938964844,293.1499938964844,0.0552928037941455,-1557.495361328125,304.1705017089844,0.5289482474327087,0.099478043615818,0.0995057672262191,293.2212219238281,297.1499938964844,293.1499938964844,0.3846305906772613,-5198.11328125,304.1610717773437,0.8928735852241516,0.4721058309078216,0.332340270280838,293.2392272949219,297.1499938964844,293.1499938964844,0.4800221025943756,-8369.80078125,304.16424560546875,0.9522009491920472,0.5626529455184937,0.5349910855293274,293.18634033203125,297.1499938964844,293.1499938964844,0.0153622282668948,-3801.760986328125,304.0716247558594,0.3950975239276886,0.050000000745058,0.2447882294654846,291.21636962890625,291.1499938964844,259.5843505859375,258.19677734375,279.1737670898437,293.2754211425781,291.21636962890625,1.0,0.3907023668289184,0.6796823740005493,0.6796823740005493,1.0,1.0,-1.6649610996246338,0.6970555186271667,0.9679056406021118,0.310453712940216,0.0,0.0,0.705523669719696,124.33072662353516,90.0,3.125861167907715,-20187.826171875,614.3208618164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4017944335937,310.0281677246094,278.1499938964844,0.0,18000.0,313.1499938964844,29072.7109375,27720.0,0.0,0.0,0.4677493572235107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1029773950576782,1.1029908657073977,-1.3482133908837568e-05,0.0,0.0004747061175294,0.0,0.0,183.5386199951172,0.0,0.0,0.0,0.6321054100990295,4.0,0.0,1.0
466800,293.2795104980469,297.1499938964844,293.1499938964844,0.1254954636096954,-2746.71875,304.1632080078125,0.6645030379295349,0.1903038024902343,0.1755821406841278,293.3451843261719,297.1499938964844,293.1499938964844,0.0552928037941455,-1557.495361328125,304.1705017089844,0.5289482474327087,0.099478043615818,0.0995057672262191,293.2212219238281,297.1499938964844,293.1499938964844,0.3846305906772613,-5198.11328125,304.1610717773437,0.8928735852241516,0.4721058309078216,0.332340270280838,293.2392272949219,297.1499938964844,293.1499938964844,0.4800221025943756,-8369.80078125,304.16424560546875,0.9522009491920472,0.5626529455184937,0.5349910855293274,293.18634033203125,297.1499938964844,293.1499938964844,0.0153622282668948,-3801.760986328125,304.0716247558594,0.3950975239276886,0.050000000745058,0.2447882294654846,291.21636962890625,291.1499938964844,259.5843505859375,258.19677734375,279.1737670898437,293.2754211425781,291.21636962890625,1.0,0.3907023668289184,0.6796823740005493,0.6796823740005493,1.0,1.0,-1.6649610996246338,0.6970555186271667,0.9679056406021118,0.310453712940216,0.0,0.0,0.705523669719696,124.33072662353516,90.0,3.125861167907715,-20187.826171875,614.3208618164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4017944335937,310.0281677246094,278.1499938964844,0.0,18000.0,313.1499938964844,29072.7109375,27720.0,0.0,0.0,0.4677493572235107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1029773950576782,1.1029908657073977,-1.3482133908837568e-05,0.0,0.0004747061175294,0.0,0.0,183.5386199951172,0.0,0.0,0.0,0.6321054100990295,4.0,0.0,1.0
466860,293.27569580078125,297.1499938964844,293.1499938964844,0.123362973332405,-2709.705078125,304.1623840332031,0.6733044981956482,0.1877921968698501,0.1729059517383575,293.34228515625,297.1499938964844,293.1499938964844,0.0513592958450317,-1488.4849853515625,304.17022705078125,0.5301969051361084,0.0951156541705131,0.0949225723743438,293.2201843261719,297.1499938964844,293.1499938964844,0.3833202123641968,-5184.91357421875,304.1596374511719,0.9080998301506042,0.4705114364624023,0.3309181630611419,293.2381286621094,297.1499938964844,293.1499938964844,0.4783021211624145,-8347.5419921875,304.1624450683594,0.9684266448020936,0.560616672039032,0.5326523184776306,293.18572998046875,297.1499938964844,293.1499938964844,0.0151396421715617,-3774.626220703125,304.0605773925781,0.4032440781593323,0.050000000745058,0.2427946478128433,291.19219970703125,291.1499938964844,259.6036682128906,258.2171630859375,279.1744079589844,293.2730712890625,291.19256591796875,1.0,0.3792964220046997,0.6821547746658325,0.6821547746658325,1.0,1.0,-1.6493362188339231,0.6908125877380371,0.958523690700531,0.307540625333786,0.0,0.0,0.701784074306488,113.36803436279295,78.0,-14.176473617553713,-19949.56640625,572.9212036132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4992370605469,310.0337829589844,278.1499938964844,0.0,18000.0,313.1499938964844,27942.0625,27720.0,0.0,0.0,0.4615642130374908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0676634311676023,1.0676761865615845,-1.279121352126822e-05,0.0,0.0004684289742726,0.0,0.0,168.00253295898438,0.0,0.0,0.0,0.6288108825683594,4.0,0.0,1.0
466920,293.27569580078125,297.1499938964844,293.1499938964844,0.123362973332405,-2709.705078125,304.1623840332031,0.6733044981956482,0.1877921968698501,0.1729059517383575,293.34228515625,297.1499938964844,293.1499938964844,0.0513592958450317,-1488.4849853515625,304.17022705078125,0.5301969051361084,0.0951156541705131,0.0949225723743438,293.2201843261719,297.1499938964844,293.1499938964844,0.3833202123641968,-5184.91357421875,304.1596374511719,0.9080998301506042,0.4705114364624023,0.3309181630611419,293.2381286621094,297.1499938964844,293.1499938964844,0.4783021211624145,-8347.5419921875,304.1624450683594,0.9684266448020936,0.560616672039032,0.5326523184776306,293.18572998046875,297.1499938964844,293.1499938964844,0.0151396421715617,-3774.626220703125,304.0605773925781,0.4032440781593323,0.050000000745058,0.2427946478128433,291.19219970703125,291.1499938964844,259.6036682128906,258.2171630859375,279.1744079589844,293.2730712890625,291.19256591796875,1.0,0.3792964220046997,0.6821547746658325,0.6821547746658325,1.0,1.0,-1.6493362188339231,0.6908125877380371,0.958523690700531,0.307540625333786,0.0,0.0,0.701784074306488,113.36803436279295,78.0,-14.176473617553713,-19949.56640625,572.9212036132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4992370605469,310.0337829589844,278.1499938964844,0.0,18000.0,313.1499938964844,27942.0625,27720.0,0.0,0.0,0.4615642130374908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0676634311676023,1.0676761865615845,-1.279121352126822e-05,0.0,0.0004684289742726,0.0,0.0,168.00253295898438,0.0,0.0,0.0,0.6288108825683594,4.0,0.0,1.0
466980,293.2718811035156,297.1499938964844,293.1499938964844,0.1210016012191772,-2667.9287109375,304.1622009277344,0.6841236352920532,0.1853826195001602,0.1703182905912399,293.3388671875,297.1499938964844,293.1499938964844,0.0473375171422958,-1418.4678955078125,304.170166015625,0.532855749130249,0.0909399539232254,0.090498000383377,293.2192687988281,297.1499938964844,293.1499938964844,0.3810624182224273,-5160.68359375,304.1601867675781,0.9276333451271056,0.4689233601093292,0.3295043408870697,293.23712158203125,297.1499938964844,293.1499938964844,0.4754239916801452,-8307.8525390625,304.1630859375,0.9850614070892334,0.5585891604423523,0.5303292274475098,293.1849975585937,297.1499938964844,293.1499938964844,0.014873506501317,-3738.62353515625,304.0503234863281,0.4124162197113037,0.050000000745058,0.2407768219709396,291.1980285644531,291.1499938964844,259.6242370605469,258.2384338378906,279.175048828125,293.27056884765625,291.19805908203125,1.0,0.3674461245536804,0.684693455696106,0.684693455696106,1.0,1.0,-1.6340079307556152,0.6847079992294312,0.949299931526184,0.3046928346157074,0.0,0.0,0.6949068307876587,102.28539276123048,66.0,-0.5591652989387512,-19776.9296875,532.0962524414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5570068359375,310.0533447265625,278.1499938964844,0.0,18000.0,313.1499938964844,27916.802734375,27720.0,0.0,0.0,0.4554625153541565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0494012832641602,1.0494139194488523,-1.2565987162815873e-05,0.0,0.0004622365522664,0.0,0.0,161.51255798339844,0.0,0.0,0.0,0.6208502650260925,4.0,0.0,1.0
467040,293.2718811035156,297.1499938964844,293.1499938964844,0.1210016012191772,-2667.9287109375,304.1622009277344,0.6841236352920532,0.1853826195001602,0.1703182905912399,293.3388671875,297.1499938964844,293.1499938964844,0.0473375171422958,-1418.4678955078125,304.170166015625,0.532855749130249,0.0909399539232254,0.090498000383377,293.2192687988281,297.1499938964844,293.1499938964844,0.3810624182224273,-5160.68359375,304.1601867675781,0.9276333451271056,0.4689233601093292,0.3295043408870697,293.23712158203125,297.1499938964844,293.1499938964844,0.4754239916801452,-8307.8525390625,304.1630859375,0.9850614070892334,0.5585891604423523,0.5303292274475098,293.1849975585937,297.1499938964844,293.1499938964844,0.014873506501317,-3738.62353515625,304.0503234863281,0.4124162197113037,0.050000000745058,0.2407768219709396,291.1980285644531,291.1499938964844,259.6242370605469,258.2384338378906,279.175048828125,293.27056884765625,291.19805908203125,1.0,0.3674461245536804,0.684693455696106,0.684693455696106,1.0,1.0,-1.6340079307556152,0.6847079992294312,0.949299931526184,0.3046928346157074,0.0,0.0,0.6949068307876587,102.28539276123048,66.0,-0.5591652989387512,-19776.9296875,532.0962524414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5570068359375,310.0533447265625,278.1499938964844,0.0,18000.0,313.1499938964844,27916.802734375,27720.0,0.0,0.0,0.4554625153541565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0494012832641602,1.0494139194488523,-1.2565987162815873e-05,0.0,0.0004622365522664,0.0,0.0,161.51255798339844,0.0,0.0,0.0,0.6208502650260925,4.0,0.0,1.0
