time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
467100,293.2699584960937,297.1499938964844,293.1499938964844,0.119885042309761,-2648.171630859375,304.1620178222656,0.6904170513153076,0.1842167675495147,0.1690580248832702,293.33697509765625,297.1499938964844,293.1499938964844,0.0453881286084651,-1384.8631591796875,304.1700439453125,0.5348538160324097,0.0889193192124366,0.0883541628718376,293.21881103515625,297.1499938964844,293.1499938964844,0.380027562379837,-5149.66455078125,304.16021728515625,0.9388402104377748,0.468132346868515,0.3287972807884216,293.23663330078125,297.1499938964844,293.1499938964844,0.4741004705429077,-8289.75,304.1631164550781,0.9932922124862672,0.5575795769691467,0.5291681289672852,293.1846008300781,297.1499938964844,293.1499938964844,0.0147466147318482,-3721.47998046875,304.0453491210937,0.4178042709827423,0.050000000745058,0.2397627681493759,291.197998046875,291.1499938964844,259.635009765625,258.2494506835937,279.1754150390625,293.2692565917969,291.1978759765625,1.0,0.3613610863685608,0.6859899759292603,0.6859899759292603,1.0,1.0,-1.6264604330062866,0.6817105412483215,0.9447498917579652,0.3032950758934021,0.0,0.0,0.6917069554328918,96.72020721435548,66.0,-0.6941657066345215,-19683.3671875,511.95599365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5743713378906,310.0516967773437,278.1499938964844,0.0,18000.0,313.1499938964844,27910.97265625,26640.0,0.0,0.0,0.4524558186531067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0400638580322266,1.0400762557983398,-1.245389285031706e-05,0.0,0.0004591851320583,0.0,0.0,158.281494140625,0.0,0.0,0.0,0.6018882393836975,4.0,0.0,1.0
467160,293.2679748535156,297.1499938964844,293.1499938964844,0.1189991384744644,-2632.84814453125,304.1614074707031,0.6968886852264404,0.1830834597349167,0.1678321361541748,293.33502197265625,297.1499938964844,293.1499938964844,0.0435729585587978,-1353.9739990234375,304.1697082519531,0.5369313955307007,0.0869357883930206,0.0862547978758812,293.21832275390625,297.1499938964844,293.1499938964844,0.3796389102935791,-5146.13037109375,304.1590270996094,0.9500045776367188,0.467356264591217,0.3281025886535644,293.2357788085937,297.1499938964844,293.1499938964844,0.4714283049106598,-8251.3759765625,304.16583251953125,0.9990000128746032,0.5566462278366089,0.5257794260978699,293.18414306640625,297.1499938964844,293.1499938964844,0.0146563062444329,-3710.880126953125,304.0403747558594,0.423620343208313,0.050000000745058,0.2388036698102951,291.1797180175781,291.1499938964844,259.64617919921875,258.2607116699219,279.1771850585937,293.26788330078125,291.1765441894531,1.0,0.3551035225391388,0.6874567866325378,0.6874567866325378,1.0,1.0,-1.616442084312439,0.677594006061554,0.9388480186462402,0.3014399409294128,0.0,0.0,0.6913594603538513,91.40386199951172,69.0,-28.81968688964844,-19496.58203125,491.1816101074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.598388671875,310.0133361816406,278.1499938964844,0.0,18000.0,313.1499938964844,26972.853515625,26640.0,0.0,0.0,0.4493436813354492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.016357183456421,1.0163692235946655,-1.196494122268632e-05,0.0,0.0004560266970656,0.0,0.0,148.36912536621094,0.0,0.0,0.0,0.6039322018623352,4.0,0.0,1.0
467220,293.2642822265625,297.1499938964844,293.1499938964844,0.1168329492211341,-2593.9345703125,304.1612548828125,0.7018842101097107,0.1808453798294067,0.1656492948532104,293.3311767578125,297.1499938964844,293.1499938964844,0.0398825407028198,-1290.4962158203125,304.1693115234375,0.5340836048126221,0.0830250978469848,0.082360453903675,293.21759033203125,297.1499938964844,293.1499938964844,0.3771029114723205,-5118.42333984375,304.16033935546875,0.9601287841796876,0.4657743573188782,0.3268862664699554,293.2179260253906,297.1499938964844,293.1499938964844,0.453144758939743,-7986.31298828125,304.1904296875,0.9990000128746032,0.5580557584762573,0.508845865726471,293.1832275390625,297.1499938964844,293.1499938964844,0.0144978733733296,-3687.703369140625,304.0311279296875,0.4298151433467865,0.050000000745058,0.2379141598939895,291.20037841796875,291.1499938964844,259.6696472167969,258.2840881347656,279.1820678710937,293.261962890625,291.2024841308594,1.0,0.3469141721725464,0.6909680366516113,0.6909680366516113,1.0,1.0,-1.586285948753357,0.6650381088256836,0.9212478399276732,0.2950931191444397,0.0,0.0,0.6840417385101318,86.05690002441406,72.0,21.80821990966797,-19231.708984375,458.8749694824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.646728515625,310.0601501464844,278.1499938964844,0.0,18000.0,313.1499938964844,26851.712890625,26640.0,0.0,0.0,0.442968487739563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0019898414611816,1.0020016431808472,-1.1772899597417563e-05,0.0,0.0004495567118283,0.0,0.0,143.4719696044922,0.0,0.0,0.0,0.5972128510475159,4.0,0.0,1.0
467280,293.2642822265625,297.1499938964844,293.1499938964844,0.1168329492211341,-2593.9345703125,304.1612548828125,0.7018842101097107,0.1808453798294067,0.1656492948532104,293.3311767578125,297.1499938964844,293.1499938964844,0.0398825407028198,-1290.4962158203125,304.1693115234375,0.5340836048126221,0.0830250978469848,0.082360453903675,293.21759033203125,297.1499938964844,293.1499938964844,0.3771029114723205,-5118.42333984375,304.16033935546875,0.9601287841796876,0.4657743573188782,0.3268862664699554,293.2179260253906,297.1499938964844,293.1499938964844,0.453144758939743,-7986.31298828125,304.1904296875,0.9990000128746032,0.5580557584762573,0.508845865726471,293.1832275390625,297.1499938964844,293.1499938964844,0.0144978733733296,-3687.703369140625,304.0311279296875,0.4298151433467865,0.050000000745058,0.2379141598939895,291.20037841796875,291.1499938964844,259.6696472167969,258.2840881347656,279.1820678710937,293.261962890625,291.2024841308594,1.0,0.3469141721725464,0.6909680366516113,0.6909680366516113,1.0,1.0,-1.586285948753357,0.6650381088256836,0.9212478399276732,0.2950931191444397,0.0,0.0,0.6840417385101318,86.05690002441406,72.0,21.80821990966797,-19231.708984375,458.8749694824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.646728515625,310.0601501464844,278.1499938964844,0.0,18000.0,313.1499938964844,26851.712890625,26640.0,0.0,0.0,0.442968487739563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0019898414611816,1.0020016431808472,-1.1772899597417563e-05,0.0,0.0004495567118283,0.0,0.0,143.4719696044922,0.0,0.0,0.0,0.5972128510475159,4.0,0.0,1.0
467340,293.2611694335937,297.1499938964844,293.1499938964844,0.1148467883467674,-2558.3310546875,304.1607971191406,0.7035731673240662,0.1785866171121597,0.1635217666625976,293.327880859375,297.1499938964844,293.1499938964844,0.0363430716097354,-1229.5784912109375,304.16876220703125,0.5280999541282654,0.0791035071015358,0.0785433202981948,293.2174987792969,297.1499938964844,293.1499938964844,0.3748982548713684,-5094.73828125,304.1605224609375,0.9653892517089844,0.4640825986862182,0.3256488144397735,293.1919860839844,297.1499938964844,293.1499938964844,0.4417695701122284,-7826.38525390625,304.19549560546875,0.9990000128746032,0.5615934729576111,0.4989050328731537,293.1827697753906,297.1499938964844,293.1499938964844,0.0143980691209435,-3673.764404296875,304.0208435058594,0.4337018728256225,0.050000000745058,0.237413689494133,291.2124938964844,291.1499938964844,259.6947631835937,258.3086242675781,279.18280029296875,293.2562255859375,291.2125244140625,1.0,0.341633528470993,0.69430011510849,0.69430011510849,1.0,1.0,-1.5651030540466309,0.6564699411392212,0.9086331129074096,0.2908916175365448,0.0,0.0,0.674605131149292,82.97284698486328,75.0,12.663718223571776,-18964.462890625,438.6011962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.69549560546875,310.0515441894531,278.1499938964844,0.0,18000.0,313.1499938964844,26893.876953125,25560.0,0.0,0.0,0.4363952577114105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9758198261260986,0.9758313298225404,-1.1488556992844678e-05,0.0,0.000442885706434,0.0,0.0,135.3748016357422,0.0,0.0,0.0,0.5713773369789124,4.0,0.0,1.0
467400,293.2611694335937,297.1499938964844,293.1499938964844,0.1148467883467674,-2558.3310546875,304.1607971191406,0.7035731673240662,0.1785866171121597,0.1635217666625976,293.327880859375,297.1499938964844,293.1499938964844,0.0363430716097354,-1229.5784912109375,304.16876220703125,0.5280999541282654,0.0791035071015358,0.0785433202981948,293.2174987792969,297.1499938964844,293.1499938964844,0.3748982548713684,-5094.73828125,304.1605224609375,0.9653892517089844,0.4640825986862182,0.3256488144397735,293.1919860839844,297.1499938964844,293.1499938964844,0.4417695701122284,-7826.38525390625,304.19549560546875,0.9990000128746032,0.5615934729576111,0.4989050328731537,293.1827697753906,297.1499938964844,293.1499938964844,0.0143980691209435,-3673.764404296875,304.0208435058594,0.4337018728256225,0.050000000745058,0.237413689494133,291.2124938964844,291.1499938964844,259.6947631835937,258.3086242675781,279.18280029296875,293.2562255859375,291.2125244140625,1.0,0.341633528470993,0.69430011510849,0.69430011510849,1.0,1.0,-1.5651030540466309,0.6564699411392212,0.9086331129074096,0.2908916175365448,0.0,0.0,0.674605131149292,82.97284698486328,75.0,12.663718223571776,-18964.462890625,438.6011962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.69549560546875,310.0515441894531,278.1499938964844,0.0,18000.0,313.1499938964844,26893.876953125,25560.0,0.0,0.0,0.4363952577114105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9758198261260986,0.9758313298225404,-1.1488556992844678e-05,0.0,0.000442885706434,0.0,0.0,135.3748016357422,0.0,0.0,0.0,0.5713773369789124,4.0,0.0,1.0
467460,293.2582092285156,297.1499938964844,293.1499938964844,0.1133493334054946,-2532.11376953125,304.15972900390625,0.7028653025627136,0.1763688176870346,0.1614731401205063,293.3248291015625,297.1499938964844,293.1499938964844,0.0331099331378936,-1173.7735595703125,304.1679077148437,0.5199631452560425,0.0752184689044952,0.074804700911045,293.2174987792969,297.1499938964844,293.1499938964844,0.3740797936916351,-5086.984375,304.158447265625,0.9673290252685548,0.4623755514621734,0.3244289457798004,293.1703491210937,297.1499938964844,293.1499938964844,0.4370015859603882,-7764.45361328125,304.18817138671875,0.9990000128746032,0.5649316906929016,0.494061142206192,293.1825866699219,297.1499938964844,293.1499938964844,0.0143855651840567,-3675.6484375,304.0094909667969,0.4356822669506073,0.050000000745058,0.2371735870838165,291.1817321777344,291.1499938964844,259.7216796875,258.3344421386719,279.18212890625,293.2530822753906,291.1815185546875,1.0,0.3385580480098724,0.6974878311157227,0.6974878311157227,1.0,1.0,-1.5505839586257937,0.6508549451828003,0.8997290134429932,0.2882688343524933,0.0,0.0,0.6725671887397766,81.41232299804688,78.0,-19.0229434967041,-18716.0234375,426.4284362792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7519836425781,310.0168762207031,278.1499938964844,0.0,18000.0,313.1499938964844,25733.92578125,25560.0,0.0,0.0,0.4295244514942169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9446539878845216,0.9446648359298706,-1.0886401469178963e-05,0.0,0.000435912690591,0.0,0.0,123.84103393554688,0.0,0.0,0.0,0.5698480606079102,4.0,0.0,1.0
467520,293.2582092285156,297.1499938964844,293.1499938964844,0.1133493334054946,-2532.11376953125,304.15972900390625,0.7028653025627136,0.1763688176870346,0.1614731401205063,293.3248291015625,297.1499938964844,293.1499938964844,0.0331099331378936,-1173.7735595703125,304.1679077148437,0.5199631452560425,0.0752184689044952,0.074804700911045,293.2174987792969,297.1499938964844,293.1499938964844,0.3740797936916351,-5086.984375,304.158447265625,0.9673290252685548,0.4623755514621734,0.3244289457798004,293.1703491210937,297.1499938964844,293.1499938964844,0.4370015859603882,-7764.45361328125,304.18817138671875,0.9990000128746032,0.5649316906929016,0.494061142206192,293.1825866699219,297.1499938964844,293.1499938964844,0.0143855651840567,-3675.6484375,304.0094909667969,0.4356822669506073,0.050000000745058,0.2371735870838165,291.1817321777344,291.1499938964844,259.7216796875,258.3344421386719,279.18212890625,293.2530822753906,291.1815185546875,1.0,0.3385580480098724,0.6974878311157227,0.6974878311157227,1.0,1.0,-1.5505839586257937,0.6508549451828003,0.8997290134429932,0.2882688343524933,0.0,0.0,0.6725671887397766,81.41232299804688,78.0,-19.0229434967041,-18716.0234375,426.4284362792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7519836425781,310.0168762207031,278.1499938964844,0.0,18000.0,313.1499938964844,25733.92578125,25560.0,0.0,0.0,0.4295244514942169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9446539878845216,0.9446648359298706,-1.0886401469178963e-05,0.0,0.000435912690591,0.0,0.0,123.84103393554688,0.0,0.0,0.0,0.5698480606079102,4.0,0.0,1.0
467580,293.25537109375,297.1499938964844,293.1499938964844,0.1116691902279853,-2502.01708984375,304.1592712402344,0.7003340721130371,0.1742043644189834,0.1595093160867691,293.32177734375,297.1499938964844,293.1499938964844,0.0299247745424509,-1116.9954833984375,304.167236328125,0.5104970335960388,0.0714074820280075,0.0711676776409149,293.2176208496094,297.1499938964844,293.1499938964844,0.3724493086338043,-5069.63330078125,304.1583251953125,0.9667876958847046,0.460638552904129,0.3232239782810211,293.1575927734375,297.1499938964844,293.1499938964844,0.4352299869060516,-7745.154296875,304.17828369140625,0.9990000128746032,0.5670170187950134,0.4930551052093506,293.1826171875,297.1499938964844,293.1499938964844,0.0143537037074565,-3672.694091796875,303.9979248046875,0.4361011087894439,0.050000000745058,0.2371242940425872,291.17803955078125,291.1499938964844,259.7505187988281,258.3616638183594,279.1806640625,293.2509765625,291.1770324707031,1.0,0.3371499478816986,0.7004883289337158,0.7004883289337158,1.0,1.0,-1.5411440134048462,0.6474633812904358,0.8936806321144104,0.2868238985538482,0.0,0.0,0.668928861618042,80.9696273803711,81.0,-13.28919506072998,-18589.427734375,420.1152038574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.75079345703125,309.99481201171875,278.1499938964844,0.0,18000.0,313.1499938964844,25668.140625,25560.0,0.0,0.0,0.4231115579605102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9341286420822144,0.9341394305229188,-1.0759247743408196e-05,0.0,0.0004294044338166,0.0,0.0,120.71348571777344,0.0,0.0,0.0,0.5652798414230347,4.0,0.0,1.0
467640,293.25537109375,297.1499938964844,293.1499938964844,0.1116691902279853,-2502.01708984375,304.1592712402344,0.7003340721130371,0.1742043644189834,0.1595093160867691,293.32177734375,297.1499938964844,293.1499938964844,0.0299247745424509,-1116.9954833984375,304.167236328125,0.5104970335960388,0.0714074820280075,0.0711676776409149,293.2176208496094,297.1499938964844,293.1499938964844,0.3724493086338043,-5069.63330078125,304.1583251953125,0.9667876958847046,0.460638552904129,0.3232239782810211,293.1575927734375,297.1499938964844,293.1499938964844,0.4352299869060516,-7745.154296875,304.17828369140625,0.9990000128746032,0.5670170187950134,0.4930551052093506,293.1826171875,297.1499938964844,293.1499938964844,0.0143537037074565,-3672.694091796875,303.9979248046875,0.4361011087894439,0.050000000745058,0.2371242940425872,291.17803955078125,291.1499938964844,259.7505187988281,258.3616638183594,279.1806640625,293.2509765625,291.1770324707031,1.0,0.3371499478816986,0.7004883289337158,0.7004883289337158,1.0,1.0,-1.5411440134048462,0.6474633812904358,0.8936806321144104,0.2868238985538482,0.0,0.0,0.668928861618042,80.9696273803711,81.0,-13.28919506072998,-18589.427734375,420.1152038574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.75079345703125,309.99481201171875,278.1499938964844,0.0,18000.0,313.1499938964844,25668.140625,25560.0,0.0,0.0,0.4231115579605102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9341286420822144,0.9341394305229188,-1.0759247743408196e-05,0.0,0.0004294044338166,0.0,0.0,120.71348571777344,0.0,0.0,0.0,0.5652798414230347,4.0,0.0,1.0
467700,293.25396728515625,297.1499938964844,293.1499938964844,0.1109068542718887,-2488.426025390625,304.1589660644531,0.6985337734222412,0.1731440126895904,0.1585575640201568,293.3201904296875,297.1499938964844,293.1499938964844,0.0280927065759897,-1089.1622314453125,304.1674499511719,0.5054918527603149,0.0695405900478363,0.0693942829966545,293.2177429199219,297.1499938964844,293.1499938964844,0.3718027770519256,-5062.8994140625,304.1579895019531,0.9657729268074036,0.4597612619400024,0.3226221203804016,293.1548767089844,297.1499938964844,293.1499938964844,0.4357505738735199,-7755.7421875,304.1722106933594,0.9990000128746032,0.5674610137939453,0.4936842322349548,293.1827697753906,297.1499938964844,293.1499938964844,0.0143501786515116,-3673.454345703125,303.99169921875,0.4358392357826233,0.050000000745058,0.2371554970741272,291.1709289550781,291.1499938964844,259.7657165527344,258.37579345703125,279.17974853515625,293.24981689453125,291.16961669921875,1.0,0.336941123008728,0.7019057273864746,0.7019057273864746,1.0,1.0,-1.537941575050354,0.6464235782623291,0.8915180563926697,0.2864450216293335,0.0,0.0,0.6682407259941101,81.07563018798828,81.0,-17.053802490234375,-18535.556640625,418.6578674316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.72869873046875,309.96832275390625,278.1499938964844,0.0,18000.0,313.1499938964844,25635.3671875,24480.0,0.0,0.0,0.4201511442661285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.930612325668335,0.9306230545043944,-1.0714606105466372e-05,0.0,0.0004264000162947,0.0,0.0,119.66083526611328,0.0,0.0,0.0,0.5488142371177673,4.0,0.0,1.0
467760,293.2525634765625,297.1499938964844,293.1499938964844,0.1103622317314148,-2479.132080078125,304.1583251953125,0.696449339389801,0.1720992475748062,0.1576253026723861,293.31854248046875,297.1499938964844,293.1499938964844,0.027061017230153,-1064.7176513671875,304.1661682128906,0.5003970265388489,0.0677084997296333,0.0676558837294578,293.21783447265625,297.1499938964844,293.1499938964844,0.3718351721763611,-5064.052734375,304.15643310546875,0.9643474221229552,0.4588852226734161,0.3220231235027313,293.1543884277344,297.1499938964844,293.1499938964844,0.437737375497818,-7787.83837890625,304.1645202636719,0.9990000128746032,0.5674932599067688,0.4949289262294769,293.1830444335937,297.1499938964844,293.1499938964844,0.01437902264297,-3680.61572265625,303.9848937988281,0.4353238940238952,0.050000000745058,0.2372171878814697,291.14410400390625,291.1499938964844,259.78143310546875,258.39031982421875,279.1787414550781,293.2484741210937,291.138916015625,1.0,0.3370047807693481,0.7032675743103027,0.7032675743103027,1.0,1.0,-1.535583734512329,0.645746111869812,0.8898376822471619,0.2862544059753418,0.0,0.0,0.6710892915725708,81.36043548583984,84.0,-51.69111251831055,-18412.16796875,418.12786865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7055969238281,309.8929443359375,278.1499938964844,0.0,18000.0,313.1499938964844,24672.80078125,24480.0,0.0,0.0,0.4172473847866058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9144717454910278,0.9144821166992188,-1.0327834388590418e-05,0.0,0.0004234530497342,0.0,0.0,113.39005279541016,0.0,0.0,0.0,0.5538870692253113,4.0,0.0,1.0
467820,293.2498474121094,297.1499938964844,293.1499938964844,0.1089559122920036,-2454.01416015625,304.1579284667969,0.6916080713272095,0.1700546890497207,0.1558176875114441,293.3148498535156,297.1499938964844,293.1499938964844,0.0244392938911914,-1013.581298828125,304.1651611328125,0.4900672733783722,0.0641899928450584,0.0643227845430374,293.218017578125,297.1499938964844,293.1499938964844,0.3707215189933777,-5052.3447265625,304.15625,0.9604611992836,0.4571281671524048,0.3208395540714264,293.1597900390625,297.1499938964844,293.1499938964844,0.4420619606971741,-7854.58984375,304.152587890625,0.9990000128746032,0.5663070678710938,0.4989374577999115,293.18389892578125,297.1499938964844,293.1499938964844,0.0143871344625949,-3684.76806640625,303.970703125,0.4336900115013122,0.050000000745058,0.2374166995286941,291.1239318847656,291.1499938964844,259.8145446777344,258.4205627441406,279.1767578125,293.2453308105469,291.1234436035156,1.0,0.3378187716007232,0.7058408260345459,0.7058408260345459,1.0,1.0,-1.5330418348312378,0.6453226208686829,0.8877191543579102,0.2863557338714599,0.0,0.0,0.6765849590301514,82.37757110595703,87.0,-24.565616607666016,-18409.736328125,419.4096374511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6030578613281,309.8498229980469,278.1499938964844,0.0,18000.0,313.1499938964844,24394.087890625,24480.0,0.0,0.0,0.4122264385223388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9258868098258972,0.925897181034088,-1.038408026943216e-05,0.0,0.0004183574346825,0.0,0.0,115.98412322998048,0.0,0.0,0.0,0.5579105019569397,4.0,0.0,1.0
467880,293.2498474121094,297.1499938964844,293.1499938964844,0.1089559122920036,-2454.01416015625,304.1579284667969,0.6916080713272095,0.1700546890497207,0.1558176875114441,293.3148498535156,297.1499938964844,293.1499938964844,0.0244392938911914,-1013.581298828125,304.1651611328125,0.4900672733783722,0.0641899928450584,0.0643227845430374,293.218017578125,297.1499938964844,293.1499938964844,0.3707215189933777,-5052.3447265625,304.15625,0.9604611992836,0.4571281671524048,0.3208395540714264,293.1597900390625,297.1499938964844,293.1499938964844,0.4420619606971741,-7854.58984375,304.152587890625,0.9990000128746032,0.5663070678710938,0.4989374577999115,293.18389892578125,297.1499938964844,293.1499938964844,0.0143871344625949,-3684.76806640625,303.970703125,0.4336900115013122,0.050000000745058,0.2374166995286941,291.1239318847656,291.1499938964844,259.8145446777344,258.4205627441406,279.1767578125,293.2453308105469,291.1234436035156,1.0,0.3378187716007232,0.7058408260345459,0.7058408260345459,1.0,1.0,-1.5330418348312378,0.6453226208686829,0.8877191543579102,0.2863557338714599,0.0,0.0,0.6765849590301514,82.37757110595703,87.0,-24.565616607666016,-18409.736328125,419.4096374511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6030578613281,309.8498229980469,278.1499938964844,0.0,18000.0,313.1499938964844,24394.087890625,24480.0,0.0,0.0,0.4122264385223388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9258868098258972,0.925897181034088,-1.038408026943216e-05,0.0,0.0004183574346825,0.0,0.0,115.98412322998048,0.0,0.0,0.0,0.5579105019569397,4.0,0.0,1.0
467940,293.2471618652344,297.1499938964844,293.1499938964844,0.1075523123145103,-2428.775634765625,304.1576232910156,0.6861003637313843,0.1680686473846435,0.1540784537792205,293.31134033203125,297.1499938964844,293.1499938964844,0.02202620357275,-963.7103271484376,304.16412353515625,0.4787756502628326,0.0607261136174202,0.0611066035926342,293.2183532714844,297.1499938964844,293.1499938964844,0.3693931996822357,-5038.19482421875,304.1563720703125,0.9554039239883424,0.4553394913673401,0.3196470141410827,293.17266845703125,297.1499938964844,293.1499938964844,0.4480512738227844,-7943.79638671875,304.1417541503906,0.9990000128746032,0.5634586811065674,0.50456303358078,293.1852111816406,297.1499938964844,293.1499938964844,0.0143905999138951,-3687.976806640625,303.9550170898437,0.4314626157283783,0.050000000745058,0.2376992553472519,291.11236572265625,291.1499938964844,259.8500061035156,258.4524230957031,279.1754150390625,293.24273681640625,291.1112365722656,1.0,0.339359849691391,0.7083072662353516,0.7083072662353516,1.0,1.0,-1.5327528715133667,0.6458777189254761,0.8868751525878906,0.2869693636894226,0.0,0.0,0.6822863817214966,83.8805160522461,90.0,-20.159624099731445,-18389.41796875,423.1735229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.43023681640625,309.7441101074219,278.1499938964844,0.0,18000.0,313.1499938964844,24346.5703125,23400.0,0.0,0.0,0.4084720313549042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.938187539577484,0.9381980299949646,-1.0503523299121298e-05,0.0,0.0004145471903029,0.0,0.0,119.32227325439452,0.0,0.0,0.0,0.5480267405509949,4.0,0.0,1.0
468000,293.2471618652344,297.1499938964844,293.1499938964844,0.1075523123145103,-2428.775634765625,304.1576232910156,0.6861003637313843,0.1680686473846435,0.1540784537792205,293.31134033203125,297.1499938964844,293.1499938964844,0.02202620357275,-963.7103271484376,304.16412353515625,0.4787756502628326,0.0607261136174202,0.0611066035926342,293.2183532714844,297.1499938964844,293.1499938964844,0.3693931996822357,-5038.19482421875,304.1563720703125,0.9554039239883424,0.4553394913673401,0.3196470141410827,293.17266845703125,297.1499938964844,293.1499938964844,0.4480512738227844,-7943.79638671875,304.1417541503906,0.9990000128746032,0.5634586811065674,0.50456303358078,293.1852111816406,297.1499938964844,293.1499938964844,0.0143905999138951,-3687.976806640625,303.9550170898437,0.4314626157283783,0.050000000745058,0.2376992553472519,291.11236572265625,291.1499938964844,259.8500061035156,258.4524230957031,279.1754150390625,293.24273681640625,291.1112365722656,1.0,0.339359849691391,0.7083072662353516,0.7083072662353516,1.0,1.0,-1.5327528715133667,0.6458777189254761,0.8868751525878906,0.2869693636894226,0.0,0.0,0.6822863817214966,83.8805160522461,90.0,-20.159624099731445,-18389.41796875,423.1735229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.43023681640625,309.7441101074219,278.1499938964844,0.0,18000.0,313.1499938964844,24346.5703125,23400.0,0.0,0.0,0.4084720313549042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.938187539577484,0.9381980299949646,-1.0503523299121298e-05,0.0,0.0004145471903029,0.0,0.0,119.32227325439452,0.0,0.0,0.0,0.5480267405509949,4.0,0.0,1.0
468060,293.2445068359375,297.1499938964844,293.1499938964844,0.106480672955513,-2410.0185546875,304.1568908691406,0.6801791787147522,0.1661490350961685,0.1524099707603454,293.3085632324219,297.1499938964844,293.1499938964844,0.0198275297880172,-915.3994750976562,304.1630859375,0.4636775553226471,0.0572046190500259,0.057863064110279,293.2185974121094,297.1499938964844,293.1499938964844,0.3690148293972015,-5035.0068359375,304.1549377441406,0.9494429230690002,0.4535546004772186,0.3184613287448883,293.1916198730469,297.1499938964844,293.1499938964844,0.456691712141037,-8070.15966796875,304.1302490234375,0.9990000128746032,0.559054434299469,0.5114042162895203,293.1869506835937,297.1499938964844,293.1499938964844,0.0144387949258089,-3700.16943359375,303.93719482421875,0.4288543164730072,0.050000000745058,0.2380470782518386,291.0704345703125,291.1499938964844,259.8866577148437,258.48504638671875,279.1750183105469,293.24237060546875,291.0699157714844,1.0,0.3414406776428222,0.7107826471328735,0.7107826471328735,1.0,1.0,-1.5340622663497925,0.6471483111381531,0.8869139552116394,0.2879702746868133,0.0,0.0,0.6959421634674072,85.7619400024414,93.0,-36.515869140625,-18339.05859375,428.7965698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.234619140625,309.5975952148437,278.1499938964844,0.0,18000.0,313.1499938964844,23180.44140625,23400.0,0.0,0.0,0.4056832492351532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9457151293754578,0.9457255005836488,-1.0320321962353772e-05,0.0,0.0004117169301025,0.0,0.0,119.1963882446289,0.0,0.0,0.0,0.5625380277633667,4.0,0.0,1.0
468120,293.2445068359375,297.1499938964844,293.1499938964844,0.106480672955513,-2410.0185546875,304.1568908691406,0.6801791787147522,0.1661490350961685,0.1524099707603454,293.3085632324219,297.1499938964844,293.1499938964844,0.0198275297880172,-915.3994750976562,304.1630859375,0.4636775553226471,0.0572046190500259,0.057863064110279,293.2185974121094,297.1499938964844,293.1499938964844,0.3690148293972015,-5035.0068359375,304.1549377441406,0.9494429230690002,0.4535546004772186,0.3184613287448883,293.1916198730469,297.1499938964844,293.1499938964844,0.456691712141037,-8070.15966796875,304.1302490234375,0.9990000128746032,0.559054434299469,0.5114042162895203,293.1869506835937,297.1499938964844,293.1499938964844,0.0144387949258089,-3700.16943359375,303.93719482421875,0.4288543164730072,0.050000000745058,0.2380470782518386,291.0704345703125,291.1499938964844,259.8866577148437,258.48504638671875,279.1750183105469,293.24237060546875,291.0699157714844,1.0,0.3414406776428222,0.7107826471328735,0.7107826471328735,1.0,1.0,-1.5340622663497925,0.6471483111381531,0.8869139552116394,0.2879702746868133,0.0,0.0,0.6959421634674072,85.7619400024414,93.0,-36.515869140625,-18339.05859375,428.7965698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.234619140625,309.5975952148437,278.1499938964844,0.0,18000.0,313.1499938964844,23180.44140625,23400.0,0.0,0.0,0.4056832492351532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9457151293754578,0.9457255005836488,-1.0320321962353772e-05,0.0,0.0004117169301025,0.0,0.0,119.1963882446289,0.0,0.0,0.0,0.5625380277633667,4.0,0.0,1.0
468180,293.2418212890625,297.1499938964844,293.1499938964844,0.1051110625267028,-2385.07666015625,304.1568603515625,0.6740521192550659,0.1642966121435165,0.1508120894432068,293.3064270019531,297.1499938964844,293.1499938964844,0.0176743473857641,-863.3656005859375,304.1623229980469,0.4446683228015899,0.0536211505532264,0.0545697025954723,293.2189636230469,297.1499938964844,293.1499938964844,0.3673972189426422,-5017.33984375,304.1559753417969,0.9428011775016784,0.4517466723918915,0.3172752261161804,293.2157287597656,297.1499938964844,293.1499938964844,0.4649960100650787,-8188.80126953125,304.1230163574219,0.9990000128746032,0.5531228184700012,0.5191375017166138,293.1889343261719,297.1499938964844,293.1499938964844,0.0144325029104948,-3701.508544921875,303.918701171875,0.4260332882404327,0.050000000745058,0.238445833325386,291.0685119628906,291.1499938964844,259.92333984375,258.51739501953125,279.1756591796875,293.24566650390625,291.068115234375,1.0,0.343921035528183,0.7133721709251404,0.7133721709251404,1.0,1.0,-1.536528468132019,0.6489611864089966,0.8875672817230225,0.2892808318138122,0.0,0.0,0.7069159150123596,87.9373779296875,96.0,-13.652464866638184,-18380.11328125,435.8352355957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9853210449219,309.4725036621094,278.1499938964844,0.0,18000.0,313.1499938964844,23121.1015625,23400.0,0.0,0.0,0.4043251872062683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9738764762878418,0.9738870859146118,-1.0613833183015233e-05,0.0,0.0004103386600036,0.0,0.0,127.24935150146484,0.0,0.0,0.0,0.5743140578269958,4.0,0.0,1.0
468240,293.2418212890625,297.1499938964844,293.1499938964844,0.1051110625267028,-2385.07666015625,304.1568603515625,0.6740521192550659,0.1642966121435165,0.1508120894432068,293.3064270019531,297.1499938964844,293.1499938964844,0.0176743473857641,-863.3656005859375,304.1623229980469,0.4446683228015899,0.0536211505532264,0.0545697025954723,293.2189636230469,297.1499938964844,293.1499938964844,0.3673972189426422,-5017.33984375,304.1559753417969,0.9428011775016784,0.4517466723918915,0.3172752261161804,293.2157287597656,297.1499938964844,293.1499938964844,0.4649960100650787,-8188.80126953125,304.1230163574219,0.9990000128746032,0.5531228184700012,0.5191375017166138,293.1889343261719,297.1499938964844,293.1499938964844,0.0144325029104948,-3701.508544921875,303.918701171875,0.4260332882404327,0.050000000745058,0.238445833325386,291.0685119628906,291.1499938964844,259.92333984375,258.51739501953125,279.1756591796875,293.24566650390625,291.068115234375,1.0,0.343921035528183,0.7133721709251404,0.7133721709251404,1.0,1.0,-1.536528468132019,0.6489611864089966,0.8875672817230225,0.2892808318138122,0.0,0.0,0.7069159150123596,87.9373779296875,96.0,-13.652464866638184,-18380.11328125,435.8352355957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9853210449219,309.4725036621094,278.1499938964844,0.0,18000.0,313.1499938964844,23121.1015625,23400.0,0.0,0.0,0.4043251872062683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9738764762878418,0.9738870859146118,-1.0613833183015233e-05,0.0,0.0004103386600036,0.0,0.0,127.24935150146484,0.0,0.0,0.0,0.5743140578269958,4.0,0.0,1.0
468300,293.2404479980469,297.1499938964844,293.1499938964844,0.1044689118862152,-2373.393798828125,304.15679931640625,0.670759379863739,0.1634008139371872,0.1500458419322967,293.3055419921875,297.1499938964844,293.1499938964844,0.0166659392416477,-837.2945556640625,304.1618957519531,0.435301274061203,0.0518145188689231,0.0529134906828403,293.2191162109375,297.1499938964844,293.1499938964844,0.3666295409202575,-5009.02734375,304.1562805175781,0.9389644265174866,0.450838029384613,0.3166820406913757,293.2291564941406,297.1499938964844,293.1499938964844,0.4685014486312866,-8237.6494140625,304.12164306640625,0.9990000128746032,0.5496498942375183,0.5221770405769348,293.1899719238281,297.1499938964844,293.1499938964844,0.0144350649788975,-3703.160400390625,303.9090270996094,0.424417644739151,0.050000000745058,0.2386857569217682,291.0659484863281,291.1499938964844,259.9416809082031,258.5334777832031,279.17706298828125,293.2490234375,291.065673828125,1.0,0.3452421426773071,0.7148236036300659,0.7148236036300659,1.0,1.0,-1.536857843399048,0.6494758129119873,0.8873820304870605,0.2897817194461822,0.0,0.0,0.7127810716629028,89.22578430175781,96.0,-9.806758880615234,-18386.65625,439.3829956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8501892089844,309.4009704589844,278.1499938964844,0.0,18000.0,313.1499938964844,23107.26171875,22320.0,0.0,0.0,0.4041461646556854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9882019758224488,0.9882127642631532,-1.0770292647066526e-05,0.0,0.00041015696479,0.0,0.0,131.53170776367188,0.0,0.0,0.0,0.5654647350311279,4.0,0.0,1.0
468360,293.2390441894531,297.1499938964844,293.1499938964844,0.1039912328124046,-2364.957763671875,304.1564025878906,0.666551411151886,0.1625349670648574,0.1493299603462219,293.3046875,297.1499938964844,293.1499938964844,0.0157524812966585,-812.7064208984375,304.1614074707031,0.4256198108196258,0.050013281404972,0.0512848086655139,293.21923828125,297.1499938964844,293.1499938964844,0.3663191795349121,-5006.06494140625,304.1557006835937,0.9335409998893738,0.449941486120224,0.3161139190196991,293.23980712890625,297.1499938964844,293.1499938964844,0.4670212864875793,-8212.9140625,304.1295166015625,0.9949294924736024,0.5465528964996338,0.5196422934532166,293.1909484863281,297.1499938964844,293.1499938964844,0.0144706005230546,-3710.68798828125,303.8990783691406,0.4220527112483978,0.050000000745058,0.2390535175800323,291.0505676269531,291.1499938964844,259.9599914550781,258.5495300292969,279.1810913085937,293.2524719238281,291.0482177734375,1.0,0.3464025557041168,0.7166805267333984,0.7166805267333984,1.0,1.0,-1.5307551622390747,0.647155225276947,0.8835999369621277,0.2887662947177887,0.0,0.0,0.720790684223175,91.07556915283205,99.0,-27.13637351989746,-18264.904296875,440.8301696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73150634765625,309.2988586425781,278.1499938964844,0.0,18000.0,313.1499938964844,22214.30078125,22320.0,0.0,0.0,0.4040546715259552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9853569865226746,0.985367476940155,-1.0536469744693022e-05,0.0,0.0004100641235709,0.0,0.0,128.86358642578125,0.0,0.0,0.0,0.5761675238609314,4.0,0.0,1.0
468420,293.236328125,297.1499938964844,293.1499938964844,0.1026262938976287,-2339.670166015625,304.15655517578125,0.6593451499938965,0.1608263552188873,0.1479148119688034,293.3050537109375,297.1499938964844,293.1499938964844,0.0150882713496685,-795.4475708007812,304.1039428710937,0.4182717204093933,0.050000000745058,0.0505310483276844,293.2196655273437,297.1499938964844,293.1499938964844,0.3641593754291534,-4982.1103515625,304.1574401855469,0.924262762069702,0.4481031000614166,0.3149491250514984,293.24969482421875,297.1499938964844,293.1499938964844,0.4624488353729248,-8141.8203125,304.143798828125,0.9869731068611144,0.5422531962394714,0.5152256488800049,293.19305419921875,297.1499938964844,293.1499938964844,0.0144595196470618,-3710.068603515625,303.8792419433594,0.4182632267475128,0.050000000745058,0.2396869510412216,291.0647888183594,291.1499938964844,259.9966735839844,258.5814208984375,279.184814453125,293.2566833496094,291.066650390625,1.0,0.3486728370189667,0.7203859686851501,0.7203859686851501,1.0,1.0,-1.5222079753875732,0.6441952586174011,0.8780127167701721,0.2875279486179352,0.0,0.0,0.7317491769790649,94.2957992553711,102.0,14.40345573425293,-18238.904296875,444.4545593261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5151672363281,309.216796875,278.1499938964844,0.0,18000.0,313.1499938964844,22056.546875,22320.0,0.0,0.0,0.4043298363685608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0145564079284668,1.014567255973816,-1.083235656551551e-05,0.0,0.0004103434039279,0.0,0.0,137.5556640625,0.0,0.0,0.0,0.5883058905601501,4.0,0.0,1.0
468480,293.236328125,297.1499938964844,293.1499938964844,0.1026262938976287,-2339.670166015625,304.15655517578125,0.6593451499938965,0.1608263552188873,0.1479148119688034,293.3050537109375,297.1499938964844,293.1499938964844,0.0150882713496685,-795.4475708007812,304.1039428710937,0.4182717204093933,0.050000000745058,0.0505310483276844,293.2196655273437,297.1499938964844,293.1499938964844,0.3641593754291534,-4982.1103515625,304.1574401855469,0.924262762069702,0.4481031000614166,0.3149491250514984,293.24969482421875,297.1499938964844,293.1499938964844,0.4624488353729248,-8141.8203125,304.143798828125,0.9869731068611144,0.5422531962394714,0.5152256488800049,293.19305419921875,297.1499938964844,293.1499938964844,0.0144595196470618,-3710.068603515625,303.8792419433594,0.4182632267475128,0.050000000745058,0.2396869510412216,291.0647888183594,291.1499938964844,259.9966735839844,258.5814208984375,279.184814453125,293.2566833496094,291.066650390625,1.0,0.3486728370189667,0.7203859686851501,0.7203859686851501,1.0,1.0,-1.5222079753875732,0.6441952586174011,0.8780127167701721,0.2875279486179352,0.0,0.0,0.7317491769790649,94.2957992553711,102.0,14.40345573425293,-18238.904296875,444.4545593261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5151672363281,309.216796875,278.1499938964844,0.0,18000.0,313.1499938964844,22056.546875,22320.0,0.0,0.0,0.4043298363685608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0145564079284668,1.014567255973816,-1.083235656551551e-05,0.0,0.0004103434039279,0.0,0.0,137.5556640625,0.0,0.0,0.0,0.5883058905601501,4.0,0.0,1.0
468540,293.2336120605469,297.1499938964844,293.1499938964844,0.1012824550271034,-2314.68310546875,304.1566162109375,0.652988851070404,0.1591939479112625,0.1465463191270828,293.3105773925781,297.1499938964844,293.1499938964844,0.0149064539000391,-791.6741333007812,304.0321350097656,0.4150663316249847,0.050000000745058,0.0506511405110359,293.2201843261719,297.1499938964844,293.1499938964844,0.3618293702602386,-4956.4150390625,304.1588134765625,0.916034698486328,0.446233332157135,0.3137450218200683,293.2530822753906,297.1499938964844,293.1499938964844,0.4587665498256683,-8086.43798828125,304.15185546875,0.9798261523246764,0.5390297174453735,0.5121476650238037,293.1952819824219,297.1499938964844,293.1499938964844,0.0144354505464434,-3707.488525390625,303.8584899902344,0.4150663912296295,0.050000000745058,0.2402672618627548,291.0839233398437,291.1499938964844,260.0333251953125,258.6131286621094,279.186767578125,293.2603454589844,291.08526611328125,1.0,0.3509716391563415,0.7241645455360413,0.7241645455360413,1.0,1.0,-1.5162646770477295,0.6423984169960022,0.8738662600517273,0.286953717470169,0.0,0.0,0.7392049431800842,97.28292846679688,105.0,22.199676513671875,-18196.544921875,448.87115478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32421875,309.1221618652344,278.1499938964844,0.0,18000.0,313.1499938964844,22108.05859375,21240.0,0.0,0.0,0.4051747322082519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0353139638900757,1.035325050354004,-1.1085597179771868e-05,0.0,0.000411200831877,0.0,0.0,144.34693908691406,0.0,0.0,0.0,0.5824450850486755,4.0,0.0,1.0
468600,293.2336120605469,297.1499938964844,293.1499938964844,0.1012824550271034,-2314.68310546875,304.1566162109375,0.652988851070404,0.1591939479112625,0.1465463191270828,293.3105773925781,297.1499938964844,293.1499938964844,0.0149064539000391,-791.6741333007812,304.0321350097656,0.4150663316249847,0.050000000745058,0.0506511405110359,293.2201843261719,297.1499938964844,293.1499938964844,0.3618293702602386,-4956.4150390625,304.1588134765625,0.916034698486328,0.446233332157135,0.3137450218200683,293.2530822753906,297.1499938964844,293.1499938964844,0.4587665498256683,-8086.43798828125,304.15185546875,0.9798261523246764,0.5390297174453735,0.5121476650238037,293.1952819824219,297.1499938964844,293.1499938964844,0.0144354505464434,-3707.488525390625,303.8584899902344,0.4150663912296295,0.050000000745058,0.2402672618627548,291.0839233398437,291.1499938964844,260.0333251953125,258.6131286621094,279.186767578125,293.2603454589844,291.08526611328125,1.0,0.3509716391563415,0.7241645455360413,0.7241645455360413,1.0,1.0,-1.5162646770477295,0.6423984169960022,0.8738662600517273,0.286953717470169,0.0,0.0,0.7392049431800842,97.28292846679688,105.0,22.199676513671875,-18196.544921875,448.87115478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32421875,309.1221618652344,278.1499938964844,0.0,18000.0,313.1499938964844,22108.05859375,21240.0,0.0,0.0,0.4051747322082519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0353139638900757,1.035325050354004,-1.1085597179771868e-05,0.0,0.000411200831877,0.0,0.0,144.34693908691406,0.0,0.0,0.0,0.5824450850486755,4.0,0.0,1.0
468660,293.2307434082031,297.1499938964844,293.1499938964844,0.1002867668867111,-2296.60791015625,304.15606689453125,0.6471260190010071,0.1576540470123291,0.1452575027942657,293.3194274902344,297.1499938964844,293.1499938964844,0.0147470301017165,-789.241455078125,303.9496154785156,0.4121299982070923,0.050000000745058,0.0507718920707702,293.2205505371094,297.1499938964844,293.1499938964844,0.3604859411716461,-4942.29638671875,304.1581726074219,0.9084522128105164,0.4443780779838562,0.3125435411930084,293.25421142578125,297.1499938964844,293.1499938964844,0.4566235840320587,-8055.34912109375,304.1548156738281,0.9727685451507568,0.5361875891685486,0.509536862373352,293.19757080078125,297.1499938964844,293.1499938964844,0.0144532490521669,-3713.664794921875,303.83599853515625,0.4121299982070923,0.050000000745058,0.2408400028944015,291.070556640625,291.1499938964844,260.07000732421875,258.6446228027344,279.1884765625,293.2646484375,291.0717163085937,1.0,0.3532921969890594,0.7280975580215454,0.7280975580215454,1.0,1.0,-1.5109729766845703,0.6409008502960205,0.8700721263885498,0.2865493595600128,0.0,0.0,0.7507919073104858,100.2422866821289,108.0,0.8483867049217224,-18094.640625,453.5386047363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19586181640625,309.0208435058594,278.1499938964844,0.0,18000.0,313.1499938964844,21072.330078125,21240.0,0.0,0.0,0.4060316979885101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0361995697021484,1.0362104177474976,-1.0861783266591374e-05,0.0,0.0004120705707464,0.0,0.0,142.43727111816406,0.0,0.0,0.0,0.594607949256897,4.0,0.0,1.0
468720,293.2307434082031,297.1499938964844,293.1499938964844,0.1002867668867111,-2296.60791015625,304.15606689453125,0.6471260190010071,0.1576540470123291,0.1452575027942657,293.3194274902344,297.1499938964844,293.1499938964844,0.0147470301017165,-789.241455078125,303.9496154785156,0.4121299982070923,0.050000000745058,0.0507718920707702,293.2205505371094,297.1499938964844,293.1499938964844,0.3604859411716461,-4942.29638671875,304.1581726074219,0.9084522128105164,0.4443780779838562,0.3125435411930084,293.25421142578125,297.1499938964844,293.1499938964844,0.4566235840320587,-8055.34912109375,304.1548156738281,0.9727685451507568,0.5361875891685486,0.509536862373352,293.19757080078125,297.1499938964844,293.1499938964844,0.0144532490521669,-3713.664794921875,303.83599853515625,0.4121299982070923,0.050000000745058,0.2408400028944015,291.070556640625,291.1499938964844,260.07000732421875,258.6446228027344,279.1884765625,293.2646484375,291.0717163085937,1.0,0.3532921969890594,0.7280975580215454,0.7280975580215454,1.0,1.0,-1.5109729766845703,0.6409008502960205,0.8700721263885498,0.2865493595600128,0.0,0.0,0.7507919073104858,100.2422866821289,108.0,0.8483867049217224,-18094.640625,453.5386047363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19586181640625,309.0208435058594,278.1499938964844,0.0,18000.0,313.1499938964844,21072.330078125,21240.0,0.0,0.0,0.4060316979885101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0361995697021484,1.0362104177474976,-1.0861783266591374e-05,0.0,0.0004120705707464,0.0,0.0,142.43727111816406,0.0,0.0,0.0,0.594607949256897,4.0,0.0,1.0
468780,293.2278137207031,297.1499938964844,293.1499938964844,0.099060870707035,-2273.6298828125,304.1560974121094,0.6416699290275574,0.1562045365571975,0.1440509408712387,293.3302001953125,297.1499938964844,293.1499938964844,0.0145177952945232,-784.169677734375,303.8599548339844,0.4093738198280334,0.050000000745058,0.0508926883339881,293.2209167480469,297.1499938964844,293.1499938964844,0.3580512106418609,-4915.3876953125,304.15948486328125,0.901563823223114,0.4425146579742431,0.311343789100647,293.2546081542969,297.1499938964844,293.1499938964844,0.4531855881214142,-8005.4248046875,304.1589050292969,0.965625822544098,0.5334679484367371,0.5070903301239014,293.1999206542969,297.1499938964844,293.1499938964844,0.0144180953502655,-3709.374267578125,303.8135070800781,0.4093738198280334,0.050000000745058,0.2414129972457885,291.0926513671875,291.1499938964844,260.1066589355469,258.67596435546875,279.1903076171875,293.2699584960937,291.0945129394531,1.0,0.355629950761795,0.7322198152542114,0.7322198152542114,1.0,1.0,-1.5059800148010254,0.6395472288131714,0.866432785987854,0.2862301468849182,0.0,0.0,0.7570313811302185,103.20905303955078,111.0,22.986047744750977,-18087.447265625,458.3539123535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08984375,308.9889831542969,278.1499938964844,0.0,18000.0,313.1499938964844,21068.146484375,21240.0,0.0,0.0,0.4071286618709564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0544105768203735,1.0544215440750122,-1.107700154534541e-05,0.0,0.000413183850469,0.0,0.0,148.4558868408203,0.0,0.0,0.0,0.6024842858314514,4.0,0.0,1.0
