time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
468840,293.2278137207031,297.1499938964844,293.1499938964844,0.099060870707035,-2273.6298828125,304.1560974121094,0.6416699290275574,0.1562045365571975,0.1440509408712387,293.3302001953125,297.1499938964844,293.1499938964844,0.0145177952945232,-784.169677734375,303.8599548339844,0.4093738198280334,0.050000000745058,0.0508926883339881,293.2209167480469,297.1499938964844,293.1499938964844,0.3580512106418609,-4915.3876953125,304.15948486328125,0.901563823223114,0.4425146579742431,0.311343789100647,293.2546081542969,297.1499938964844,293.1499938964844,0.4531855881214142,-8005.4248046875,304.1589050292969,0.965625822544098,0.5334679484367371,0.5070903301239014,293.1999206542969,297.1499938964844,293.1499938964844,0.0144180953502655,-3709.374267578125,303.8135070800781,0.4093738198280334,0.050000000745058,0.2414129972457885,291.0926513671875,291.1499938964844,260.1066589355469,258.67596435546875,279.1903076171875,293.2699584960937,291.0945129394531,1.0,0.355629950761795,0.7322198152542114,0.7322198152542114,1.0,1.0,-1.5059800148010254,0.6395472288131714,0.866432785987854,0.2862301468849182,0.0,0.0,0.7570313811302185,103.20905303955078,111.0,22.986047744750977,-18087.447265625,458.3539123535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08984375,308.9889831542969,278.1499938964844,0.0,18000.0,313.1499938964844,21068.146484375,21240.0,0.0,0.0,0.4071286618709564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0544105768203735,1.0544215440750122,-1.107700154534541e-05,0.0,0.000413183850469,0.0,0.0,148.4558868408203,0.0,0.0,0.0,0.6024842858314514,4.0,0.0,1.0
468900,293.226318359375,297.1499938964844,293.1499938964844,0.0984768271446228,-2262.66650390625,304.1560363769531,0.6390773057937622,0.1555139124393463,0.1434781998395919,293.3360290527344,297.1499938964844,293.1499938964844,0.0143988840281963,-781.4940185546875,303.81280517578125,0.4080491960048675,0.050000000745058,0.050953272730112,293.2211303710937,297.1499938964844,293.1499938964844,0.3568257093429565,-4901.888671875,304.1600036621094,0.8982865214347839,0.4415781199932098,0.310739666223526,293.25469970703125,297.1499938964844,293.1499938964844,0.4514580965042114,-7980.61767578125,304.1604309082031,0.9620073437690736,0.5321270227432251,0.5058883428573608,293.2011108398437,297.1499938964844,293.1499938964844,0.0143997306004166,-3707.16015625,303.8019104003906,0.4080491960048675,0.050000000745058,0.2417003810405731,291.103759765625,291.1499938964844,260.125,258.6915588378906,279.1913146972656,293.2730407714844,291.1054992675781,1.0,0.3568024635314941,0.7343607544898987,0.7343607544898987,1.0,1.0,-1.5035418272018433,0.6389009356498718,0.8646408915519714,0.2860894799232483,0.0,0.0,0.758993923664093,104.6983871459961,111.0,26.51896095275879,-18075.568359375,460.7955017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0469055175781,308.9731750488281,278.1499938964844,0.0,18000.0,313.1499938964844,21099.90625,20160.0,0.0,0.0,0.4077229499816894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0606815814971924,1.0606926679611206,-1.1159492714796215e-05,0.0,0.0004137869691476,0.0,0.0,150.6430206298828,0.0,0.0,0.0,0.5902889370918274,4.0,0.0,1.0
468960,293.22479248046875,297.1499938964844,293.1499938964844,0.0980766341090202,-2255.44384765625,304.1556701660156,0.6365694999694824,0.1548466682434082,0.1429260373115539,293.34197998046875,297.1499938964844,293.1499938964844,0.0143048800528049,-779.9181518554688,303.7637634277344,0.4067557752132416,0.050000000745058,0.0510139428079128,293.2212829589844,297.1499938964844,293.1499938964844,0.3561982214450836,-4895.44873046875,304.1593017578125,0.8950616121292114,0.4406448602676391,0.3101352453231811,293.2546691894531,297.1499938964844,293.1499938964844,0.4504754543304443,-7967.21337890625,304.1602783203125,0.9583664536476136,0.5308027267456055,0.5046980977058411,293.2023010253906,297.1499938964844,293.1499938964844,0.0144081655889749,-3710.5078125,303.78955078125,0.4067557752132416,0.050000000745058,0.2419881820678711,291.0967712402344,291.1499938964844,260.1433410644531,258.7071228027344,279.1923522949219,293.2763366699219,291.09429931640625,1.0,0.3579764366149902,0.7365565299987793,0.7365565299987793,1.0,1.0,-1.5011427402496338,0.6382749080657959,0.8628678917884827,0.2859611213207245,0.0,0.0,0.7630193829536438,106.19071197509766,114.0,-4.098762512207031,-17977.048828125,463.2575073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0252380371094,308.9153747558594,278.1499938964844,0.0,18000.0,313.1499938964844,20274.646484375,20160.0,0.0,0.0,0.4081708788871765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0455468893051147,1.045557737350464,-1.0791869499371389e-05,0.0,0.0004142415418755,0.0,0.0,143.7986602783203,0.0,0.0,0.0,0.5957120060920715,4.0,0.0,1.0
469020,293.2216186523437,297.1499938964844,293.1499938964844,0.0971061214804649,-2237.32568359375,304.1554260253906,0.6318027377128601,0.1535950303077697,0.1418914198875427,293.35418701171875,297.1499938964844,293.1499938964844,0.0140735078603029,-774.87939453125,303.6628112792969,0.4042525291442871,0.050000000745058,0.0511352829635143,293.2215576171875,297.1499938964844,293.1499938964844,0.3541346490383148,-4872.88134765625,304.1596984863281,0.8887901306152344,0.4387872219085693,0.3089363574981689,293.2543640136719,297.1499938964844,293.1499938964844,0.4475249052047729,-7925.3701171875,304.161865234375,0.9510751962661744,0.5282155871391296,0.502378523349762,293.2047424316406,297.1499938964844,293.1499938964844,0.0143850557506084,-3709.113037109375,303.7648010253906,0.4042525291442871,0.050000000745058,0.2425637692213058,291.1048889160156,291.1499938964844,260.17999267578125,258.7381591796875,279.19451904296875,293.2836303710937,291.10699462890625,1.0,0.3603285551071167,0.7411167621612549,0.7411167621612549,1.0,1.0,-1.4965132474899292,0.6371056437492371,0.8594076633453369,0.2857533693313598,0.0,0.0,0.7691121697425842,109.17869567871094,117.0,18.14251708984375,-17985.197265625,468.2579040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0013732910156,308.93585205078125,278.1499938964844,0.0,18000.0,313.1499938964844,20057.3203125,20160.0,0.0,0.0,0.4089593887329101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0574642419815063,1.057475209236145,-1.088501994672697e-05,0.0,0.0004150417807977,0.0,0.0,147.29336547851562,0.0,0.0,0.0,0.6005301475524902,4.0,0.0,1.0
469080,293.2216186523437,297.1499938964844,293.1499938964844,0.0971061214804649,-2237.32568359375,304.1554260253906,0.6318027377128601,0.1535950303077697,0.1418914198875427,293.35418701171875,297.1499938964844,293.1499938964844,0.0140735078603029,-774.87939453125,303.6628112792969,0.4042525291442871,0.050000000745058,0.0511352829635143,293.2215576171875,297.1499938964844,293.1499938964844,0.3541346490383148,-4872.88134765625,304.1596984863281,0.8887901306152344,0.4387872219085693,0.3089363574981689,293.2543640136719,297.1499938964844,293.1499938964844,0.4475249052047729,-7925.3701171875,304.161865234375,0.9510751962661744,0.5282155871391296,0.502378523349762,293.2047424316406,297.1499938964844,293.1499938964844,0.0143850557506084,-3709.113037109375,303.7648010253906,0.4042525291442871,0.050000000745058,0.2425637692213058,291.1048889160156,291.1499938964844,260.17999267578125,258.7381591796875,279.19451904296875,293.2836303710937,291.10699462890625,1.0,0.3603285551071167,0.7411167621612549,0.7411167621612549,1.0,1.0,-1.4965132474899292,0.6371056437492371,0.8594076633453369,0.2857533693313598,0.0,0.0,0.7691121697425842,109.17869567871094,117.0,18.14251708984375,-17985.197265625,468.2579040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0013732910156,308.93585205078125,278.1499938964844,0.0,18000.0,313.1499938964844,20057.3203125,20160.0,0.0,0.0,0.4089593887329101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0574642419815063,1.057475209236145,-1.088501994672697e-05,0.0,0.0004150417807977,0.0,0.0,147.29336547851562,0.0,0.0,0.0,0.6005301475524902,4.0,0.0,1.0
469140,293.2182922363281,297.1499938964844,293.1499938964844,0.0961045399308204,-2218.38427734375,304.1552734375,0.6273313760757446,0.1524525284767151,0.1409589499235153,293.3664855957031,297.1499938964844,293.1499938964844,0.0138172749429941,-768.689453125,303.55841064453125,0.4018309116363525,0.050000000745058,0.0512568429112434,293.2218322753906,297.1499938964844,293.1499938964844,0.3516091108322143,-4844.9814453125,304.1606750488281,0.8827230334281921,0.4369132220745086,0.3077283501625061,293.2539367675781,297.1499938964844,293.1499938964844,0.4440177977085113,-7875.49365234375,304.1637268066406,0.9437786936759948,0.5256547927856445,0.5000934600830078,293.207275390625,297.1499938964844,293.1499938964844,0.0143382437527179,-3703.1962890625,303.73956298828125,0.4018309116363525,0.050000000745058,0.2431403994560241,291.1297607421875,291.1499938964844,260.2166748046875,258.7690734863281,279.1963195800781,293.2904357910156,291.13165283203125,1.0,0.3626824021339416,0.7458486557006836,0.7458486557006836,1.0,1.0,-1.492038607597351,0.636001706123352,0.8560368418693542,0.285580962896347,0.0,0.0,0.7701089382171631,112.17540740966795,120.0,29.12602996826172,-17972.7265625,473.3324890136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9908752441406,308.9504089355469,278.1499938964844,0.0,18000.0,313.1499938964844,20111.14453125,19080.0,0.0,0.0,0.4096856117248535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0631914138793943,1.0632023811340332,-1.0966150512103924e-05,0.0,0.0004157788062002,0.0,0.0,149.34207153320312,0.0,0.0,0.0,0.5880765914916992,4.0,0.0,1.0
469200,293.2182922363281,297.1499938964844,293.1499938964844,0.0961045399308204,-2218.38427734375,304.1552734375,0.6273313760757446,0.1524525284767151,0.1409589499235153,293.3664855957031,297.1499938964844,293.1499938964844,0.0138172749429941,-768.689453125,303.55841064453125,0.4018309116363525,0.050000000745058,0.0512568429112434,293.2218322753906,297.1499938964844,293.1499938964844,0.3516091108322143,-4844.9814453125,304.1606750488281,0.8827230334281921,0.4369132220745086,0.3077283501625061,293.2539367675781,297.1499938964844,293.1499938964844,0.4440177977085113,-7875.49365234375,304.1637268066406,0.9437786936759948,0.5256547927856445,0.5000934600830078,293.207275390625,297.1499938964844,293.1499938964844,0.0143382437527179,-3703.1962890625,303.73956298828125,0.4018309116363525,0.050000000745058,0.2431403994560241,291.1297607421875,291.1499938964844,260.2166748046875,258.7690734863281,279.1963195800781,293.2904357910156,291.13165283203125,1.0,0.3626824021339416,0.7458486557006836,0.7458486557006836,1.0,1.0,-1.492038607597351,0.636001706123352,0.8560368418693542,0.285580962896347,0.0,0.0,0.7701089382171631,112.17540740966795,120.0,29.12602996826172,-17972.7265625,473.3324890136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9908752441406,308.9504089355469,278.1499938964844,0.0,18000.0,313.1499938964844,20111.14453125,19080.0,0.0,0.0,0.4096856117248535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0631914138793943,1.0632023811340332,-1.0966150512103924e-05,0.0,0.0004157788062002,0.0,0.0,149.34207153320312,0.0,0.0,0.0,0.5880765914916992,4.0,0.0,1.0
469260,293.2149963378906,297.1499938964844,293.1499938964844,0.0954640954732894,-2206.7294921875,304.15460205078125,0.6230719089508057,0.1513938456773758,0.1401059329509735,293.378662109375,297.1499938964844,293.1499938964844,0.0136034879833459,-764.361083984375,303.4486389160156,0.3994637429714203,0.050000000745058,0.0513785406947135,293.2220458984375,297.1499938964844,293.1499938964844,0.3501583337783813,-4829.716796875,304.1595764160156,0.8768723607063293,0.4350517094135284,0.306522935628891,293.2533569335937,297.1499938964844,293.1499938964844,0.4418651461601257,-7846.20068359375,304.16278076171875,0.9365444779396056,0.523141086101532,0.4978445768356323,293.2098693847656,297.1499938964844,293.1499938964844,0.0143379485234618,-3707.108154296875,303.7120361328125,0.3994637429714203,0.050000000745058,0.2437176704406738,291.119140625,291.1499938964844,260.2533264160156,258.7998962402344,279.1980285644531,293.2968139648437,291.12017822265625,1.0,0.3650344312191009,0.7507369518280029,0.7507369518280029,1.0,1.0,-1.4877066612243652,0.6349513530731201,0.8527553677558899,0.28543421626091,0.0,0.0,0.7749238610267639,115.17850494384766,123.0,3.333290100097656,-17876.068359375,478.46966552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0279541015625,308.9375,278.1499938964844,0.0,18000.0,313.1499938964844,19107.3984375,19080.0,0.0,0.0,0.4098861217498779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.044566988945007,1.0445774793624878,-1.0516268957871944e-05,0.0,0.0004159823001828,0.0,0.0,140.9766387939453,0.0,0.0,0.0,0.5915733575820923,4.0,0.0,1.0
469320,293.2149963378906,297.1499938964844,293.1499938964844,0.0954640954732894,-2206.7294921875,304.15460205078125,0.6230719089508057,0.1513938456773758,0.1401059329509735,293.378662109375,297.1499938964844,293.1499938964844,0.0136034879833459,-764.361083984375,303.4486389160156,0.3994637429714203,0.050000000745058,0.0513785406947135,293.2220458984375,297.1499938964844,293.1499938964844,0.3501583337783813,-4829.716796875,304.1595764160156,0.8768723607063293,0.4350517094135284,0.306522935628891,293.2533569335937,297.1499938964844,293.1499938964844,0.4418651461601257,-7846.20068359375,304.16278076171875,0.9365444779396056,0.523141086101532,0.4978445768356323,293.2098693847656,297.1499938964844,293.1499938964844,0.0143379485234618,-3707.108154296875,303.7120361328125,0.3994637429714203,0.050000000745058,0.2437176704406738,291.119140625,291.1499938964844,260.2533264160156,258.7998962402344,279.1980285644531,293.2968139648437,291.12017822265625,1.0,0.3650344312191009,0.7507369518280029,0.7507369518280029,1.0,1.0,-1.4877066612243652,0.6349513530731201,0.8527553677558899,0.28543421626091,0.0,0.0,0.7749238610267639,115.17850494384766,123.0,3.333290100097656,-17876.068359375,478.46966552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0279541015625,308.9375,278.1499938964844,0.0,18000.0,313.1499938964844,19107.3984375,19080.0,0.0,0.0,0.4098861217498779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.044566988945007,1.0445774793624878,-1.0516268957871944e-05,0.0,0.0004159823001828,0.0,0.0,140.9766387939453,0.0,0.0,0.0,0.5915733575820923,4.0,0.0,1.0
469380,293.2117614746094,297.1499938964844,293.1499938964844,0.0946142897009849,-2190.613037109375,304.15447998046875,0.6189478635787964,0.1504010707139969,0.1393179297447204,293.3905334472656,297.1499938964844,293.1499938964844,0.0133456652984023,-757.8583374023438,303.3373718261719,0.397123247385025,0.050000000745058,0.0515003874897956,293.2222595214844,297.1499938964844,293.1499938964844,0.3477447032928467,-4803.0166015625,304.160400390625,0.8712345957756042,0.4331861436367035,0.3053214251995086,293.25274658203125,297.1499938964844,293.1499938964844,0.4385327696800232,-7798.9296875,304.1640625,0.9294365048408508,0.5206483006477356,0.4956279695034027,293.2125244140625,297.1499938964844,293.1499938964844,0.0142896240577101,-3701.351806640625,303.68475341796875,0.397123247385025,0.050000000745058,0.2442956715822219,291.14068603515625,291.1499938964844,260.2900085449219,258.83062744140625,279.1998291015625,293.30328369140625,291.142578125,1.0,0.367382138967514,0.7558099031448364,0.7558099031448364,1.0,1.0,-1.4834973812103271,0.6339484453201294,0.8495489358901978,0.2853125929832458,0.0,0.0,0.7748180031776428,118.18802642822266,126.0,23.54154396057129,-17876.521484375,483.6588134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0691223144531,308.9870910644531,278.1499938964844,0.0,18000.0,313.1499938964844,19076.69921875,19080.0,0.0,0.0,0.4098799526691437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0466846227645874,1.046695113182068,-1.0534469765843824e-05,0.0,0.0004159760428592,0.0,0.0,141.603515625,0.0,0.0,0.0,0.5922943353652954,4.0,0.0,1.0
469440,293.2117614746094,297.1499938964844,293.1499938964844,0.0946142897009849,-2190.613037109375,304.15447998046875,0.6189478635787964,0.1504010707139969,0.1393179297447204,293.3905334472656,297.1499938964844,293.1499938964844,0.0133456652984023,-757.8583374023438,303.3373718261719,0.397123247385025,0.050000000745058,0.0515003874897956,293.2222595214844,297.1499938964844,293.1499938964844,0.3477447032928467,-4803.0166015625,304.160400390625,0.8712345957756042,0.4331861436367035,0.3053214251995086,293.25274658203125,297.1499938964844,293.1499938964844,0.4385327696800232,-7798.9296875,304.1640625,0.9294365048408508,0.5206483006477356,0.4956279695034027,293.2125244140625,297.1499938964844,293.1499938964844,0.0142896240577101,-3701.351806640625,303.68475341796875,0.397123247385025,0.050000000745058,0.2442956715822219,291.14068603515625,291.1499938964844,260.2900085449219,258.83062744140625,279.1998291015625,293.30328369140625,291.142578125,1.0,0.367382138967514,0.7558099031448364,0.7558099031448364,1.0,1.0,-1.4834973812103271,0.6339484453201294,0.8495489358901978,0.2853125929832458,0.0,0.0,0.7748180031776428,118.18802642822266,126.0,23.54154396057129,-17876.521484375,483.6588134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0691223144531,308.9870910644531,278.1499938964844,0.0,18000.0,313.1499938964844,19076.69921875,19080.0,0.0,0.0,0.4098799526691437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0466846227645874,1.046695113182068,-1.0534469765843824e-05,0.0,0.0004159760428592,0.0,0.0,141.603515625,0.0,0.0,0.0,0.5922943353652954,4.0,0.0,1.0
469500,293.2102355957031,297.1499938964844,293.1499938964844,0.0942039117217063,-2182.82421875,304.1544189453125,0.6169037222862244,0.1499193608760833,0.1389392763376236,293.3963623046875,297.1499938964844,293.1499938964844,0.0132169378921389,-754.5391845703125,303.2806701660156,0.3959533870220184,0.050000000745058,0.0515614412724971,293.22235107421875,297.1499938964844,293.1499938964844,0.3465323448181152,-4789.62744140625,304.16070556640625,0.8684868216514587,0.4322496354579925,0.3047172725200653,293.25244140625,297.1499938964844,293.1499938964844,0.436863362789154,-7775.31494140625,304.16455078125,0.925942063331604,0.5194052457809448,0.4945217967033386,293.2138366699219,297.1499938964844,293.1499938964844,0.0142647083848714,-3698.38818359375,303.6707763671875,0.3959533870220184,0.050000000745058,0.2445852756500244,291.15167236328125,291.1499938964844,260.3083190917969,258.845947265625,279.20074462890625,293.3064270019531,291.15338134765625,1.0,0.3685527145862579,0.758415162563324,0.758415162563324,1.0,1.0,-1.4814105033874512,0.6334509253501892,0.8479596376419067,0.2852530479431152,0.0,0.0,0.7735962271690369,119.6964874267578,126.0,26.334348678588867,-17866.642578125,486.26019287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0904846191406,309.0059509277344,278.1499938964844,0.0,18000.0,313.1499938964844,19102.580078125,18000.0,0.0,0.0,0.4098065793514251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0454293489456177,1.0454399585723877,-1.0525412108108869e-05,0.0,0.0004159015661571,0.0,0.0,141.2481231689453,0.0,0.0,0.0,0.576734721660614,4.0,0.0,1.0
469560,293.208740234375,297.1499938964844,293.1499938964844,0.0939753726124763,-2178.783203125,304.1540222167969,0.6148613095283508,0.1494495272636413,0.1385698765516281,293.4020690917969,297.1499938964844,293.1499938964844,0.0131122898310422,-752.3963623046875,303.221923828125,0.3947808742523193,0.050000000745058,0.0516225174069404,293.2224426269531,297.1499938964844,293.1499938964844,0.3459573984146118,-4783.79833984375,304.1597900390625,0.8657901287078857,0.4313172399997711,0.3041132986545563,293.2521057128906,297.1499938964844,293.1499938964844,0.4359895288944244,-7763.84716796875,304.1634521484375,0.9225055575370787,0.5181720852851868,0.4934205114841461,293.21514892578125,297.1499938964844,293.1499938964844,0.0142682418227195,-3701.464599609375,303.6558532714844,0.3947808742523193,0.050000000745058,0.2448749989271164,291.1430358886719,291.1499938964844,260.32666015625,258.8612670898437,279.2016906738281,293.30963134765625,291.13995361328125,1.0,0.3697208762168884,0.7610710263252258,0.7610710263252258,1.0,1.0,-1.4793410301208496,0.6329590678215027,0.8463819026947021,0.2851961255073547,0.0,0.0,0.7746797800064087,121.2058563232422,129.0,-8.136362075805664,-17760.708984375,488.8653564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1274719238281,308.97320556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18291.23828125,18000.0,0.0,0.0,0.4095213711261749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.021692991256714,1.021703004837036,-1.0063340596389024e-05,0.0,0.0004156121285632,0.0,0.0,131.94065856933594,0.0,0.0,0.0,0.5781925916671753,4.0,0.0,1.0
469620,293.2058410644531,297.1499938964844,293.1499938964844,0.09335408359766,-2167.195556640625,304.1537475585937,0.61076819896698,0.1485511660575866,0.1378669440746307,293.4132080078125,297.1499938964844,293.1499938964844,0.012876758351922,-746.609130859375,303.1036071777344,0.3924198746681213,0.050000000745058,0.0517445057630538,293.2225036621094,297.1499938964844,293.1499938964844,0.3441294431686401,-4763.8818359375,304.1596374511719,0.8605653047561646,0.4294664263725281,0.3029181063175201,293.2513427734375,297.1499938964844,293.1499938964844,0.4334197342395782,-7727.96337890625,304.1633605957031,0.9158710837364196,0.5157384872436523,0.4912536740303039,293.2177124023437,297.1499938964844,293.1499938964844,0.0142418658360838,-3700.58984375,303.6261291503906,0.3924198746681213,0.050000000745058,0.245453655719757,291.1439208984375,291.1499938964844,260.36334228515625,258.891845703125,279.20367431640625,293.3160400390625,291.1455078125,1.0,0.372051328420639,0.7665379047393799,0.7665379047393799,1.0,1.0,-1.4753022193908691,0.6320132613182068,0.8432888984680176,0.2851022779941559,0.0,0.0,0.7760671973228455,124.2226333618164,132.0,10.21318244934082,-17763.080078125,494.1037292480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.203125,309.0415344238281,278.1499938964844,0.0,18000.0,313.1499938964844,18034.435546875,18000.0,0.0,0.0,0.4086978435516357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0201348066329956,1.0201447010040283,-9.987201337935405e-06,0.0,0.0004147763538639,0.0,0.0,130.91746520996094,0.0,0.0,0.0,0.5769519209861755,4.0,0.0,1.0
469680,293.2058410644531,297.1499938964844,293.1499938964844,0.09335408359766,-2167.195556640625,304.1537475585937,0.61076819896698,0.1485511660575866,0.1378669440746307,293.4132080078125,297.1499938964844,293.1499938964844,0.012876758351922,-746.609130859375,303.1036071777344,0.3924198746681213,0.050000000745058,0.0517445057630538,293.2225036621094,297.1499938964844,293.1499938964844,0.3441294431686401,-4763.8818359375,304.1596374511719,0.8605653047561646,0.4294664263725281,0.3029181063175201,293.2513427734375,297.1499938964844,293.1499938964844,0.4334197342395782,-7727.96337890625,304.1633605957031,0.9158710837364196,0.5157384872436523,0.4912536740303039,293.2177124023437,297.1499938964844,293.1499938964844,0.0142418658360838,-3700.58984375,303.6261291503906,0.3924198746681213,0.050000000745058,0.245453655719757,291.1439208984375,291.1499938964844,260.36334228515625,258.891845703125,279.20367431640625,293.3160400390625,291.1455078125,1.0,0.372051328420639,0.7665379047393799,0.7665379047393799,1.0,1.0,-1.4753022193908691,0.6320132613182068,0.8432888984680176,0.2851022779941559,0.0,0.0,0.7760671973228455,124.2226333618164,132.0,10.21318244934082,-17763.080078125,494.1037292480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.203125,309.0415344238281,278.1499938964844,0.0,18000.0,313.1499938964844,18034.435546875,18000.0,0.0,0.0,0.4086978435516357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0201348066329956,1.0201447010040283,-9.987201337935405e-06,0.0,0.0004147763538639,0.0,0.0,130.91746520996094,0.0,0.0,0.0,0.5769519209861755,4.0,0.0,1.0
469740,293.2030029296875,297.1499938964844,293.1499938964844,0.0926501974463462,-2153.8193359375,304.1536560058594,0.6067140698432922,0.1477076709270477,0.1372129768133163,293.42388916015625,297.1499938964844,293.1499938964844,0.0126230055466294,-739.7064819335938,302.9843139648437,0.3900130093097687,0.050000000745058,0.051866564899683,293.2226257324219,297.1499938964844,293.1499938964844,0.3418311178684234,-4738.4423828125,304.1602478027344,0.8555274605751038,0.4276044070720672,0.3017176985740661,293.25067138671875,297.1499938964844,293.1499938964844,0.430278331041336,-7683.46484375,304.16412353515625,0.9095848202705384,0.5133078098297119,0.4890948235988617,293.2202453613281,297.1499938964844,293.1499938964844,0.0141913797706365,-3694.93115234375,303.596435546875,0.3900130093097687,0.050000000745058,0.246032640337944,291.1626892089844,291.1499938964844,260.3999938964844,258.92242431640625,279.20587158203125,293.3226318359375,291.1640625,1.0,0.374372124671936,0.7722343802452087,0.7722343802452087,1.0,1.0,-1.4713258743286133,0.6310865879058838,0.8402393460273743,0.2850188612937927,0.0,0.0,0.7730816602706909,127.24254608154295,135.0,20.577173233032227,-17745.3046875,499.3532409667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2645874023437,309.0898132324219,278.1499938964844,0.0,18000.0,313.1499938964844,18055.63671875,18000.0,0.0,0.0,0.4077437222003937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0158438682556152,1.015853762626648,-9.942393262463156e-06,0.0,0.0004138080694247,0.0,0.0,129.6317901611328,0.0,0.0,0.0,0.5749738216400146,4.0,0.0,1.0
469800,293.2030029296875,297.1499938964844,293.1499938964844,0.0926501974463462,-2153.8193359375,304.1536560058594,0.6067140698432922,0.1477076709270477,0.1372129768133163,293.42388916015625,297.1499938964844,293.1499938964844,0.0126230055466294,-739.7064819335938,302.9843139648437,0.3900130093097687,0.050000000745058,0.051866564899683,293.2226257324219,297.1499938964844,293.1499938964844,0.3418311178684234,-4738.4423828125,304.1602478027344,0.8555274605751038,0.4276044070720672,0.3017176985740661,293.25067138671875,297.1499938964844,293.1499938964844,0.430278331041336,-7683.46484375,304.16412353515625,0.9095848202705384,0.5133078098297119,0.4890948235988617,293.2202453613281,297.1499938964844,293.1499938964844,0.0141913797706365,-3694.93115234375,303.596435546875,0.3900130093097687,0.050000000745058,0.246032640337944,291.1626892089844,291.1499938964844,260.3999938964844,258.92242431640625,279.20587158203125,293.3226318359375,291.1640625,1.0,0.374372124671936,0.7722343802452087,0.7722343802452087,1.0,1.0,-1.4713258743286133,0.6310865879058838,0.8402393460273743,0.2850188612937927,0.0,0.0,0.7730816602706909,127.24254608154295,135.0,20.577173233032227,-17745.3046875,499.3532409667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2645874023437,309.0898132324219,278.1499938964844,0.0,18000.0,313.1499938964844,18055.63671875,18000.0,0.0,0.0,0.4077437222003937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0158438682556152,1.015853762626648,-9.942393262463156e-06,0.0,0.0004138080694247,0.0,0.0,129.6317901611328,0.0,0.0,0.0,0.5749738216400146,4.0,0.0,1.0
469860,293.20025634765625,297.1499938964844,293.1499938964844,0.0920319929718971,-2142.128662109375,304.1534729003906,0.6027703285217285,0.1469220668077469,0.1366102844476699,293.43414306640625,297.1499938964844,293.1499938964844,0.0123765133321285,-732.9306030273438,302.8623962402344,0.387563019990921,0.050000000745058,0.0519885756075382,293.22271728515625,297.1499938964844,293.1499938964844,0.3396826088428497,-4714.79833984375,304.160400390625,0.8506748080253601,0.42574542760849,0.3005166947841644,293.25,297.1499938964844,293.1499938964844,0.4273347854614258,-7642.0244140625,304.164306640625,0.9037461876869202,0.5108955502510071,0.4869489967823028,293.22271728515625,297.1499938964844,293.1499938964844,0.0141461072489619,-3690.5107421875,303.5658874511719,0.387563019990921,0.050000000745058,0.2466114163398742,291.17633056640625,291.1499938964844,260.4366760253906,258.95294189453125,279.2082214355469,293.3292541503906,291.1771850585937,1.0,0.3766827583312988,0.7781735062599182,0.7781735062599182,1.0,1.0,-1.46742582321167,0.6301841735839844,0.8372416496276855,0.2849484384059906,0.0,0.0,0.768578052520752,130.2629852294922,138.0,17.901182174682617,-17706.4140625,504.6159362792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3194580078125,309.12066650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18090.951171875,18000.0,0.0,0.0,0.4066239297389984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0077894926071167,1.0077993869781494,-9.857838449534029e-06,0.0,0.0004126715939491,0.0,0.0,127.23484802246094,0.0,0.0,0.0,0.5713824033737183,4.0,0.0,1.0
469920,293.20025634765625,297.1499938964844,293.1499938964844,0.0920319929718971,-2142.128662109375,304.1534729003906,0.6027703285217285,0.1469220668077469,0.1366102844476699,293.43414306640625,297.1499938964844,293.1499938964844,0.0123765133321285,-732.9306030273438,302.8623962402344,0.387563019990921,0.050000000745058,0.0519885756075382,293.22271728515625,297.1499938964844,293.1499938964844,0.3396826088428497,-4714.79833984375,304.160400390625,0.8506748080253601,0.42574542760849,0.3005166947841644,293.25,297.1499938964844,293.1499938964844,0.4273347854614258,-7642.0244140625,304.164306640625,0.9037461876869202,0.5108955502510071,0.4869489967823028,293.22271728515625,297.1499938964844,293.1499938964844,0.0141461072489619,-3690.5107421875,303.5658874511719,0.387563019990921,0.050000000745058,0.2466114163398742,291.17633056640625,291.1499938964844,260.4366760253906,258.95294189453125,279.2082214355469,293.3292541503906,291.1771850585937,1.0,0.3766827583312988,0.7781735062599182,0.7781735062599182,1.0,1.0,-1.46742582321167,0.6301841735839844,0.8372416496276855,0.2849484384059906,0.0,0.0,0.768578052520752,130.2629852294922,138.0,17.901182174682617,-17706.4140625,504.6159362792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3194580078125,309.12066650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18090.951171875,18000.0,0.0,0.0,0.4066239297389984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0077894926071167,1.0077993869781494,-9.857838449534029e-06,0.0,0.0004126715939491,0.0,0.0,127.23484802246094,0.0,0.0,0.0,0.5713824033737183,4.0,0.0,1.0
469980,293.19757080078125,297.1499938964844,293.1499938964844,0.0915094017982482,-2132.32177734375,304.1531677246094,0.5989483594894409,0.1461969316005706,0.1360608637332916,293.44384765625,297.1499938964844,293.1499938964844,0.0121385622769594,-726.3533935546875,302.7379455566406,0.3851724863052368,0.050000000745058,0.0521104484796524,293.2227478027344,297.1499938964844,293.1499938964844,0.3377311527729034,-4693.45703125,304.1601867675781,0.8460049629211426,0.4238972961902618,0.2993220686912536,293.249267578125,297.1499938964844,293.1499938964844,0.4246502518653869,-7604.4658203125,304.1640014648437,0.8983094692230225,0.5085105299949646,0.4848270118236542,293.2251281738281,297.1499938964844,293.1499938964844,0.014107528142631,-3687.645751953125,303.5343933105469,0.3851724863052368,0.050000000745058,0.2471895217895507,291.1836242675781,291.1499938964844,260.47332763671875,258.9834899902344,279.2106628417969,293.3358459472656,291.1839599609375,1.0,0.378984123468399,0.7843635678291321,0.7843635678291321,1.0,1.0,-1.4636249542236328,0.6293146014213562,0.8343103528022766,0.2848955392837524,0.0,0.0,0.7635507583618164,133.28201293945312,126.0,10.84074592590332,-17655.9765625,509.9013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3714599609375,309.1419982910156,278.1499938964844,0.0,18000.0,313.1499938964844,18110.8828125,18000.0,0.0,0.0,0.4053210020065307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9976085424423218,0.9976183176040648,-9.74642262008274e-06,0.0,0.0004113492905162,0.0,0.0,124.2020492553711,0.0,0.0,0.0,0.5668448805809021,4.0,0.0,1.0
470040,293.19757080078125,297.1499938964844,293.1499938964844,0.0915094017982482,-2132.32177734375,304.1531677246094,0.5989483594894409,0.1461969316005706,0.1360608637332916,293.44384765625,297.1499938964844,293.1499938964844,0.0121385622769594,-726.3533935546875,302.7379455566406,0.3851724863052368,0.050000000745058,0.0521104484796524,293.2227478027344,297.1499938964844,293.1499938964844,0.3377311527729034,-4693.45703125,304.1601867675781,0.8460049629211426,0.4238972961902618,0.2993220686912536,293.249267578125,297.1499938964844,293.1499938964844,0.4246502518653869,-7604.4658203125,304.1640014648437,0.8983094692230225,0.5085105299949646,0.4848270118236542,293.2251281738281,297.1499938964844,293.1499938964844,0.014107528142631,-3687.645751953125,303.5343933105469,0.3851724863052368,0.050000000745058,0.2471895217895507,291.1836242675781,291.1499938964844,260.47332763671875,258.9834899902344,279.2106628417969,293.3358459472656,291.1839599609375,1.0,0.378984123468399,0.7843635678291321,0.7843635678291321,1.0,1.0,-1.4636249542236328,0.6293146014213562,0.8343103528022766,0.2848955392837524,0.0,0.0,0.7635507583618164,133.28201293945312,126.0,10.84074592590332,-17655.9765625,509.9013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3714599609375,309.1419982910156,278.1499938964844,0.0,18000.0,313.1499938964844,18110.8828125,18000.0,0.0,0.0,0.4053210020065307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9976085424423218,0.9976183176040648,-9.74642262008274e-06,0.0,0.0004113492905162,0.0,0.0,124.2020492553711,0.0,0.0,0.0,0.5668448805809021,4.0,0.0,1.0
470100,293.1961669921875,297.1499938964844,293.1499938964844,0.0912237390875816,-2126.97509765625,304.15313720703125,0.5987629294395447,0.1458694189786911,0.135739266872406,293.4484558105469,297.1499938964844,293.1499938964844,0.011995330452919,-722.0771484375,302.6750793457031,0.385450929403305,0.050000000745058,0.0520960874855518,293.22271728515625,297.1499938964844,293.1499938964844,0.3367424309253692,-4682.62841796875,304.1601257324219,0.8458350300788879,0.4229865372180938,0.298674464225769,293.24884033203125,297.1499938964844,293.1499938964844,0.4233122766017914,-7585.71484375,304.16387939453125,0.8980674743652344,0.507336437702179,0.4837034046649933,293.22625732421875,297.1499938964844,293.1499938964844,0.0140553629025816,-3681.3603515625,303.5185241699219,0.385450929403305,0.050000000745058,0.2471214234828949,291.1854858398437,291.1499938964844,260.4916687011719,258.998779296875,279.2123413085937,293.3390808105469,291.185791015625,1.0,0.3780510723590851,0.7876036167144775,0.7876036167144775,1.0,1.0,-1.4610146284103394,0.6285514831542969,0.8324631452560425,0.2846989333629608,0.0,0.0,0.760995090007782,132.87271118164062,126.0,8.27149486541748,-17623.390625,507.3395080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3969116210937,309.15216064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18115.083984375,18000.0,0.0,0.0,0.4045980870723724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9921939969062804,0.992203652858734,-9.686200428404844e-06,0.0,0.0004106156120542,0.0,0.0,122.59796905517578,0.0,0.0,0.0,0.5644294619560242,4.0,0.0,1.0
470160,293.19464111328125,297.1499938964844,293.1499938964844,0.0909253805875778,-2121.385009765625,304.1531066894531,0.5996973514556885,0.1455841660499572,0.1354053616523742,293.4527893066406,297.1499938964844,293.1499938964844,0.0118371304124593,-717.1273193359375,302.6121520996094,0.386657565832138,0.050000000745058,0.0520343817770481,293.2225341796875,297.1499938964844,293.1499938964844,0.3357159495353699,-4671.3525390625,304.16015625,0.847025990486145,0.4220976233482361,0.2980043888092041,293.2483215332031,297.1499938964844,293.1499938964844,0.4219363033771515,-7566.369140625,304.16387939453125,0.8993849158287048,0.5061852931976318,0.4825510680675506,293.2272644042969,297.1499938964844,293.1499938964844,0.0139814922586083,-3671.68896484375,303.5028381347656,0.386657565832138,0.050000000745058,0.2468287050724029,291.1876525878906,291.1499938964844,260.510009765625,259.0140380859375,279.2141418457031,293.3422241210937,291.1880187988281,1.0,0.3762124478816986,0.7909466028213501,0.7909466028213501,1.0,1.0,-1.458000898361206,0.627605676651001,0.8303952217102051,0.2843945324420929,0.0,0.0,0.7582669854164124,131.2571563720703,114.0,7.295684337615967,-17586.92578125,501.55474853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4228515625,309.1627502441406,278.1499938964844,0.0,18000.0,313.1499938964844,18119.98828125,18000.0,0.0,0.0,0.4038186371326446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9865660667419434,0.9865756630897522,-9.62408012128435e-06,0.0,0.0004098245699424,0.0,0.0,120.94792175292967,0.0,0.0,0.0,0.561915397644043,4.0,0.0,1.0
470220,293.1912536621094,297.1499938964844,293.1499938964844,0.0903515294194221,-2110.637939453125,304.15301513671875,0.6039319038391113,0.1451375484466552,0.1347628086805343,293.4606018066406,297.1499938964844,293.1499938964844,0.0114989755675196,-706.040771484375,302.4864807128906,0.3909504413604736,0.050000000745058,0.0518195517361164,293.221923828125,297.1499938964844,293.1499938964844,0.3336416184902191,-4648.54052734375,304.16021728515625,0.8522986173629761,0.4203832149505615,0.2966411411762237,293.2470703125,297.1499938964844,293.1499938964844,0.4191694855690002,-7527.40966796875,304.1638488769531,0.905322790145874,0.5039501190185547,0.4802184402942657,293.2288818359375,297.1499938964844,293.1499938964844,0.0137956971302628,-3646.22314453125,303.4721069335937,0.3909504413604736,0.050000000745058,0.2458096444606781,291.1918640136719,291.1499938964844,260.5466613769531,259.0446472167969,279.2179260253906,293.3480529785156,291.192138671875,1.0,0.3704091906547546,0.7979287505149841,0.7979287505149841,1.0,1.0,-1.4513119459152222,0.6254069209098816,0.8259049654006958,0.2836142778396606,0.0,0.0,0.7523950934410095,125.70006561279295,102.0,5.913788318634033,-17504.794921875,483.9219970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47686767578125,309.183349609375,278.1499938964844,0.0,18000.0,313.1499938964844,18132.9765625,18000.0,0.0,0.0,0.4020795822143554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9743041396141052,0.9743136167526244,-9.490500815445556e-06,0.0,0.0004080596845597,0.0,0.0,117.41393280029295,0.0,0.0,0.0,0.5564612150192261,4.0,0.0,1.0
470280,293.1912536621094,297.1499938964844,293.1499938964844,0.0903515294194221,-2110.637939453125,304.15301513671875,0.6039319038391113,0.1451375484466552,0.1347628086805343,293.4606018066406,297.1499938964844,293.1499938964844,0.0114989755675196,-706.040771484375,302.4864807128906,0.3909504413604736,0.050000000745058,0.0518195517361164,293.221923828125,297.1499938964844,293.1499938964844,0.3336416184902191,-4648.54052734375,304.16021728515625,0.8522986173629761,0.4203832149505615,0.2966411411762237,293.2470703125,297.1499938964844,293.1499938964844,0.4191694855690002,-7527.40966796875,304.1638488769531,0.905322790145874,0.5039501190185547,0.4802184402942657,293.2288818359375,297.1499938964844,293.1499938964844,0.0137956971302628,-3646.22314453125,303.4721069335937,0.3909504413604736,0.050000000745058,0.2458096444606781,291.1918640136719,291.1499938964844,260.5466613769531,259.0446472167969,279.2179260253906,293.3480529785156,291.192138671875,1.0,0.3704091906547546,0.7979287505149841,0.7979287505149841,1.0,1.0,-1.4513119459152222,0.6254069209098816,0.8259049654006958,0.2836142778396606,0.0,0.0,0.7523950934410095,125.70006561279295,102.0,5.913788318634033,-17504.794921875,483.9219970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47686767578125,309.183349609375,278.1499938964844,0.0,18000.0,313.1499938964844,18132.9765625,18000.0,0.0,0.0,0.4020795822143554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9743041396141052,0.9743136167526244,-9.490500815445556e-06,0.0,0.0004080596845597,0.0,0.0,117.41393280029295,0.0,0.0,0.0,0.5564612150192261,4.0,0.0,1.0
470340,293.18756103515625,297.1499938964844,293.1499938964844,0.0898363441228866,-2101.0107421875,304.1528625488281,0.6106682419776917,0.1448422521352768,0.1341803967952728,293.4671936035156,297.1499938964844,293.1499938964844,0.0111491959542036,-693.9981689453125,302.3614501953125,0.3967430591583252,0.050000000745058,0.0515205711126327,293.22100830078125,297.1499938964844,293.1499938964844,0.3315927982330322,-4626.01025390625,304.16021728515625,0.8608693480491638,0.4187454581260681,0.2952708005905151,293.2455444335937,297.1499938964844,293.1499938964844,0.4164443612098694,-7489.02490234375,304.1637878417969,0.9155367612838744,0.5017982721328735,0.4778817892074585,293.2298889160156,297.1499938964844,293.1499938964844,0.013579430989921,-3615.56103515625,303.4423828125,0.3967430591583252,0.050000000745058,0.2443914115428924,291.1949462890625,291.1499938964844,260.5833435058594,259.0752868652344,279.2217712402344,293.35321044921875,291.19512939453125,1.0,0.3625409007072449,0.8052982687950134,0.8052982687950134,1.0,1.0,-1.4441012144088743,0.622958242893219,0.8211430311203003,0.2826928198337555,0.0,0.0,0.7461857795715332,118.00360107421876,90.0,4.349964618682861,-17414.23046875,460.8883972167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5335998535156,309.2032165527344,278.1499938964844,0.0,18000.0,313.1499938964844,18142.86328125,18000.0,0.0,0.0,0.400091290473938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9609951376914978,0.9610044360160828,-9.34649506234564e-06,0.0,0.0004060417995788,0.0,0.0,113.65642547607422,0.0,0.0,0.0,0.5505637526512146,4.0,0.0,1.0
470400,293.18756103515625,297.1499938964844,293.1499938964844,0.0898363441228866,-2101.0107421875,304.1528625488281,0.6106682419776917,0.1448422521352768,0.1341803967952728,293.4671936035156,297.1499938964844,293.1499938964844,0.0111491959542036,-693.9981689453125,302.3614501953125,0.3967430591583252,0.050000000745058,0.0515205711126327,293.22100830078125,297.1499938964844,293.1499938964844,0.3315927982330322,-4626.01025390625,304.16021728515625,0.8608693480491638,0.4187454581260681,0.2952708005905151,293.2455444335937,297.1499938964844,293.1499938964844,0.4164443612098694,-7489.02490234375,304.1637878417969,0.9155367612838744,0.5017982721328735,0.4778817892074585,293.2298889160156,297.1499938964844,293.1499938964844,0.013579430989921,-3615.56103515625,303.4423828125,0.3967430591583252,0.050000000745058,0.2443914115428924,291.1949462890625,291.1499938964844,260.5833435058594,259.0752868652344,279.2217712402344,293.35321044921875,291.19512939453125,1.0,0.3625409007072449,0.8052982687950134,0.8052982687950134,1.0,1.0,-1.4441012144088743,0.622958242893219,0.8211430311203003,0.2826928198337555,0.0,0.0,0.7461857795715332,118.00360107421876,90.0,4.349964618682861,-17414.23046875,460.8883972167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5335998535156,309.2032165527344,278.1499938964844,0.0,18000.0,313.1499938964844,18142.86328125,18000.0,0.0,0.0,0.400091290473938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9609951376914978,0.9610044360160828,-9.34649506234564e-06,0.0,0.0004060417995788,0.0,0.0,113.65642547607422,0.0,0.0,0.0,0.5505637526512146,4.0,0.0,1.0
470460,293.18365478515625,297.1499938964844,293.1499938964844,0.089393638074398,-2092.763427734375,304.15264892578125,0.6191518902778625,0.1446804404258728,0.133672297000885,293.4725036621094,297.1499938964844,293.1499938964844,0.0108011066913604,-681.5038452148438,302.2374267578125,0.4035755395889282,0.050000000745058,0.0511694103479385,293.21990966796875,297.1499938964844,293.1499938964844,0.3295982480049133,-4604.08837890625,304.16015625,0.8724952936172485,0.4171733856201172,0.2939094305038452,293.2438659667969,297.1499938964844,293.1499938964844,0.4137938320636749,-7451.69921875,304.1636047363281,0.9298221468925476,0.4997203052043915,0.4755644798278808,293.2303771972656,297.1499938964844,293.1499938964844,0.0133487237617373,-3582.05517578125,303.4136047363281,0.4035755395889282,0.050000000745058,0.2427256554365158,291.1966247558594,291.1499938964844,260.6199951171875,259.10601806640625,279.2255554199219,293.3575744628906,291.1966857910156,1.0,0.3532357811927795,0.8130452632904053,0.8130452632904053,1.0,1.0,-1.436653971672058,0.6203842163085938,0.8162698149681091,0.2816977500915527,0.0,0.0,0.7398398518562317,108.98251342773438,78.0,2.4823756217956543,-17318.427734375,434.703369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.591552734375,309.2216491699219,278.1499938964844,0.0,18000.0,313.1499938964844,18148.15234375,18000.0,0.0,0.0,0.3978600800037384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9470601677894592,0.9470694065093994,-9.196726750815287e-06,0.0,0.0004037774051539,0.0,0.0,109.80787658691406,0.0,0.0,0.0,0.5444105863571167,4.0,0.0,1.0
470520,293.18365478515625,297.1499938964844,293.1499938964844,0.089393638074398,-2092.763427734375,304.15264892578125,0.6191518902778625,0.1446804404258728,0.133672297000885,293.4725036621094,297.1499938964844,293.1499938964844,0.0108011066913604,-681.5038452148438,302.2374267578125,0.4035755395889282,0.050000000745058,0.0511694103479385,293.21990966796875,297.1499938964844,293.1499938964844,0.3295982480049133,-4604.08837890625,304.16015625,0.8724952936172485,0.4171733856201172,0.2939094305038452,293.2438659667969,297.1499938964844,293.1499938964844,0.4137938320636749,-7451.69921875,304.1636047363281,0.9298221468925476,0.4997203052043915,0.4755644798278808,293.2303771972656,297.1499938964844,293.1499938964844,0.0133487237617373,-3582.05517578125,303.4136047363281,0.4035755395889282,0.050000000745058,0.2427256554365158,291.1966247558594,291.1499938964844,260.6199951171875,259.10601806640625,279.2255554199219,293.3575744628906,291.1966857910156,1.0,0.3532357811927795,0.8130452632904053,0.8130452632904053,1.0,1.0,-1.436653971672058,0.6203842163085938,0.8162698149681091,0.2816977500915527,0.0,0.0,0.7398398518562317,108.98251342773438,78.0,2.4823756217956543,-17318.427734375,434.703369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.591552734375,309.2216491699219,278.1499938964844,0.0,18000.0,313.1499938964844,18148.15234375,18000.0,0.0,0.0,0.3978600800037384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9470601677894592,0.9470694065093994,-9.196726750815287e-06,0.0,0.0004037774051539,0.0,0.0,109.80787658691406,0.0,0.0,0.0,0.5444105863571167,4.0,0.0,1.0
