time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
470580,293.1796569824219,297.1499938964844,293.1499938964844,0.0890290662646293,-2086.0009765625,304.1523742675781,0.6291316151618958,0.1446374654769897,0.1332440376281738,293.4765930175781,297.1499938964844,293.1499938964844,0.0104624256491661,-668.8834838867188,302.11474609375,0.4117913842201233,0.050000000745058,0.050787054002285,293.2186279296875,297.1499938964844,293.1499938964844,0.3276734948158264,-4582.94775390625,304.15997314453125,0.8872367739677429,0.4156576693058014,0.2925655841827392,293.2420654296875,297.1499938964844,293.1499938964844,0.4112357795238495,-7415.68896484375,304.163330078125,0.9474496245384216,0.497707724571228,0.4732791185379028,293.2304382324219,297.1499938964844,293.1499938964844,0.0131134437397122,-3547.19970703125,303.38580322265625,0.4117913842201233,0.050000000745058,0.2409119307994842,291.1968078613281,291.1499938964844,260.6566772460937,259.1368103027344,279.2292785644531,293.3611145019531,291.1967163085937,1.0,0.3428780436515808,0.8211609125137329,0.8211609125137329,1.0,1.0,-1.4291468858718872,0.6177608370780945,0.8113860487937927,0.2806694209575653,0.0,0.0,0.7335720062255859,99.17139434814452,66.0,0.4525824189186096,-17219.744140625,406.8220825195313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6483154296875,309.2377624511719,278.1499938964844,0.0,18000.0,313.1499938964844,18148.361328125,18000.0,0.0,0.0,0.3954098224639892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9329780340194702,0.932987093925476,-9.046454579220152e-06,0.0,0.000401290715672,0.0,0.0,106.0069351196289,0.0,0.0,0.0,0.5382148027420044,4.0,0.0,1.0
470640,293.1796569824219,297.1499938964844,293.1499938964844,0.0890290662646293,-2086.0009765625,304.1523742675781,0.6291316151618958,0.1446374654769897,0.1332440376281738,293.4765930175781,297.1499938964844,293.1499938964844,0.0104624256491661,-668.8834838867188,302.11474609375,0.4117913842201233,0.050000000745058,0.050787054002285,293.2186279296875,297.1499938964844,293.1499938964844,0.3276734948158264,-4582.94775390625,304.15997314453125,0.8872367739677429,0.4156576693058014,0.2925655841827392,293.2420654296875,297.1499938964844,293.1499938964844,0.4112357795238495,-7415.68896484375,304.163330078125,0.9474496245384216,0.497707724571228,0.4732791185379028,293.2304382324219,297.1499938964844,293.1499938964844,0.0131134437397122,-3547.19970703125,303.38580322265625,0.4117913842201233,0.050000000745058,0.2409119307994842,291.1968078613281,291.1499938964844,260.6566772460937,259.1368103027344,279.2292785644531,293.3611145019531,291.1967163085937,1.0,0.3428780436515808,0.8211609125137329,0.8211609125137329,1.0,1.0,-1.4291468858718872,0.6177608370780945,0.8113860487937927,0.2806694209575653,0.0,0.0,0.7335720062255859,99.17139434814452,66.0,0.4525824189186096,-17219.744140625,406.8220825195313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6483154296875,309.2377624511719,278.1499938964844,0.0,18000.0,313.1499938964844,18148.361328125,18000.0,0.0,0.0,0.3954098224639892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9329780340194702,0.932987093925476,-9.046454579220152e-06,0.0,0.000401290715672,0.0,0.0,106.0069351196289,0.0,0.0,0.0,0.5382148027420044,4.0,0.0,1.0
470700,293.1776123046875,297.1499938964844,293.1499938964844,0.0888792052865028,-2083.23486328125,304.1522216796875,0.634899914264679,0.1446660608053207,0.1330637782812118,293.47808837890625,297.1499938964844,293.1499938964844,0.0102986665442585,-662.6158447265625,302.0542907714844,0.4166986048221588,0.050000000745058,0.0505883581936359,293.21795654296875,297.1499938964844,293.1499938964844,0.3267393112182617,-4572.69091796875,304.15985107421875,0.8958594799041748,0.4149198234081268,0.2919020056724548,293.2411193847656,297.1499938964844,293.1499938964844,0.4099936485290527,-7398.20654296875,304.1631774902344,0.9571876525878906,0.4967248737812042,0.4721508920192718,293.2303161621094,297.1499938964844,293.1499938964844,0.0129958903416991,-3529.5458984375,303.3722229003906,0.4166986048221588,0.050000000745058,0.2399693876504898,291.19635009765625,291.1499938964844,260.67498779296875,259.1522827148437,279.2310485839844,293.3624572753906,291.1961975097656,1.0,0.337377518415451,0.8253505229949951,0.8253505229949951,1.0,1.0,-1.4254094362258911,0.6164466738700867,0.8089627623558044,0.2801509499549866,0.0,0.0,0.7305271625518799,94.07605743408205,66.0,-0.5596060156822205,-17169.947265625,392.5337219238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6754455566406,309.2445983886719,278.1499938964844,0.0,18000.0,313.1499938964844,18146.623046875,18000.0,0.0,0.0,0.3941137790679931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9260279536247252,0.9260368943214417,-8.972703653853387e-06,0.0,0.0003999753971584,0.0,0.0,104.16354370117188,0.0,0.0,0.0,0.5351652503013611,4.0,0.0,1.0
470760,293.1754150390625,297.1499938964844,293.1499938964844,0.0887622460722923,-2081.0908203125,304.15203857421875,0.6413848996162415,0.1447465121746063,0.1329198777675628,293.4789428710937,297.1499938964844,293.1499938964844,0.0101402094587683,-656.4442749023438,301.9951477050781,0.4223538339138031,0.050000000745058,0.0503861457109451,293.2172546386719,297.1499938964844,293.1499938964844,0.3258262574672699,-4562.67041015625,304.15972900390625,0.9054286479949952,0.414197027683258,0.2912456393241882,293.2401733398437,297.1499938964844,293.1499938964844,0.4087784886360168,-7381.10693359375,304.1629943847656,0.9673311114311218,0.4957593381404876,0.4710345864295959,293.2301330566406,297.1499938964844,293.1499938964844,0.0128790326416492,-3511.844482421875,303.3588562011719,0.4223538339138031,0.050000000745058,0.2390101701021194,291.1955261230469,291.1499938964844,260.6933288574219,259.1677551269531,279.23272705078125,293.36334228515625,291.1953125,1.0,0.3316890299320221,0.8296127319335938,0.8296127319335938,1.0,1.0,-1.421714425086975,0.6151436567306519,0.8065707087516785,0.2796357274055481,0.0,0.0,0.7275742888450623,88.892578125,54.0,-1.5892599821090698,-17120.287109375,378.1248168945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7012023925781,309.2504272460937,278.1499938964844,0.0,18000.0,313.1499938964844,18143.703125,18000.0,0.0,0.0,0.3927781283855438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.919214367866516,0.9192232489585876,-8.900658031052444e-06,0.0,0.000398619857151,0.0,0.0,102.3769760131836,0.0,0.0,0.0,0.5321810841560364,4.0,0.0,1.0
470820,293.1708374023437,297.1499938964844,293.1499938964844,0.0886340960860252,-2078.798095703125,304.15155029296875,0.6571723222732544,0.1450300067663192,0.1327490210533142,293.4789733886719,297.1499938964844,293.1499938964844,0.0098381610587239,-644.3898315429688,301.8808898925781,0.4367138147354126,0.050000000745058,0.0499744936823844,293.2157897949219,297.1499938964844,293.1499938964844,0.324067085981369,-4543.37353515625,304.159423828125,0.9299749135971068,0.4127917885780334,0.2899571359157562,293.2381896972656,297.1499938964844,293.1499938964844,0.4064329862594604,-7348.1103515625,304.1625671386719,0.9880982637405396,0.4938755631446838,0.468841016292572,293.2294921875,297.1499938964844,293.1499938964844,0.0126487556844949,-3476.529296875,303.3327941894531,0.4367138147354126,0.050000000745058,0.2370574921369552,291.1927490234375,291.1499938964844,260.7300109863281,259.19879150390625,279.2356872558594,293.3637084960937,291.19244384765625,1.0,0.3197999000549316,0.8383343815803528,0.8383343815803528,1.0,1.0,-1.4144909381866455,0.6125863194465637,0.801904559135437,0.2786232233047485,0.0,0.0,0.7220464944839478,78.34634399414062,42.0,-3.595542430877685,-17022.251953125,349.17022705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7472839355469,309.25860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18134.212890625,18000.0,0.0,0.0,0.3900161385536194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9062384963035583,0.9062472581863404,-8.764022823015694e-06,0.0,0.0003958168090321,0.0,0.0,99.0295867919922,0.0,0.0,0.0,0.5265125632286072,4.0,0.0,1.0
470880,293.1708374023437,297.1499938964844,293.1499938964844,0.0886340960860252,-2078.798095703125,304.15155029296875,0.6571723222732544,0.1450300067663192,0.1327490210533142,293.4789733886719,297.1499938964844,293.1499938964844,0.0098381610587239,-644.3898315429688,301.8808898925781,0.4367138147354126,0.050000000745058,0.0499744936823844,293.2157897949219,297.1499938964844,293.1499938964844,0.324067085981369,-4543.37353515625,304.159423828125,0.9299749135971068,0.4127917885780334,0.2899571359157562,293.2381896972656,297.1499938964844,293.1499938964844,0.4064329862594604,-7348.1103515625,304.1625671386719,0.9880982637405396,0.4938755631446838,0.468841016292572,293.2294921875,297.1499938964844,293.1499938964844,0.0126487556844949,-3476.529296875,303.3327941894531,0.4367138147354126,0.050000000745058,0.2370574921369552,291.1927490234375,291.1499938964844,260.7300109863281,259.19879150390625,279.2356872558594,293.3637084960937,291.19244384765625,1.0,0.3197999000549316,0.8383343815803528,0.8383343815803528,1.0,1.0,-1.4144909381866455,0.6125863194465637,0.801904559135437,0.2786232233047485,0.0,0.0,0.7220464944839478,78.34634399414062,42.0,-3.595542430877685,-17022.251953125,349.17022705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7472839355469,309.25860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18134.212890625,18000.0,0.0,0.0,0.3900161385536194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9062384963035583,0.9062472581863404,-8.764022823015694e-06,0.0,0.0003958168090321,0.0,0.0,99.0295867919922,0.0,0.0,0.0,0.5265125632286072,4.0,0.0,1.0
470940,293.16619873046875,297.1499938964844,293.1499938964844,0.0885922685265541,-2078.020263671875,304.151123046875,0.6750882267951965,0.1454439908266067,0.1327375024557113,293.47723388671875,297.1499938964844,293.1499938964844,0.0095647061243653,-633.0534057617188,301.772216796875,0.4539100229740143,0.050000000745058,0.0496084354817867,293.21417236328125,297.1499938964844,293.1499938964844,0.322244256734848,-4523.19677734375,304.15936279296875,0.9560390710830688,0.4114552438259125,0.288743644952774,293.2311706542969,297.1499938964844,293.1499938964844,0.3925886452198028,-7140.34765625,304.1834411621094,0.9990000128746032,0.4930213391780853,0.4549368917942047,293.2284545898437,297.1499938964844,293.1499938964844,0.0124390022829175,-3443.345458984375,303.308349609375,0.4539100229740143,0.050000000745058,0.2353210598230362,291.1947021484375,291.1499938964844,260.76666259765625,259.2300109863281,279.249755859375,293.3634338378906,291.19757080078125,1.0,0.3068966269493103,0.8454375863075256,0.8454375863075256,1.0,1.0,-1.3938217163085938,0.6036397218704224,0.7901819944381714,0.2741264104843139,0.0,0.0,0.7162293195724487,68.7313003540039,45.0,15.014835357666016,-16827.359375,316.66290283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7912902832031,309.2926940917969,278.1499938964844,0.0,18000.0,313.1499938964844,18129.83203125,18000.0,0.0,0.0,0.3871049284934997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8941057324409485,0.8941143751144409,-8.639011866762303e-06,0.0,0.0003928622754756,0.0,0.0,95.98112487792967,0.0,0.0,0.0,0.5212013125419617,4.0,0.0,1.0
471000,293.16619873046875,297.1499938964844,293.1499938964844,0.0885922685265541,-2078.020263671875,304.151123046875,0.6750882267951965,0.1454439908266067,0.1327375024557113,293.47723388671875,297.1499938964844,293.1499938964844,0.0095647061243653,-633.0534057617188,301.772216796875,0.4539100229740143,0.050000000745058,0.0496084354817867,293.21417236328125,297.1499938964844,293.1499938964844,0.322244256734848,-4523.19677734375,304.15936279296875,0.9560390710830688,0.4114552438259125,0.288743644952774,293.2311706542969,297.1499938964844,293.1499938964844,0.3925886452198028,-7140.34765625,304.1834411621094,0.9990000128746032,0.4930213391780853,0.4549368917942047,293.2284545898437,297.1499938964844,293.1499938964844,0.0124390022829175,-3443.345458984375,303.308349609375,0.4539100229740143,0.050000000745058,0.2353210598230362,291.1947021484375,291.1499938964844,260.76666259765625,259.2300109863281,279.249755859375,293.3634338378906,291.19757080078125,1.0,0.3068966269493103,0.8454375863075256,0.8454375863075256,1.0,1.0,-1.3938217163085938,0.6036397218704224,0.7901819944381714,0.2741264104843139,0.0,0.0,0.7162293195724487,68.7313003540039,45.0,15.014835357666016,-16827.359375,316.66290283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7912902832031,309.2926940917969,278.1499938964844,0.0,18000.0,313.1499938964844,18129.83203125,18000.0,0.0,0.0,0.3871049284934997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8941057324409485,0.8941143751144409,-8.639011866762303e-06,0.0,0.0003928622754756,0.0,0.0,95.98112487792967,0.0,0.0,0.0,0.5212013125419617,4.0,0.0,1.0
471060,293.1614990234375,297.1499938964844,293.1499938964844,0.0884261727333068,-2074.201416015625,304.1510009765625,0.6870082020759583,0.1459890902042389,0.1330168396234512,293.4746398925781,297.1499938964844,293.1499938964844,0.0093192178755998,-621.7980346679688,301.6759948730469,0.4653095304965973,0.050000000745058,0.0494121015071868,293.2129821777344,297.1499938964844,293.1499938964844,0.3192693889141083,-4489.15234375,304.1611633300781,0.97030907869339,0.410070538520813,0.2876587510108948,293.195556640625,297.1499938964844,293.1499938964844,0.3696486353874206,-6798.17626953125,304.2096862792969,0.9990000128746032,0.498147964477539,0.4339788556098938,293.2272644042969,297.1499938964844,293.1499938964844,0.012252147309482,-3409.53857421875,303.2878723144531,0.4653095304965973,0.050000000745058,0.2343897372484207,291.2453918457031,291.1499938964844,260.8033447265625,259.2613830566406,279.2843322753906,293.3639831542969,291.2485656738281,1.0,0.2980876863002777,0.8448875546455383,0.8448875546455383,1.0,1.0,-1.3663331270217896,0.5909941792488098,0.7753389477729797,0.266997218132019,0.0,0.0,0.700065016746521,63.29856491088867,48.0,49.943992614746094,-16524.966796875,291.9021911621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8892822265625,309.34033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18308.87109375,18000.0,0.0,0.0,0.383383184671402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8678654432296753,0.8678739070892334,-8.416991477133706e-06,0.0,0.0003890852094627,0.0,0.0,89.96001434326172,0.0,0.0,0.0,0.5099703669548035,4.0,0.0,1.0
471120,293.1614990234375,297.1499938964844,293.1499938964844,0.0884261727333068,-2074.201416015625,304.1510009765625,0.6870082020759583,0.1459890902042389,0.1330168396234512,293.4746398925781,297.1499938964844,293.1499938964844,0.0093192178755998,-621.7980346679688,301.6759948730469,0.4653095304965973,0.050000000745058,0.0494121015071868,293.2129821777344,297.1499938964844,293.1499938964844,0.3192693889141083,-4489.15234375,304.1611633300781,0.97030907869339,0.410070538520813,0.2876587510108948,293.195556640625,297.1499938964844,293.1499938964844,0.3696486353874206,-6798.17626953125,304.2096862792969,0.9990000128746032,0.498147964477539,0.4339788556098938,293.2272644042969,297.1499938964844,293.1499938964844,0.012252147309482,-3409.53857421875,303.2878723144531,0.4653095304965973,0.050000000745058,0.2343897372484207,291.2453918457031,291.1499938964844,260.8033447265625,259.2613830566406,279.2843322753906,293.3639831542969,291.2485656738281,1.0,0.2980876863002777,0.8448875546455383,0.8448875546455383,1.0,1.0,-1.3663331270217896,0.5909941792488098,0.7753389477729797,0.266997218132019,0.0,0.0,0.700065016746521,63.29856491088867,48.0,49.943992614746094,-16524.966796875,291.9021911621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8892822265625,309.34033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18308.87109375,18000.0,0.0,0.0,0.383383184671402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8678654432296753,0.8678739070892334,-8.416991477133706e-06,0.0,0.0003890852094627,0.0,0.0,89.96001434326172,0.0,0.0,0.0,0.5099703669548035,4.0,0.0,1.0
471180,293.16046142578125,297.1499938964844,293.1499938964844,0.0883509069681167,-2072.597900390625,304.1508178710937,0.6948061585426331,0.1459202468395233,0.1330684125423431,293.4716796875,297.1499938964844,293.1499938964844,0.0091246515512466,-613.3597412109375,301.5755310058594,0.4720867872238159,0.050000000745058,0.0492916814982891,293.212158203125,297.1499938964844,293.1499938964844,0.3172768950462341,-4467.02685546875,304.16070556640625,0.9787083268165588,0.4086417257785797,0.2865809500217438,293.15338134765625,297.1499938964844,293.1499938964844,0.3549636304378509,-6583.11767578125,304.2138061523437,0.9990000128746032,0.5055481195449829,0.4206072390079498,293.22589111328125,297.1499938964844,293.1499938964844,0.0121381226927042,-3390.79345703125,303.2659912109375,0.4720867872238159,0.050000000745058,0.2338185161352157,291.2618103027344,291.1499938964844,260.8399963378906,259.2929382324219,279.29840087890625,293.33935546875,291.26171875,1.0,0.2923289835453033,0.844337522983551,0.844337522983551,1.0,1.0,-1.348215937614441,0.5826503038406372,0.7655656337738037,0.2623440027236938,0.0,0.0,0.6836408376693726,59.9522819519043,66.0,21.62555885314941,-16254.388671875,276.5909423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0338439941406,309.360107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18368.732421875,18000.0,0.0,0.0,0.3787006139755249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8307549953460693,0.8307631015777588,-8.072621312749106e-06,0.0,0.0003843329905066,0.0,0.0,81.61763000488281,0.0,0.0,0.0,0.4943923950195312,4.0,0.0,1.0
471240,293.16046142578125,297.1499938964844,293.1499938964844,0.0883509069681167,-2072.597900390625,304.1508178710937,0.6948061585426331,0.1459202468395233,0.1330684125423431,293.4716796875,297.1499938964844,293.1499938964844,0.0091246515512466,-613.3597412109375,301.5755310058594,0.4720867872238159,0.050000000745058,0.0492916814982891,293.212158203125,297.1499938964844,293.1499938964844,0.3172768950462341,-4467.02685546875,304.16070556640625,0.9787083268165588,0.4086417257785797,0.2865809500217438,293.15338134765625,297.1499938964844,293.1499938964844,0.3549636304378509,-6583.11767578125,304.2138061523437,0.9990000128746032,0.5055481195449829,0.4206072390079498,293.22589111328125,297.1499938964844,293.1499938964844,0.0121381226927042,-3390.79345703125,303.2659912109375,0.4720867872238159,0.050000000745058,0.2338185161352157,291.2618103027344,291.1499938964844,260.8399963378906,259.2929382324219,279.29840087890625,293.33935546875,291.26171875,1.0,0.2923289835453033,0.844337522983551,0.844337522983551,1.0,1.0,-1.348215937614441,0.5826503038406372,0.7655656337738037,0.2623440027236938,0.0,0.0,0.6836408376693726,59.9522819519043,66.0,21.62555885314941,-16254.388671875,276.5909423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0338439941406,309.360107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18368.732421875,18000.0,0.0,0.0,0.3787006139755249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8307549953460693,0.8307631015777588,-8.072621312749106e-06,0.0,0.0003843329905066,0.0,0.0,81.61763000488281,0.0,0.0,0.0,0.4943923950195312,4.0,0.0,1.0
471300,293.1612548828125,297.1499938964844,293.1499938964844,0.0882076695561409,-2069.99365234375,304.15093994140625,0.6942936778068542,0.145631343126297,0.1328475773334503,293.4701538085937,297.1499938964844,293.1499938964844,0.0090529071167111,-610.536376953125,301.5233459472656,0.4720037579536438,0.050000000745058,0.0492932498455047,293.2118530273437,297.1499938964844,293.1499938964844,0.3166796863079071,-4460.72021484375,304.1598205566406,0.9780718088150024,0.4079144895076751,0.2860827147960663,293.1361083984375,297.1499938964844,293.1499938964844,0.3545662760734558,-6582.55419921875,304.2027587890625,0.9990000128746032,0.5088992714881897,0.4207808077335357,293.2252197265625,297.1499938964844,293.1499938964844,0.0121191553771495,-3388.97412109375,303.2543640136719,0.4720037579536438,0.050000000745058,0.2338259518146515,291.25762939453125,291.1499938964844,260.8583374023437,259.3088073730469,279.3028869628906,293.331298828125,291.25543212890625,1.0,0.292729765176773,0.8440624475479126,0.8440624475479126,1.0,1.0,-1.347562551498413,0.5823442935943604,0.7652182579040527,0.26211017370224,0.0,0.0,0.6768198609352112,59.97954940795898,66.0,-1.4492216110229492,-16183.169921875,276.3865966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10968017578125,309.3583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18348.564453125,18000.0,0.0,0.0,0.3760976791381836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8135233521461487,0.813531219959259,-7.907187864475418e-06,0.0,0.0003816913231275,0.0,0.0,77.86740112304688,0.0,0.0,0.0,0.4871585369110107,4.0,0.0,1.0
471360,293.1614990234375,297.1499938964844,293.1499938964844,0.0882122740149498,-2070.404052734375,304.1507568359375,0.691174328327179,0.1454384624958038,0.1326627135276794,293.4686279296875,297.1499938964844,293.1499938964844,0.0090013463050127,-608.9569091796875,301.4682006835937,0.4696794748306274,0.050000000745058,0.0493357442319393,293.21160888671875,297.1499938964844,293.1499938964844,0.3165433406829834,-4459.89990234375,304.1582946777344,0.974178910255432,0.4071783721446991,0.2856055200099945,293.1268310546875,297.1499938964844,293.1499938964844,0.3591830730438232,-6658.34228515625,304.1847229003906,0.9990000128746032,0.5109092593193054,0.4255425035953522,293.2246398925781,297.1499938964844,293.1499938964844,0.0121320057660341,-3393.97802734375,303.241455078125,0.4696794748306274,0.050000000745058,0.2340275198221206,291.2381286621094,291.1499938964844,260.8766784667969,259.32470703125,279.30670166015625,293.328369140625,291.2333068847656,1.0,0.2948952913284302,0.8438695073127747,0.8438695073127747,1.0,1.0,-1.3527719974517822,0.5847105383872986,0.7680615186691284,0.2634262442588806,0.0,0.0,0.6728200316429138,61.1402473449707,84.0,-33.561065673828125,-16162.8583984375,281.20831298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1725769042969,309.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,18284.341796875,18000.0,0.0,0.0,0.3734830915927887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.79967200756073,0.7996797561645508,-7.765795089653693e-06,0.0,0.0003790378686971,0.0,0.0,74.86756896972656,0.0,0.0,0.0,0.4813698232173919,4.0,0.0,1.0
471420,293.1589050292969,297.1499938964844,293.1499938964844,0.0888843536376953,-2084.095703125,304.1493530273437,0.6803693771362305,0.1456635743379593,0.1328407824039459,293.465576171875,297.1499938964844,293.1499938964844,0.0089408587664365,-608.3516235351562,301.3519592285156,0.4589877426624298,0.050000000745058,0.0495179630815982,293.2112731933594,297.1499938964844,293.1499938964844,0.3171489536762237,-4468.50439453125,304.1545104980469,0.9584643840789796,0.405689001083374,0.284709483385086,293.13592529296875,297.1499938964844,293.1499938964844,0.3799076080322265,-6981.2529296875,304.13836669921875,0.9990000128746032,0.5097267031669617,0.4453900456428528,293.2242736816406,297.1499938964844,293.1499938964844,0.0122212562710046,-3417.466552734375,303.2114562988281,0.4589877426624298,0.050000000745058,0.2348918914794922,291.1697692871094,291.1499938964844,260.913330078125,259.3567199707031,279.3126525878906,293.334228515625,291.1628112792969,1.0,0.3037388920783996,0.8434836268424988,0.8434836268424988,1.0,1.0,-1.376983642578125,0.5957602858543396,0.7812233567237854,0.269618958234787,0.0,0.0,0.6744728088378906,66.15444946289062,87.0,-84.25636291503906,-16288.060546875,303.159423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.219482421875,309.29815673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18048.771484375,18000.0,0.0,0.0,0.3687871396541595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7908957004547119,0.7909033894538879,-7.633263521711342e-06,0.0,0.0003742720582522,0.0,0.0,72.69471740722656,0.0,0.0,0.0,0.4774516820907593,4.0,0.0,1.0
471480,293.1589050292969,297.1499938964844,293.1499938964844,0.0888843536376953,-2084.095703125,304.1493530273437,0.6803693771362305,0.1456635743379593,0.1328407824039459,293.465576171875,297.1499938964844,293.1499938964844,0.0089408587664365,-608.3516235351562,301.3519592285156,0.4589877426624298,0.050000000745058,0.0495179630815982,293.2112731933594,297.1499938964844,293.1499938964844,0.3171489536762237,-4468.50439453125,304.1545104980469,0.9584643840789796,0.405689001083374,0.284709483385086,293.13592529296875,297.1499938964844,293.1499938964844,0.3799076080322265,-6981.2529296875,304.13836669921875,0.9990000128746032,0.5097267031669617,0.4453900456428528,293.2242736816406,297.1499938964844,293.1499938964844,0.0122212562710046,-3417.466552734375,303.2114562988281,0.4589877426624298,0.050000000745058,0.2348918914794922,291.1697692871094,291.1499938964844,260.913330078125,259.3567199707031,279.3126525878906,293.334228515625,291.1628112792969,1.0,0.3037388920783996,0.8434836268424988,0.8434836268424988,1.0,1.0,-1.376983642578125,0.5957602858543396,0.7812233567237854,0.269618958234787,0.0,0.0,0.6744728088378906,66.15444946289062,87.0,-84.25636291503906,-16288.060546875,303.159423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.219482421875,309.29815673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18048.771484375,18000.0,0.0,0.0,0.3687871396541595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7908957004547119,0.7909033894538879,-7.633263521711342e-06,0.0,0.0003742720582522,0.0,0.0,72.69471740722656,0.0,0.0,0.0,0.4774516820907593,4.0,0.0,1.0
471540,293.1524963378906,297.1499938964844,293.1499938964844,0.0901908874511718,-2109.633544921875,304.1473999023437,0.6724452376365662,0.1467356979846954,0.1338059455156326,293.4623718261719,297.1499938964844,293.1499938964844,0.0088805044069886,-607.6217041015625,301.23638916015625,0.4494580924510956,0.050000000745058,0.0496936589479446,293.2109069824219,297.1499938964844,293.1499938964844,0.317721277475357,-4476.26416015625,304.1521301269531,0.9433012008666992,0.4042088985443115,0.2838073372840881,293.1732788085937,297.1499938964844,293.1499938964844,0.4003407061100006,-7289.48828125,304.1087646484375,0.9990000128746032,0.5025460720062256,0.4637268483638763,293.2251892089844,297.1499938964844,293.1499938964844,0.0122986594215035,-3438.896728515625,303.1780090332031,0.4494580924510956,0.050000000745058,0.2357253134250641,291.1023864746094,291.1499938964844,260.95001220703125,259.3889465332031,279.3246765136719,293.3500061035156,291.0981750488281,1.0,0.311506062746048,0.8430977463722229,0.8430977463722229,1.0,1.0,-1.4002875089645386,0.6063845157623291,0.7939029932022095,0.2757075726985931,0.0,0.0,0.6857210993766785,71.00006103515625,90.0,-82.18695068359375,-16490.34375,324.981689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.123779296875,309.2381591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17820.478515625,18000.0,0.0,0.0,0.3656114339828491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8069676160812378,0.8069753050804138,-7.727444426564034e-06,0.0,0.0003710491291712,0.0,0.0,75.61370086669922,0.0,0.0,0.0,0.4837682843208313,4.0,0.0,1.0
471600,293.1524963378906,297.1499938964844,293.1499938964844,0.0901908874511718,-2109.633544921875,304.1473999023437,0.6724452376365662,0.1467356979846954,0.1338059455156326,293.4623718261719,297.1499938964844,293.1499938964844,0.0088805044069886,-607.6217041015625,301.23638916015625,0.4494580924510956,0.050000000745058,0.0496936589479446,293.2109069824219,297.1499938964844,293.1499938964844,0.317721277475357,-4476.26416015625,304.1521301269531,0.9433012008666992,0.4042088985443115,0.2838073372840881,293.1732788085937,297.1499938964844,293.1499938964844,0.4003407061100006,-7289.48828125,304.1087646484375,0.9990000128746032,0.5025460720062256,0.4637268483638763,293.2251892089844,297.1499938964844,293.1499938964844,0.0122986594215035,-3438.896728515625,303.1780090332031,0.4494580924510956,0.050000000745058,0.2357253134250641,291.1023864746094,291.1499938964844,260.95001220703125,259.3889465332031,279.3246765136719,293.3500061035156,291.0981750488281,1.0,0.311506062746048,0.8430977463722229,0.8430977463722229,1.0,1.0,-1.4002875089645386,0.6063845157623291,0.7939029932022095,0.2757075726985931,0.0,0.0,0.6857210993766785,71.00006103515625,90.0,-82.18695068359375,-16490.34375,324.981689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.123779296875,309.2381591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17820.478515625,18000.0,0.0,0.0,0.3656114339828491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8069676160812378,0.8069753050804138,-7.727444426564034e-06,0.0,0.0003710491291712,0.0,0.0,75.61370086669922,0.0,0.0,0.0,0.4837682843208313,4.0,0.0,1.0
471660,293.14892578125,297.1499938964844,293.1499938964844,0.0913021713495254,-2130.998291015625,304.1464538574219,0.6641451120376587,0.1474021971225738,0.1347843557596206,293.458984375,297.1499938964844,293.1499938964844,0.008812696672976,-605.9307861328125,301.1279602050781,0.4399782121181488,0.050000000745058,0.0498964861035347,293.2105407714844,297.1499938964844,293.1499938964844,0.3175702095031738,-4475.10986328125,304.1517333984375,0.9267274141311646,0.4027420282363891,0.2829337418079376,293.2161560058594,297.1499938964844,293.1499938964844,0.4093875586986542,-7412.853515625,304.10919189453125,0.9927210211753844,0.4932402372360229,0.4698068499565124,293.2268371582031,297.1499938964844,293.1499938964844,0.0123522141948342,-3454.0185546875,303.1441955566406,0.4399782121181488,0.050000000745058,0.2366874366998672,291.0633544921875,291.1499938964844,260.9866638183594,259.4213562011719,279.3341369628906,293.34539794921875,291.06298828125,1.0,0.3182830214500427,0.8422031402587891,0.8422031402587891,1.0,1.0,-1.409969687461853,0.6106992959976196,0.7992703914642334,0.2783300876617431,0.0,0.0,0.7002335786819458,76.30789184570312,93.0,-47.26903533935547,-16619.333984375,341.9349365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9093017578125,309.1512756347656,278.1499938964844,0.0,18000.0,313.1499938964844,17702.505859375,18000.0,0.0,0.0,0.3642635345458984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.835382878780365,0.8353908658027649,-7.965734766912647e-06,0.0,0.0003696811618283,0.0,0.0,81.49691009521484,0.0,0.0,0.0,0.4955622553825378,4.0,0.0,1.0
471720,293.14892578125,297.1499938964844,293.1499938964844,0.0913021713495254,-2130.998291015625,304.1464538574219,0.6641451120376587,0.1474021971225738,0.1347843557596206,293.458984375,297.1499938964844,293.1499938964844,0.008812696672976,-605.9307861328125,301.1279602050781,0.4399782121181488,0.050000000745058,0.0498964861035347,293.2105407714844,297.1499938964844,293.1499938964844,0.3175702095031738,-4475.10986328125,304.1517333984375,0.9267274141311646,0.4027420282363891,0.2829337418079376,293.2161560058594,297.1499938964844,293.1499938964844,0.4093875586986542,-7412.853515625,304.10919189453125,0.9927210211753844,0.4932402372360229,0.4698068499565124,293.2268371582031,297.1499938964844,293.1499938964844,0.0123522141948342,-3454.0185546875,303.1441955566406,0.4399782121181488,0.050000000745058,0.2366874366998672,291.0633544921875,291.1499938964844,260.9866638183594,259.4213562011719,279.3341369628906,293.34539794921875,291.06298828125,1.0,0.3182830214500427,0.8422031402587891,0.8422031402587891,1.0,1.0,-1.409969687461853,0.6106992959976196,0.7992703914642334,0.2783300876617431,0.0,0.0,0.7002335786819458,76.30789184570312,93.0,-47.26903533935547,-16619.333984375,341.9349365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9093017578125,309.1512756347656,278.1499938964844,0.0,18000.0,313.1499938964844,17702.505859375,18000.0,0.0,0.0,0.3642635345458984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.835382878780365,0.8353908658027649,-7.965734766912647e-06,0.0,0.0003696811618283,0.0,0.0,81.49691009521484,0.0,0.0,0.0,0.4955622553825378,4.0,0.0,1.0
471780,293.1483154296875,297.1499938964844,293.1499938964844,0.0915157720446586,-2134.58544921875,304.1473083496094,0.6548390984535217,0.1475575417280197,0.1352100968360901,293.4555358886719,297.1499938964844,293.1499938964844,0.008720570243895,-601.8959350585938,301.0343017578125,0.4309073686599731,0.050000000745058,0.0501261726021766,293.2104187011719,297.1499938964844,293.1499938964844,0.3158721029758453,-4455.3671875,304.15399169921875,0.9100223779678344,0.4012334942817688,0.2820702493190765,293.2349548339844,297.1499938964844,293.1499938964844,0.402983546257019,-7315.064453125,304.1328125,0.9768386483192444,0.4877151548862457,0.4638611674308777,293.2286071777344,297.1499938964844,293.1499938964844,0.0123538095504045,-3455.507568359375,303.11395263671875,0.4309073686599731,0.050000000745058,0.2377769947052002,291.0823669433594,291.1499938964844,261.0233459472656,259.4537658691406,279.3565673828125,293.3454284667969,291.0839233398437,1.0,0.3235776722431183,0.84130859375,0.84130859375,1.0,1.0,-1.4030441045761108,0.6074167490005493,0.7956273555755615,0.2765439450740814,0.0,0.0,0.7081754207611084,82.00751495361328,96.0,7.2965087890625,-16585.8828125,352.5165100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6684875488281,309.0539245605469,278.1499938964844,0.0,18000.0,313.1499938964844,17780.474609375,18000.0,0.0,0.0,0.364119678735733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8594327569007874,0.8594409823417664,-8.21479352453025e-06,0.0,0.0003695351770147,0.0,0.0,87.05596923828125,0.0,0.0,0.0,0.5058031678199768,4.0,0.0,1.0
471840,293.1483154296875,297.1499938964844,293.1499938964844,0.0915157720446586,-2134.58544921875,304.1473083496094,0.6548390984535217,0.1475575417280197,0.1352100968360901,293.4555358886719,297.1499938964844,293.1499938964844,0.008720570243895,-601.8959350585938,301.0343017578125,0.4309073686599731,0.050000000745058,0.0501261726021766,293.2104187011719,297.1499938964844,293.1499938964844,0.3158721029758453,-4455.3671875,304.15399169921875,0.9100223779678344,0.4012334942817688,0.2820702493190765,293.2349548339844,297.1499938964844,293.1499938964844,0.402983546257019,-7315.064453125,304.1328125,0.9768386483192444,0.4877151548862457,0.4638611674308777,293.2286071777344,297.1499938964844,293.1499938964844,0.0123538095504045,-3455.507568359375,303.11395263671875,0.4309073686599731,0.050000000745058,0.2377769947052002,291.0823669433594,291.1499938964844,261.0233459472656,259.4537658691406,279.3565673828125,293.3454284667969,291.0839233398437,1.0,0.3235776722431183,0.84130859375,0.84130859375,1.0,1.0,-1.4030441045761108,0.6074167490005493,0.7956273555755615,0.2765439450740814,0.0,0.0,0.7081754207611084,82.00751495361328,96.0,7.2965087890625,-16585.8828125,352.5165100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6684875488281,309.0539245605469,278.1499938964844,0.0,18000.0,313.1499938964844,17780.474609375,18000.0,0.0,0.0,0.364119678735733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8594327569007874,0.8594409823417664,-8.21479352453025e-06,0.0,0.0003695351770147,0.0,0.0,87.05596923828125,0.0,0.0,0.0,0.5058031678199768,4.0,0.0,1.0
471900,293.14813232421875,297.1499938964844,293.1499938964844,0.0915853902697563,-2135.736572265625,304.1476745605469,0.6512014865875244,0.1476163417100906,0.1353532373905182,293.45379638671875,297.1499938964844,293.1499938964844,0.0086722616106271,-599.7866821289062,300.98748779296875,0.4275187849998474,0.050000000745058,0.0502234101295471,293.21044921875,297.1499938964844,293.1499938964844,0.3150480687618255,-4445.90576171875,304.1547546386719,0.9037232995033264,0.4004627466201782,0.2816084623336792,293.2388610839844,297.1499938964844,293.1499938964844,0.4011206924915313,-7285.26611328125,304.1393127441406,0.9701665043830872,0.4858657121658325,0.4619973599910736,293.2295227050781,297.1499938964844,293.1499938964844,0.0123495124280452,-3455.65478515625,303.098388671875,0.4275187849998474,0.050000000745058,0.2382382452487945,291.0897521972656,291.1499938964844,261.0416564941406,259.469970703125,279.3665466308594,293.3448486328125,291.0907897949219,1.0,0.3259141445159912,0.8408612608909607,0.8408612608909607,1.0,1.0,-1.4010941982269287,0.6064711809158325,0.7946230173110962,0.276041567325592,0.0,0.0,0.7114382982254028,84.43743133544922,96.0,12.697650909423828,-16560.033203125,357.3854675292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5556640625,308.9926147460937,278.1499938964844,0.0,18000.0,313.1499938964844,17816.81640625,18000.0,0.0,0.0,0.3643255531787872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8677321076393127,0.8677403926849365,-8.304399671033025e-06,0.0,0.0003697441134136,0.0,0.0,89.05329895019531,0.0,0.0,0.0,0.509453296661377,4.0,0.0,1.0
471960,293.1478576660156,297.1499938964844,293.1499938964844,0.0916682332754135,-2137.16796875,304.14794921875,0.6480262875556946,0.1476906836032867,0.1354981511831283,293.4520263671875,297.1499938964844,293.1499938964844,0.008624161593616,-597.692138671875,300.9407653808594,0.4245904386043548,0.050000000745058,0.05031343922019,293.21044921875,297.1499938964844,293.1499938964844,0.3142541050910949,-4436.84619140625,304.15533447265625,0.8983016610145569,0.3996942341327667,0.2811404168605804,293.2410583496094,297.1499938964844,293.1499938964844,0.3995899260044098,-7261.0771484375,304.1440124511719,0.964028537273407,0.4843089580535888,0.4604926109313965,293.2304077148437,297.1499938964844,293.1499938964844,0.0123438695445656,-3455.708251953125,303.0826416015625,0.4245904386043548,0.050000000745058,0.238665297627449,291.0953063964844,291.1499938964844,261.0599975585937,259.4862060546875,279.3759460449219,293.34393310546875,291.0962219238281,1.0,0.3280892670154571,0.8405203223228455,0.8405203223228455,1.0,1.0,-1.3995203971862793,0.6057061553001404,0.7938142418861389,0.2756467461585998,0.0,0.0,0.7145218253135681,86.6913070678711,99.0,14.184587478637695,-16536.08203125,362.0018310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4506225585937,308.9339904785156,278.1499938964844,0.0,18000.0,313.1499938964844,17836.560546875,18000.0,0.0,0.0,0.3646716177463531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8753481507301331,0.8753565549850464,-8.38423875393346e-06,0.0,0.0003700953093357,0.0,0.0,90.89056396484376,0.0,0.0,0.0,0.5127755403518677,4.0,0.0,1.0
472020,293.14715576171875,297.1499938964844,293.1499938964844,0.091866485774517,-2140.679931640625,304.1482849121094,0.6426916122436523,0.1478873193264007,0.1358169168233871,293.4482116699219,297.1499938964844,293.1499938964844,0.0085282269865274,-593.4658203125,300.8486633300781,0.4196968674659729,0.050000000745058,0.0504780076444149,293.2104187011719,297.1499938964844,293.1499938964844,0.312687873840332,-4419.06396484375,304.1561584472656,0.8887776732444763,0.3981724977493286,0.2802015841007232,293.24273681640625,297.1499938964844,293.1499938964844,0.3969691395759582,-7220.5166015625,304.1502685546875,0.9528770446777344,0.4816570580005646,0.458038181066513,293.2320861816406,297.1499938964844,293.1499938964844,0.0123273767530918,-3455.034423828125,303.05084228515625,0.4196968674659729,0.050000000745058,0.2394459247589111,291.10498046875,291.1499938964844,261.0966796875,259.5186767578125,279.3939208984375,293.3414611816406,291.10577392578125,1.0,0.332062691450119,0.8398383855819702,0.8398383855819702,1.0,1.0,-1.3969640731811523,0.6044479608535767,0.7925161123275757,0.2750139236450195,0.0,0.0,0.7198639512062073,90.81715393066406,102.0,13.85849380493164,-16492.65234375,370.58203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26666259765625,308.8296203613281,278.1499938964844,0.0,18000.0,313.1499938964844,17865.23046875,18000.0,0.0,0.0,0.3656897842884063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8886536955833435,0.8886622190475464,-8.523986252839677e-06,0.0,0.0003711286408361,0.0,0.0,94.155517578125,0.0,0.0,0.0,0.5185703635215759,4.0,0.0,1.0
472080,293.14715576171875,297.1499938964844,293.1499938964844,0.091866485774517,-2140.679931640625,304.1482849121094,0.6426916122436523,0.1478873193264007,0.1358169168233871,293.4482116699219,297.1499938964844,293.1499938964844,0.0085282269865274,-593.4658203125,300.8486633300781,0.4196968674659729,0.050000000745058,0.0504780076444149,293.2104187011719,297.1499938964844,293.1499938964844,0.312687873840332,-4419.06396484375,304.1561584472656,0.8887776732444763,0.3981724977493286,0.2802015841007232,293.24273681640625,297.1499938964844,293.1499938964844,0.3969691395759582,-7220.5166015625,304.1502685546875,0.9528770446777344,0.4816570580005646,0.458038181066513,293.2320861816406,297.1499938964844,293.1499938964844,0.0123273767530918,-3455.034423828125,303.05084228515625,0.4196968674659729,0.050000000745058,0.2394459247589111,291.10498046875,291.1499938964844,261.0966796875,259.5186767578125,279.3939208984375,293.3414611816406,291.10577392578125,1.0,0.332062691450119,0.8398383855819702,0.8398383855819702,1.0,1.0,-1.3969640731811523,0.6044479608535767,0.7925161123275757,0.2750139236450195,0.0,0.0,0.7198639512062073,90.81715393066406,102.0,13.85849380493164,-16492.65234375,370.58203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26666259765625,308.8296203613281,278.1499938964844,0.0,18000.0,313.1499938964844,17865.23046875,18000.0,0.0,0.0,0.3656897842884063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8886536955833435,0.8886622190475464,-8.523986252839677e-06,0.0,0.0003711286408361,0.0,0.0,94.155517578125,0.0,0.0,0.0,0.5185703635215759,4.0,0.0,1.0
472140,293.1463317871094,297.1499938964844,293.1499938964844,0.0920935347676277,-2144.7548828125,304.1484680175781,0.6382841467857361,0.1481299996376037,0.1361679136753082,293.4440002441406,297.1499938964844,293.1499938964844,0.0084338439628481,-589.2290649414062,300.7590026855469,0.4156676828861236,0.050000000745058,0.0506284907460212,293.21026611328125,297.1499938964844,293.1499938964844,0.3111317157745361,-4401.46240234375,304.1566772460937,0.880497932434082,0.3966730833053589,0.2792675495147705,293.2427673339844,297.1499938964844,293.1499938964844,0.3945690095424652,-7184.259765625,304.1541442871094,0.9427659511566162,0.4792970418930053,0.4559203088283539,293.23358154296875,297.1499938964844,293.1499938964844,0.0123053099960088,-3453.434326171875,303.0188903808594,0.4156676828861236,0.050000000745058,0.2401597648859024,291.11407470703125,291.1499938964844,261.1333312988281,259.5511474609375,279.4114074707031,293.3384704589844,291.1148681640625,1.0,0.3356647193431854,0.839156448841095,0.839156448841095,1.0,1.0,-1.3947592973709106,0.6033511161804199,0.791408121585846,0.2744720578193664,0.0,0.0,0.7240521311759949,94.5925064086914,105.0,13.316781044006348,-16454.677734375,378.4706726074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1206359863281,308.7469177246094,278.1499938964844,0.0,18000.0,313.1499938964844,17891.990234375,18000.0,0.0,0.0,0.3669884204864502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8993832468986511,0.8993918895721436,-8.63896457303781e-06,0.0,0.0003724465786945,0.0,0.0,96.85652923583984,0.0,0.0,0.0,0.523260235786438,4.0,0.0,1.0
472200,293.1463317871094,297.1499938964844,293.1499938964844,0.0920935347676277,-2144.7548828125,304.1484680175781,0.6382841467857361,0.1481299996376037,0.1361679136753082,293.4440002441406,297.1499938964844,293.1499938964844,0.0084338439628481,-589.2290649414062,300.7590026855469,0.4156676828861236,0.050000000745058,0.0506284907460212,293.21026611328125,297.1499938964844,293.1499938964844,0.3111317157745361,-4401.46240234375,304.1566772460937,0.880497932434082,0.3966730833053589,0.2792675495147705,293.2427673339844,297.1499938964844,293.1499938964844,0.3945690095424652,-7184.259765625,304.1541442871094,0.9427659511566162,0.4792970418930053,0.4559203088283539,293.23358154296875,297.1499938964844,293.1499938964844,0.0123053099960088,-3453.434326171875,303.0188903808594,0.4156676828861236,0.050000000745058,0.2401597648859024,291.11407470703125,291.1499938964844,261.1333312988281,259.5511474609375,279.4114074707031,293.3384704589844,291.1148681640625,1.0,0.3356647193431854,0.839156448841095,0.839156448841095,1.0,1.0,-1.3947592973709106,0.6033511161804199,0.791408121585846,0.2744720578193664,0.0,0.0,0.7240521311759949,94.5925064086914,105.0,13.316781044006348,-16454.677734375,378.4706726074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1206359863281,308.7469177246094,278.1499938964844,0.0,18000.0,313.1499938964844,17891.990234375,18000.0,0.0,0.0,0.3669884204864502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8993832468986511,0.8993918895721436,-8.63896457303781e-06,0.0,0.0003724465786945,0.0,0.0,96.85652923583984,0.0,0.0,0.0,0.523260235786438,4.0,0.0,1.0
472260,293.14520263671875,297.1499938964844,293.1499938964844,0.092354342341423,-2149.4658203125,304.1485595703125,0.6345341801643372,0.1484479308128357,0.1365666687488556,293.4384765625,297.1499938964844,293.1499938964844,0.0083454176783561,-585.1749267578125,300.6746520996094,0.4122087061405182,0.050000000745058,0.0507695712149143,293.2099609375,297.1499938964844,293.1499938964844,0.3095723390579223,-4383.849609375,304.15704345703125,0.8731129169464111,0.3952063620090484,0.2783466577529907,293.2420959472656,297.1499938964844,293.1499938964844,0.3922213315963745,-7149.3720703125,304.1566467285156,0.9334425926208496,0.4770831167697906,0.4539530873298645,293.2349548339844,297.1499938964844,293.1499938964844,0.0122785726562142,-3450.96240234375,302.9869079589844,0.4122087061405182,0.050000000745058,0.2408289909362793,291.1236572265625,291.1499938964844,261.1700134277344,259.58367919921875,279.4281311035156,293.3345031738281,291.1245422363281,1.0,0.3390065729618072,0.838525652885437,0.838525652885437,1.0,1.0,-1.3927435874938965,0.6023463606834412,0.7903972864151001,0.2739797830581665,0.0,0.0,0.7269291877746582,98.13284301757812,108.0,13.623819351196287,-16421.84765625,385.8704223632813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0137634277344,308.68731689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17921.310546875,18000.0,0.0,0.0,0.3684012293815613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9073317646980286,0.9073404669761658,-8.727132808417082e-06,0.0,0.0003738804080057,0.0,0.0,98.91100311279295,0.0,0.0,0.0,0.5267515778541565,4.0,0.0,1.0
