time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
472320,293.14520263671875,297.1499938964844,293.1499938964844,0.092354342341423,-2149.4658203125,304.1485595703125,0.6345341801643372,0.1484479308128357,0.1365666687488556,293.4384765625,297.1499938964844,293.1499938964844,0.0083454176783561,-585.1749267578125,300.6746520996094,0.4122087061405182,0.050000000745058,0.0507695712149143,293.2099609375,297.1499938964844,293.1499938964844,0.3095723390579223,-4383.849609375,304.15704345703125,0.8731129169464111,0.3952063620090484,0.2783466577529907,293.2420959472656,297.1499938964844,293.1499938964844,0.3922213315963745,-7149.3720703125,304.1566467285156,0.9334425926208496,0.4770831167697906,0.4539530873298645,293.2349548339844,297.1499938964844,293.1499938964844,0.0122785726562142,-3450.96240234375,302.9869079589844,0.4122087061405182,0.050000000745058,0.2408289909362793,291.1236572265625,291.1499938964844,261.1700134277344,259.58367919921875,279.4281311035156,293.3345031738281,291.1245422363281,1.0,0.3390065729618072,0.838525652885437,0.838525652885437,1.0,1.0,-1.3927435874938965,0.6023463606834412,0.7903972864151001,0.2739797830581665,0.0,0.0,0.7269291877746582,98.13284301757812,108.0,13.623819351196287,-16421.84765625,385.8704223632813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0137634277344,308.68731689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17921.310546875,18000.0,0.0,0.0,0.3684012293815613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9073317646980286,0.9073404669761658,-8.727132808417082e-06,0.0,0.0003738804080057,0.0,0.0,98.91100311279295,0.0,0.0,0.0,0.5267515778541565,4.0,0.0,1.0
472380,293.1439819335937,297.1499938964844,293.1499938964844,0.0926542058587074,-2154.905029296875,304.1485290527344,0.6312707662582397,0.1488167196512222,0.1370191723108291,293.4315795898437,297.1499938964844,293.1499938964844,0.0082633281126618,-581.3370361328125,300.59637451171875,0.4091404378414154,0.050000000745058,0.0509042330086231,293.2095642089844,297.1499938964844,293.1499938964844,0.3080179393291473,-4366.302734375,304.15728759765625,0.8664055466651917,0.3937686085700989,0.277443528175354,293.2410888671875,297.1499938964844,293.1499938964844,0.3898932933807373,-7115.13525390625,304.1582946777344,0.9248045682907104,0.4749571084976196,0.4520744681358337,293.2361755371094,297.1499938964844,293.1499938964844,0.012248489074409,-3447.83349609375,302.9549255371094,0.4091404378414154,0.050000000745058,0.2414677590131759,291.13385009765625,291.1499938964844,261.2066650390625,259.6162109375,279.44415283203125,293.3295593261719,291.134765625,1.0,0.3421656787395477,0.837894856929779,0.837894856929779,1.0,1.0,-1.3908759355545044,0.6014112830162048,0.7894646525382996,0.2735204398632049,0.0,0.0,0.7284083366394043,101.51310729980467,111.0,14.229673385620115,-16392.822265625,392.9432373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9447631835937,308.6495361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17953.037109375,18000.0,0.0,0.0,0.3697861433029175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9122583270072936,0.9122670888900756,-8.785204954619985e-06,0.0,0.0003752859483938,0.0,0.0,100.22535705566406,0.0,0.0,0.0,0.5289320349693298,4.0,0.0,1.0
472440,293.1439819335937,297.1499938964844,293.1499938964844,0.0926542058587074,-2154.905029296875,304.1485290527344,0.6312707662582397,0.1488167196512222,0.1370191723108291,293.4315795898437,297.1499938964844,293.1499938964844,0.0082633281126618,-581.3370361328125,300.59637451171875,0.4091404378414154,0.050000000745058,0.0509042330086231,293.2095642089844,297.1499938964844,293.1499938964844,0.3080179393291473,-4366.302734375,304.15728759765625,0.8664055466651917,0.3937686085700989,0.277443528175354,293.2410888671875,297.1499938964844,293.1499938964844,0.3898932933807373,-7115.13525390625,304.1582946777344,0.9248045682907104,0.4749571084976196,0.4520744681358337,293.2361755371094,297.1499938964844,293.1499938964844,0.012248489074409,-3447.83349609375,302.9549255371094,0.4091404378414154,0.050000000745058,0.2414677590131759,291.13385009765625,291.1499938964844,261.2066650390625,259.6162109375,279.44415283203125,293.3295593261719,291.134765625,1.0,0.3421656787395477,0.837894856929779,0.837894856929779,1.0,1.0,-1.3908759355545044,0.6014112830162048,0.7894646525382996,0.2735204398632049,0.0,0.0,0.7284083366394043,101.51310729980467,111.0,14.229673385620115,-16392.822265625,392.9432373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9447631835937,308.6495361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17953.037109375,18000.0,0.0,0.0,0.3697861433029175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9122583270072936,0.9122670888900756,-8.785204954619985e-06,0.0,0.0003752859483938,0.0,0.0,100.22535705566406,0.0,0.0,0.0,0.5289320349693298,4.0,0.0,1.0
472500,293.1434326171875,297.1499938964844,293.1499938964844,0.0928052812814712,-2157.642578125,304.1485290527344,0.6297575235366821,0.149003192782402,0.1372489780187606,293.4278564453125,297.1499938964844,293.1499938964844,0.0082240933552384,-579.4774169921875,300.5589599609375,0.4077126383781433,0.050000000745058,0.0509698875248432,293.2093505859375,297.1499938964844,293.1499938964844,0.3072401881217956,-4357.52197265625,304.1573791503906,0.8632524013519287,0.3930563032627105,0.2769960463047027,293.2405090332031,297.1499938964844,293.1499938964844,0.3887312710285187,-7098.134765625,304.1589050292969,0.9207253456115724,0.4739158749580383,0.4511564671993255,293.2367553710937,297.1499938964844,293.1499938964844,0.0122324954718351,-3446.074462890625,302.93896484375,0.4077126383781433,0.050000000745058,0.2417792081832885,291.1391296386719,291.1499938964844,261.2250061035156,259.63250732421875,279.4520568847656,293.3269348144531,291.1400756835937,1.0,0.3436926007270813,0.8375794291496277,0.8375794291496277,1.0,1.0,-1.389965295791626,0.6009552478790283,0.7890100479125977,0.2732939422130584,0.0,0.0,0.728597104549408,103.16117095947266,111.0,14.550447463989258,-16378.962890625,396.3843994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9237365722656,308.63824462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17969.65625,18000.0,0.0,0.0,0.3704299628734588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9135245084762572,0.913533329963684,-8.8020897237584e-06,0.0,0.0003759393293876,0.0,0.0,100.5810089111328,0.0,0.0,0.0,0.5295004844665527,4.0,0.0,1.0
472560,293.1429138183594,297.1499938964844,293.1499938964844,0.0929543375968933,-2160.34033203125,304.1485290527344,0.6283024549484253,0.1491878777742386,0.1374771893024444,293.4240417480469,297.1499938964844,293.1499938964844,0.008185900747776,-577.6527099609375,300.5224914550781,0.4063399136066437,0.050000000745058,0.0510347113013267,293.2091369628906,297.1499938964844,293.1499938964844,0.3064629435539245,-4348.74609375,304.1574401855469,0.860212504863739,0.3923473954200744,0.2765504121780395,293.2398986816406,297.1499938964844,293.1499938964844,0.3875715434551239,-7081.21044921875,304.1593933105469,0.9168053269386292,0.4728860557079315,0.4502491652965545,293.2372741699219,297.1499938964844,293.1499938964844,0.0122160268947482,-3444.219482421875,302.9230041503906,0.4063399136066437,0.050000000745058,0.2420867085456848,291.1445007324219,291.1499938964844,261.24334716796875,259.6488037109375,279.4598999023437,293.32427978515625,291.1454467773437,1.0,0.3451911211013794,0.8372633457183838,0.8372633457183838,1.0,1.0,-1.3890621662139893,0.6005033254623413,0.788558840751648,0.2730670571327209,0.0,0.0,0.728416919708252,104.78821563720705,114.0,14.782994270324709,-16365.1298828125,399.77490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9110717773437,308.63140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.603515625,18000.0,0.0,0.0,0.3710235059261322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.913973033428192,0.9139818549156188,-8.810575309325941e-06,0.0,0.0003765416913665,0.0,0.0,100.7279052734375,0.0,0.0,0.0,0.5297121405601501,4.0,0.0,1.0
472620,293.1420288085937,297.1499938964844,293.1499938964844,0.0932460203766822,-2165.615478515625,304.1485290527344,0.6255301237106323,0.1495489627122879,0.1379252672195434,293.41632080078125,297.1499938964844,293.1499938964844,0.0081124324351549,-574.1092529296875,300.4519348144531,0.4037243723869324,0.050000000745058,0.0511624068021774,293.20867919921875,297.1499938964844,293.1499938964844,0.3049183487892151,-4331.3056640625,304.15753173828125,0.8544307947158813,0.3909381926059723,0.2756640613079071,293.2387084960937,297.1499938964844,293.1499938964844,0.3852703273296356,-7047.72509765625,304.1600646972656,0.9094638824462892,0.4708555042743683,0.4484615623950958,293.23828125,297.1499938964844,293.1499938964844,0.0121821779757738,-3440.338623046875,302.8909912109375,0.4037243723869324,0.050000000745058,0.2426924407482147,291.1551818847656,291.1499938964844,261.2799987792969,259.681396484375,279.4755554199219,293.3190002441406,291.1560974121094,1.0,0.3481185138225555,0.8366311192512512,0.8366311192512512,1.0,1.0,-1.3872705698013306,0.5996086001396179,0.7876619696617126,0.2726092636585235,0.0,0.0,0.7270024418830872,107.9929656982422,117.0,14.743375778198242,-16336.6416015625,406.4331970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,308.6295471191406,278.1499938964844,0.0,18000.0,313.1499938964844,18020.310546875,18000.0,0.0,0.0,0.3720182776451111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9124658703804016,0.9124746322631836,-8.802569027466234e-06,0.0,0.0003775512741412,0.0,0.0,100.40432739257812,0.0,0.0,0.0,0.5290859341621399,4.0,0.0,1.0
472680,293.1420288085937,297.1499938964844,293.1499938964844,0.0932460203766822,-2165.615478515625,304.1485290527344,0.6255301237106323,0.1495489627122879,0.1379252672195434,293.41632080078125,297.1499938964844,293.1499938964844,0.0081124324351549,-574.1092529296875,300.4519348144531,0.4037243723869324,0.050000000745058,0.0511624068021774,293.20867919921875,297.1499938964844,293.1499938964844,0.3049183487892151,-4331.3056640625,304.15753173828125,0.8544307947158813,0.3909381926059723,0.2756640613079071,293.2387084960937,297.1499938964844,293.1499938964844,0.3852703273296356,-7047.72509765625,304.1600646972656,0.9094638824462892,0.4708555042743683,0.4484615623950958,293.23828125,297.1499938964844,293.1499938964844,0.0121821779757738,-3440.338623046875,302.8909912109375,0.4037243723869324,0.050000000745058,0.2426924407482147,291.1551818847656,291.1499938964844,261.2799987792969,259.681396484375,279.4755554199219,293.3190002441406,291.1560974121094,1.0,0.3481185138225555,0.8366311192512512,0.8366311192512512,1.0,1.0,-1.3872705698013306,0.5996086001396179,0.7876619696617126,0.2726092636585235,0.0,0.0,0.7270024418830872,107.9929656982422,117.0,14.743375778198242,-16336.6416015625,406.4331970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,308.6295471191406,278.1499938964844,0.0,18000.0,313.1499938964844,18020.310546875,18000.0,0.0,0.0,0.3720182776451111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9124658703804016,0.9124746322631836,-8.802569027466234e-06,0.0,0.0003775512741412,0.0,0.0,100.40432739257812,0.0,0.0,0.0,0.5290859341621399,4.0,0.0,1.0
472740,293.14129638671875,297.1499938964844,293.1499938964844,0.0935316681861877,-2170.787109375,304.1485290527344,0.622897744178772,0.1498960703611374,0.1383596807718277,293.4085998535156,297.1499938964844,293.1499938964844,0.0080427099019289,-570.71826171875,300.38397216796875,0.4012351930141449,0.050000000745058,0.051288153976202,293.208251953125,297.1499938964844,293.1499938964844,0.3034022450447082,-4314.1943359375,304.1575622558594,0.8489930629730225,0.3895392417907715,0.2747836410999298,293.2374572753906,297.1499938964844,293.1499938964844,0.3830144107341766,-7015.00048828125,304.16046142578125,0.9028440117836,0.4688591063022613,0.4467052221298218,293.2392272949219,297.1499938964844,293.1499938964844,0.0121478838846087,-3436.41796875,302.8587951660156,0.4012351930141449,0.050000000745058,0.2432889193296432,291.1651306152344,291.1499938964844,261.3166809082031,259.7140197753906,279.4911804199219,293.3138427734375,291.1659545898437,1.0,0.35097137093544,0.8359988927841187,0.8359988927841187,1.0,1.0,-1.3854937553405762,0.5987244248390198,0.7867693901062012,0.2721433341503143,0.0,0.0,0.7243048548698425,111.14825439453124,105.0,13.841323852539062,-16305.9736328125,412.9644470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9327697753906,308.640625,278.1499938964844,0.0,18000.0,313.1499938964844,18051.732421875,18000.0,0.0,0.0,0.3726994395256042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.907917618751526,0.907926380634308,-8.762665856920648e-06,0.0,0.0003782425774261,0.0,0.0,99.30238342285156,0.0,0.0,0.0,0.5271332859992981,4.0,0.0,1.0
472800,293.14129638671875,297.1499938964844,293.1499938964844,0.0935316681861877,-2170.787109375,304.1485290527344,0.622897744178772,0.1498960703611374,0.1383596807718277,293.4085998535156,297.1499938964844,293.1499938964844,0.0080427099019289,-570.71826171875,300.38397216796875,0.4012351930141449,0.050000000745058,0.051288153976202,293.208251953125,297.1499938964844,293.1499938964844,0.3034022450447082,-4314.1943359375,304.1575622558594,0.8489930629730225,0.3895392417907715,0.2747836410999298,293.2374572753906,297.1499938964844,293.1499938964844,0.3830144107341766,-7015.00048828125,304.16046142578125,0.9028440117836,0.4688591063022613,0.4467052221298218,293.2392272949219,297.1499938964844,293.1499938964844,0.0121478838846087,-3436.41796875,302.8587951660156,0.4012351930141449,0.050000000745058,0.2432889193296432,291.1651306152344,291.1499938964844,261.3166809082031,259.7140197753906,279.4911804199219,293.3138427734375,291.1659545898437,1.0,0.35097137093544,0.8359988927841187,0.8359988927841187,1.0,1.0,-1.3854937553405762,0.5987244248390198,0.7867693901062012,0.2721433341503143,0.0,0.0,0.7243048548698425,111.14825439453124,105.0,13.841323852539062,-16305.9736328125,412.9644470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9327697753906,308.640625,278.1499938964844,0.0,18000.0,313.1499938964844,18051.732421875,18000.0,0.0,0.0,0.3726994395256042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.907917618751526,0.907926380634308,-8.762665856920648e-06,0.0,0.0003782425774261,0.0,0.0,99.30238342285156,0.0,0.0,0.0,0.5271332859992981,4.0,0.0,1.0
472860,293.1405334472656,297.1499938964844,293.1499938964844,0.0936716496944427,-2173.202392578125,304.1488037109375,0.6248894929885864,0.1502710580825805,0.1386233866214752,293.40087890625,297.1499938964844,293.1499938964844,0.0079394113272428,-565.3701782226562,300.3189697265625,0.4024752378463745,0.050000000745058,0.0512251071631908,293.2076721191406,297.1499938964844,293.1499938964844,0.3017200231552124,-4295.1064453125,304.1578369140625,0.8502466678619385,0.3881831467151642,0.273783802986145,293.236083984375,297.1499938964844,293.1499938964844,0.3805948495864868,-6979.7880859375,304.1610107421875,0.9040866494178772,0.4669220149517059,0.4448051452636719,293.2399597167969,297.1499938964844,293.1499938964844,0.0120432320982217,-3419.82373046875,302.8270874023437,0.4024752378463745,0.050000000745058,0.2429898530244827,291.1756286621094,291.1499938964844,261.35333251953125,259.7466735839844,279.5079345703125,293.3088684082031,291.1766662597656,1.0,0.3485815227031708,0.8353710770606995,0.8353710770606995,1.0,1.0,-1.3818957805633545,0.5970069169998169,0.7848888039588928,0.2712058126926422,0.0,0.0,0.7202267646789551,109.49253845214844,93.0,15.215076446533203,-16259.0068359375,407.2164916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808654785156,308.6658630371094,278.1499938964844,0.0,18000.0,313.1499938964844,18083.306640625,18000.0,0.0,0.0,0.3729991018772125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.90046626329422,0.9004749655723572,-8.693298696016427e-06,0.0,0.0003785466833505,0.0,0.0,97.48041534423828,0.0,0.0,0.0,0.5239136219024658,4.0,0.0,1.0
472920,293.1405334472656,297.1499938964844,293.1499938964844,0.0936716496944427,-2173.202392578125,304.1488037109375,0.6248894929885864,0.1502710580825805,0.1386233866214752,293.40087890625,297.1499938964844,293.1499938964844,0.0079394113272428,-565.3701782226562,300.3189697265625,0.4024752378463745,0.050000000745058,0.0512251071631908,293.2076721191406,297.1499938964844,293.1499938964844,0.3017200231552124,-4295.1064453125,304.1578369140625,0.8502466678619385,0.3881831467151642,0.273783802986145,293.236083984375,297.1499938964844,293.1499938964844,0.3805948495864868,-6979.7880859375,304.1610107421875,0.9040866494178772,0.4669220149517059,0.4448051452636719,293.2399597167969,297.1499938964844,293.1499938964844,0.0120432320982217,-3419.82373046875,302.8270874023437,0.4024752378463745,0.050000000745058,0.2429898530244827,291.1756286621094,291.1499938964844,261.35333251953125,259.7466735839844,279.5079345703125,293.3088684082031,291.1766662597656,1.0,0.3485815227031708,0.8353710770606995,0.8353710770606995,1.0,1.0,-1.3818957805633545,0.5970069169998169,0.7848888039588928,0.2712058126926422,0.0,0.0,0.7202267646789551,109.49253845214844,93.0,15.215076446533203,-16259.0068359375,407.2164916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808654785156,308.6658630371094,278.1499938964844,0.0,18000.0,313.1499938964844,18083.306640625,18000.0,0.0,0.0,0.3729991018772125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.90046626329422,0.9004749655723572,-8.693298696016427e-06,0.0,0.0003785466833505,0.0,0.0,97.48041534423828,0.0,0.0,0.0,0.5239136219024658,4.0,0.0,1.0
472980,293.1395263671875,297.1499938964844,293.1499938964844,0.0937439799308776,-2174.337646484375,304.1490783691406,0.6304688453674316,0.1507179141044616,0.1388201862573623,293.39306640625,297.1499938964844,293.1499938964844,0.0078142043203115,-558.6630249023438,300.25738525390625,0.4065344631671905,0.050000000745058,0.0510255210101604,293.2067565917969,297.1499938964844,293.1499938964844,0.2999392449855804,-4274.859375,304.158203125,0.8566601276397705,0.3869063556194305,0.2727358937263489,293.23443603515625,297.1499938964844,293.1499938964844,0.3780705034732818,-6943.01171875,304.1615600585937,0.9115144610404968,0.4650737047195434,0.4428493976593017,293.2402648925781,297.1499938964844,293.1499938964844,0.0118903033435344,-3394.128662109375,302.7965393066406,0.4065344631671905,0.050000000745058,0.2420431077480316,291.18756103515625,291.1499938964844,261.3900146484375,259.7793884277344,279.52508544921875,293.3036804199219,291.1885681152344,1.0,0.342942863702774,0.834743320941925,0.834743320941925,1.0,1.0,-1.3771507740020752,0.5947718620300293,0.7823789119720459,0.2699513137340545,0.0,0.0,0.7144109606742859,104.35974884033205,81.0,16.017637252807617,-16195.7177734375,392.7651062011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0525207519531,308.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,18122.09375,18000.0,0.0,0.0,0.3728216290473938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8892563581466675,0.8892649412155151,-8.588159289502073e-06,0.0,0.0003783665597438,0.0,0.0,94.77127075195312,0.0,0.0,0.0,0.5190886855125427,4.0,0.0,1.0
473040,293.1395263671875,297.1499938964844,293.1499938964844,0.0937439799308776,-2174.337646484375,304.1490783691406,0.6304688453674316,0.1507179141044616,0.1388201862573623,293.39306640625,297.1499938964844,293.1499938964844,0.0078142043203115,-558.6630249023438,300.25738525390625,0.4065344631671905,0.050000000745058,0.0510255210101604,293.2067565917969,297.1499938964844,293.1499938964844,0.2999392449855804,-4274.859375,304.158203125,0.8566601276397705,0.3869063556194305,0.2727358937263489,293.23443603515625,297.1499938964844,293.1499938964844,0.3780705034732818,-6943.01171875,304.1615600585937,0.9115144610404968,0.4650737047195434,0.4428493976593017,293.2402648925781,297.1499938964844,293.1499938964844,0.0118903033435344,-3394.128662109375,302.7965393066406,0.4065344631671905,0.050000000745058,0.2420431077480316,291.18756103515625,291.1499938964844,261.3900146484375,259.7793884277344,279.52508544921875,293.3036804199219,291.1885681152344,1.0,0.342942863702774,0.834743320941925,0.834743320941925,1.0,1.0,-1.3771507740020752,0.5947718620300293,0.7823789119720459,0.2699513137340545,0.0,0.0,0.7144109606742859,104.35974884033205,81.0,16.017637252807617,-16195.7177734375,392.7651062011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0525207519531,308.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,18122.09375,18000.0,0.0,0.0,0.3728216290473938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8892563581466675,0.8892649412155151,-8.588159289502073e-06,0.0,0.0003783665597438,0.0,0.0,94.77127075195312,0.0,0.0,0.0,0.5190886855125427,4.0,0.0,1.0
473100,293.1390075683594,297.1499938964844,293.1499938964844,0.0937692075967788,-2174.71240234375,304.1492004394531,0.6343405246734619,0.1509483158588409,0.1389005631208419,293.38916015625,297.1499938964844,293.1499938964844,0.0077475006692111,-555.0421142578125,300.2275390625,0.4094204306602478,0.050000000745058,0.0508917048573493,293.2062072753906,297.1499938964844,293.1499938964844,0.29905566573143,-4264.826171875,304.1583251953125,0.8614605665206909,0.386295348405838,0.2722064852714538,293.2335510253906,297.1499938964844,293.1499938964844,0.3768207430839538,-6924.83349609375,304.1617126464844,0.9173097014427184,0.4641809463500976,0.4418677091598511,293.240234375,297.1499938964844,293.1499938964844,0.011803800240159,-3379.33203125,302.7816467285156,0.4094204306602478,0.050000000745058,0.2414083331823349,291.1930236816406,291.1499938964844,261.4083251953125,259.7957458496094,279.5333251953125,293.3002624511719,291.19390869140625,1.0,0.3392234444618225,0.8344293832778931,0.8344293832778931,1.0,1.0,-1.3745107650756836,0.5935342311859131,0.7809764742851257,0.2692491412162781,0.0,0.0,0.7109942436218262,100.92733764648438,81.0,15.319634437561035,-16159.0302734375,383.4164733886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09637451171875,308.7201538085937,278.1499938964844,0.0,18000.0,313.1499938964844,18139.576171875,18000.0,0.0,0.0,0.3725344538688659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.882330596446991,0.8823391199111938,-8.522448297298979e-06,0.0,0.0003780751139856,0.0,0.0,93.11434173583984,0.0,0.0,0.0,0.516115665435791,4.0,0.0,1.0
473160,293.1385498046875,297.1499938964844,293.1499938964844,0.0937862694263458,-2174.945068359375,304.1493225097656,0.6389015316963196,0.1511813104152679,0.1389655172824859,293.38525390625,297.1499938964844,293.1499938964844,0.0076793557964265,-551.3187255859375,300.1982116699219,0.4128806591033935,0.050000000745058,0.0507414452731609,293.2055969238281,297.1499938964844,293.1499938964844,0.2981871962547302,-4254.97705078125,304.15838623046875,0.8672661781311035,0.3857006132602691,0.2716767489910126,293.23260498046875,297.1499938964844,293.1499938964844,0.3755921125411987,-6906.9873046875,304.1618347167969,0.9244166612625122,0.4633073806762695,0.4408881962299347,293.2401123046875,297.1499938964844,293.1499938964844,0.011713283136487,-3363.716552734375,302.7669677734375,0.4128806591033935,0.050000000745058,0.2406955659389495,291.1978454589844,291.1499938964844,261.4266662597656,259.8121032714844,279.5416564941406,293.2969970703125,291.1986389160156,1.0,0.3350330591201782,0.8341354727745056,0.8341354727745056,1.0,1.0,-1.3717411756515503,0.5922407507896423,0.779500424861908,0.2685112059116363,0.0,0.0,0.7073160409927368,97.0763168334961,69.0,14.158660888671877,-16119.4609375,373.0617370605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1448059082031,308.7412414550781,278.1499938964844,0.0,18000.0,313.1499938964844,18154.615234375,18000.0,0.0,0.0,0.3721086978912353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8746826648712158,0.8746911287307739,-8.449555025435984e-06,0.0,0.0003776430385187,0.0,0.0,91.30231475830078,0.0,0.0,0.0,0.5128381848335266,4.0,0.0,1.0
473220,293.1375427246094,297.1499938964844,293.1499938964844,0.0938220992684364,-2175.4794921875,304.14947509765625,0.6502963900566101,0.1516740471124649,0.1390793919563293,293.37750244140625,297.1499938964844,293.1499938964844,0.0075412765145301,-543.7098999023438,300.1407775878906,0.4218160510063171,0.050000000745058,0.0504046864807605,293.2043151855469,297.1499938964844,293.1499938964844,0.2965079247951507,-4235.96923828125,304.15838623046875,0.8819373846054077,0.3845532536506653,0.2706215381622314,293.23065185546875,297.1499938964844,293.1499938964844,0.3732135891914367,-6872.5029296875,304.1618347167969,0.9421561360359192,0.4616116285324096,0.4389434158802032,293.23956298828125,297.1499938964844,293.1499938964844,0.0115253720432519,-3330.939697265625,302.73828125,0.4218160510063171,0.050000000745058,0.2390981316566467,291.20556640625,291.1499938964844,261.4633483886719,259.8448791503906,279.5585632324219,293.2908935546875,291.20611572265625,1.0,0.3255048096179962,0.8335475921630859,0.8335475921630859,1.0,1.0,-1.3659547567367554,0.5895461440086365,0.7764086723327637,0.266960084438324,0.0,0.0,0.6993638277053833,88.4526138305664,57.0,10.899001121520996,-16033.1494140625,350.2136535644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2526550292969,308.7860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18177.4140625,18000.0,0.0,0.0,0.3708371520042419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8576745986938477,0.8576828837394714,-8.287420314445626e-06,0.0,0.0003763525455724,0.0,0.0,87.34843444824219,0.0,0.0,0.0,0.5055736303329468,4.0,0.0,1.0
473280,293.1375427246094,297.1499938964844,293.1499938964844,0.0938220992684364,-2175.4794921875,304.14947509765625,0.6502963900566101,0.1516740471124649,0.1390793919563293,293.37750244140625,297.1499938964844,293.1499938964844,0.0075412765145301,-543.7098999023438,300.1407775878906,0.4218160510063171,0.050000000745058,0.0504046864807605,293.2043151855469,297.1499938964844,293.1499938964844,0.2965079247951507,-4235.96923828125,304.15838623046875,0.8819373846054077,0.3845532536506653,0.2706215381622314,293.23065185546875,297.1499938964844,293.1499938964844,0.3732135891914367,-6872.5029296875,304.1618347167969,0.9421561360359192,0.4616116285324096,0.4389434158802032,293.23956298828125,297.1499938964844,293.1499938964844,0.0115253720432519,-3330.939697265625,302.73828125,0.4218160510063171,0.050000000745058,0.2390981316566467,291.20556640625,291.1499938964844,261.4633483886719,259.8448791503906,279.5585632324219,293.2908935546875,291.20611572265625,1.0,0.3255048096179962,0.8335475921630859,0.8335475921630859,1.0,1.0,-1.3659547567367554,0.5895461440086365,0.7764086723327637,0.266960084438324,0.0,0.0,0.6993638277053833,88.4526138305664,57.0,10.899001121520996,-16033.1494140625,350.2136535644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2526550292969,308.7860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18177.4140625,18000.0,0.0,0.0,0.3708371520042419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8576745986938477,0.8576828837394714,-8.287420314445626e-06,0.0,0.0003763525455724,0.0,0.0,87.34843444824219,0.0,0.0,0.0,0.5055736303329468,4.0,0.0,1.0
473340,293.136474609375,297.1499938964844,293.1499938964844,0.0938839539885521,-2176.55517578125,304.1495361328125,0.6652863621711731,0.1522039622068405,0.1391962021589279,293.3699951171875,297.1499938964844,293.1499938964844,0.007403593044728,-536.0543823242188,300.08453369140625,0.434319406747818,0.050000000745058,0.050035323947668,293.20294189453125,297.1499938964844,293.1499938964844,0.2949235141277313,-4218.08544921875,304.1582336425781,0.9009819626808168,0.3834524750709533,0.2695766091346741,293.2286376953125,297.1499938964844,293.1499938964844,0.3709627091884613,-6839.95458984375,304.1616516113281,0.9634910225868224,0.4599750638008117,0.437024176120758,293.2387084960937,297.1499938964844,293.1499938964844,0.011334404349327,-3297.229736328125,302.7103271484375,0.434319406747818,0.050000000745058,0.2373460382223129,291.2102355957031,291.1499938964844,261.5,259.8776550292969,279.57574462890625,293.2852478027344,291.2104797363281,1.0,0.3147506415843963,0.832959771156311,0.832959771156311,1.0,1.0,-1.3599902391433716,0.5867770314216614,0.7732131481170654,0.2653481066226959,0.0,0.0,0.6909911632537842,79.00044250488281,45.0,6.817453384399414,-15939.4638671875,325.5534973144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3699951171875,308.8318176269531,278.1499938964844,0.0,18000.0,313.1499938964844,18189.626953125,18000.0,0.0,0.0,0.3690196275711059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8391980528831482,0.8392061591148376,-8.112170689855702e-06,0.0,0.0003745080030057,0.0,0.0,83.17779541015625,0.0,0.0,0.0,0.497726172208786,4.0,0.0,1.0
473400,293.136474609375,297.1499938964844,293.1499938964844,0.0938839539885521,-2176.55517578125,304.1495361328125,0.6652863621711731,0.1522039622068405,0.1391962021589279,293.3699951171875,297.1499938964844,293.1499938964844,0.007403593044728,-536.0543823242188,300.08453369140625,0.434319406747818,0.050000000745058,0.050035323947668,293.20294189453125,297.1499938964844,293.1499938964844,0.2949235141277313,-4218.08544921875,304.1582336425781,0.9009819626808168,0.3834524750709533,0.2695766091346741,293.2286376953125,297.1499938964844,293.1499938964844,0.3709627091884613,-6839.95458984375,304.1616516113281,0.9634910225868224,0.4599750638008117,0.437024176120758,293.2387084960937,297.1499938964844,293.1499938964844,0.011334404349327,-3297.229736328125,302.7103271484375,0.434319406747818,0.050000000745058,0.2373460382223129,291.2102355957031,291.1499938964844,261.5,259.8776550292969,279.57574462890625,293.2852478027344,291.2104797363281,1.0,0.3147506415843963,0.832959771156311,0.832959771156311,1.0,1.0,-1.3599902391433716,0.5867770314216614,0.7732131481170654,0.2653481066226959,0.0,0.0,0.6909911632537842,79.00044250488281,45.0,6.817453384399414,-15939.4638671875,325.5534973144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3699951171875,308.8318176269531,278.1499938964844,0.0,18000.0,313.1499938964844,18189.626953125,18000.0,0.0,0.0,0.3690196275711059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8391980528831482,0.8392061591148376,-8.112170689855702e-06,0.0,0.0003745080030057,0.0,0.0,83.17779541015625,0.0,0.0,0.0,0.497726172208786,4.0,0.0,1.0
473460,293.13543701171875,297.1499938964844,293.1499938964844,0.0939771831035614,-2178.26904296875,304.1495361328125,0.6847211122512817,0.1527615636587143,0.1393216997385025,293.3628234863281,297.1499938964844,293.1499938964844,0.0072680921293795,-528.4622192382812,300.0289306640625,0.4519169926643371,0.050000000745058,0.0496462248265743,293.2015991210937,297.1499938964844,293.1499938964844,0.2934388816356659,-4201.373046875,304.157958984375,0.927185833454132,0.3823889195919037,0.2685445249080658,293.22662353515625,297.1499938964844,293.1499938964844,0.3688461184501648,-6809.4150390625,304.1612854003906,0.9865766763687134,0.4583884179592132,0.4351342022418976,293.23760986328125,297.1499938964844,293.1499938964844,0.0111447433009743,-3263.3974609375,302.6829528808594,0.4519169926643371,0.050000000745058,0.2355003207921981,291.2118530273437,291.1499938964844,261.5366516113281,259.9104919433594,279.5930480957031,293.2801208496094,291.2118225097656,1.0,0.3030027449131012,0.8324093818664551,0.8324093818664551,1.0,1.0,-1.3539503812789917,0.5839835405349731,0.7699668407440186,0.2637060880661011,0.0,0.0,0.6826107501983643,69.04727935791016,33.0,2.648775815963745,-15840.9453125,299.915283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4900817871094,308.8759155273437,278.1499938964844,0.0,18000.0,313.1499938964844,18191.359375,18000.0,0.0,0.0,0.3666961193084717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8202672004699707,0.8202751278877258,-7.934194400149863e-06,0.0,0.0003721499233506,0.0,0.0,79.04202270507812,0.0,0.0,0.0,0.4897360801696777,4.0,0.0,1.0
473520,293.13543701171875,297.1499938964844,293.1499938964844,0.0939771831035614,-2178.26904296875,304.1495361328125,0.6847211122512817,0.1527615636587143,0.1393216997385025,293.3628234863281,297.1499938964844,293.1499938964844,0.0072680921293795,-528.4622192382812,300.0289306640625,0.4519169926643371,0.050000000745058,0.0496462248265743,293.2015991210937,297.1499938964844,293.1499938964844,0.2934388816356659,-4201.373046875,304.157958984375,0.927185833454132,0.3823889195919037,0.2685445249080658,293.22662353515625,297.1499938964844,293.1499938964844,0.3688461184501648,-6809.4150390625,304.1612854003906,0.9865766763687134,0.4583884179592132,0.4351342022418976,293.23760986328125,297.1499938964844,293.1499938964844,0.0111447433009743,-3263.3974609375,302.6829528808594,0.4519169926643371,0.050000000745058,0.2355003207921981,291.2118530273437,291.1499938964844,261.5366516113281,259.9104919433594,279.5930480957031,293.2801208496094,291.2118225097656,1.0,0.3030027449131012,0.8324093818664551,0.8324093818664551,1.0,1.0,-1.3539503812789917,0.5839835405349731,0.7699668407440186,0.2637060880661011,0.0,0.0,0.6826107501983643,69.04727935791016,33.0,2.648775815963745,-15840.9453125,299.915283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4900817871094,308.8759155273437,278.1499938964844,0.0,18000.0,313.1499938964844,18191.359375,18000.0,0.0,0.0,0.3666961193084717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8202672004699707,0.8202751278877258,-7.934194400149863e-06,0.0,0.0003721499233506,0.0,0.0,79.04202270507812,0.0,0.0,0.0,0.4897360801696777,4.0,0.0,1.0
473580,293.1343994140625,297.1499938964844,293.1499938964844,0.0940865576267242,-2180.22265625,304.1495056152344,0.706197202205658,0.1533372700214386,0.1395069807767868,293.3559875488281,297.1499938964844,293.1499938964844,0.0071438546292483,-521.3497924804688,299.97576904296875,0.4718210995197296,0.050000000745058,0.0492966771125793,293.2001037597656,297.1499938964844,293.1499938964844,0.2919353246688843,-4184.32763671875,304.1578369140625,0.956377387046814,0.3813799321651459,0.2675723731517792,293.21954345703125,297.1499938964844,293.1499938964844,0.355103999376297,-6599.2080078125,304.1824645996094,0.9990000128746032,0.4578428268432617,0.4211624562740326,293.2362060546875,297.1499938964844,293.1499938964844,0.0109719298779964,-3231.771728515625,302.6571350097656,0.4718210995197296,0.050000000745058,0.2338422238826751,291.21612548828125,291.1499938964844,261.5733337402344,259.943359375,279.617431640625,293.27301025390625,291.2191162109375,1.0,0.2900242507457733,0.8318590521812439,0.8318590521812439,1.0,1.0,-1.3338403701782229,0.5747379660606384,0.7591024041175842,0.2585814297199249,0.0,0.0,0.6737450957298279,59.87169647216797,36.0,18.511734008789062,-15644.7353515625,270.5379333496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61285400390625,308.9477233886719,278.1499938964844,0.0,18000.0,313.1499938964844,18192.390625,18000.0,0.0,0.0,0.3638657629489898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8014607429504395,0.801468551158905,-7.761261258565355e-06,0.0,0.0003692774916999,0.0,0.0,75.08550262451172,0.0,0.0,0.0,0.4818295538425445,4.0,0.0,1.0
473640,293.1343994140625,297.1499938964844,293.1499938964844,0.0940865576267242,-2180.22265625,304.1495056152344,0.706197202205658,0.1533372700214386,0.1395069807767868,293.3559875488281,297.1499938964844,293.1499938964844,0.0071438546292483,-521.3497924804688,299.97576904296875,0.4718210995197296,0.050000000745058,0.0492966771125793,293.2001037597656,297.1499938964844,293.1499938964844,0.2919353246688843,-4184.32763671875,304.1578369140625,0.956377387046814,0.3813799321651459,0.2675723731517792,293.21954345703125,297.1499938964844,293.1499938964844,0.355103999376297,-6599.2080078125,304.1824645996094,0.9990000128746032,0.4578428268432617,0.4211624562740326,293.2362060546875,297.1499938964844,293.1499938964844,0.0109719298779964,-3231.771728515625,302.6571350097656,0.4718210995197296,0.050000000745058,0.2338422238826751,291.21612548828125,291.1499938964844,261.5733337402344,259.943359375,279.617431640625,293.27301025390625,291.2191162109375,1.0,0.2900242507457733,0.8318590521812439,0.8318590521812439,1.0,1.0,-1.3338403701782229,0.5747379660606384,0.7591024041175842,0.2585814297199249,0.0,0.0,0.6737450957298279,59.87169647216797,36.0,18.511734008789062,-15644.7353515625,270.5379333496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61285400390625,308.9477233886719,278.1499938964844,0.0,18000.0,313.1499938964844,18192.390625,18000.0,0.0,0.0,0.3638657629489898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8014607429504395,0.801468551158905,-7.761261258565355e-06,0.0,0.0003692774916999,0.0,0.0,75.08550262451172,0.0,0.0,0.0,0.4818295538425445,4.0,0.0,1.0
473700,293.134521484375,297.1499938964844,293.1499938964844,0.0939681082963943,-2177.58837890625,304.1498107910156,0.7134511470794678,0.1535133272409439,0.1396213173866272,293.3528137207031,297.1499938964844,293.1499938964844,0.0070859952829778,-517.6141967773438,299.9570007324219,0.4773640632629394,0.050000000745058,0.0491915270686149,293.19952392578125,297.1499938964844,293.1499938964844,0.2906668484210968,-4169.41455078125,304.1587219238281,0.965496063232422,0.3808620274066925,0.2671478688716888,293.2031555175781,297.1499938964844,293.1499938964844,0.3424421846866607,-6405.939453125,304.1994323730469,0.9990000128746032,0.460170030593872,0.4091450572013855,293.2354431152344,297.1499938964844,293.1499938964844,0.0108906058594584,-3214.73779296875,302.64727783203125,0.4773640632629394,0.050000000745058,0.2333434373140335,291.2416076660156,291.1499938964844,261.5916748046875,259.9598083496094,279.629638671875,293.2645263671875,291.2465209960937,1.0,0.2851077914237976,0.8315838575363159,0.8315838575363159,1.0,1.0,-1.3183108568191528,0.5676782727241516,0.7506325840950012,0.2544861137866974,0.0,0.0,0.6651550531387329,56.95677947998047,36.0,44.99610137939453,-15495.59375,257.7681579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69354248046875,308.9964904785156,278.1499938964844,0.0,18000.0,313.1499938964844,18262.78515625,18000.0,0.0,0.0,0.3620545268058777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7881219983100891,0.7881296873092651,-7.656794878130313e-06,0.0,0.000367439322872,0.0,0.0,72.48249053955078,0.0,0.0,0.0,0.4762579202651977,4.0,0.0,1.0
473760,293.13525390625,297.1499938964844,293.1499938964844,0.0938271209597587,-2174.63671875,304.1501159667969,0.7189977765083313,0.1535632014274597,0.1396454721689224,293.34991455078125,297.1499938964844,293.1499938964844,0.0070330454036593,-514.2811889648438,299.93670654296875,0.4815632998943329,0.050000000745058,0.0491096563637256,293.1990966796875,297.1499938964844,293.1499938964844,0.2895473539829254,-4156.3857421875,304.1591491699219,0.9725274443626404,0.3803166151046753,0.2667176723480224,293.18218994140625,297.1499938964844,293.1499938964844,0.3321930766105652,-6250.36376953125,304.208984375,0.9990000128746032,0.4636097848415375,0.3995376527309418,293.23468017578125,297.1499938964844,293.1499938964844,0.0108224749565124,-3200.764892578125,302.6370544433594,0.4815632998943329,0.050000000745058,0.2329550683498382,291.2626342773437,291.1499938964844,261.6099853515625,259.97625732421875,279.6396484375,293.2554931640625,291.26519775390625,1.0,0.2810241281986236,0.8313875198364258,0.8313875198364258,1.0,1.0,-1.3057241439819336,0.561962366104126,0.7437617182731628,0.2511919736862182,0.0,0.0,0.6554704904556274,54.68201446533203,39.0,44.41565704345703,-15338.07421875,247.8053436279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7882080078125,309.0250549316406,278.1499938964844,0.0,18000.0,313.1499938964844,18348.89453125,18000.0,0.0,0.0,0.3599275648593902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7691165804862976,0.7691240906715393,-7.508229373343056e-06,0.0,0.0003652807208709,0.0,0.0,68.87191772460938,0.0,0.0,0.0,0.4686088263988495,4.0,0.0,1.0
473820,293.1379699707031,297.1499938964844,293.1499938964844,0.093583270907402,-2169.90771484375,304.1504821777344,0.7267584800720215,0.1533887833356857,0.1394461244344711,293.3447265625,297.1499938964844,293.1499938964844,0.0069485926069319,-509.3693542480469,299.8859558105469,0.4875702261924743,0.050000000745058,0.04899338260293,293.198486328125,297.1499938964844,293.1499938964844,0.2880628108978271,-4139.6083984375,304.1585388183594,0.9822378158569336,0.3791971206665039,0.2658602893352508,293.1374206542969,297.1499938964844,293.1499938964844,0.3173731565475464,-6027.8134765625,304.2135925292969,0.9990000128746032,0.4718737304210663,0.3854811787605285,293.23291015625,297.1499938964844,293.1499938964844,0.0107308803126215,-3183.814697265625,302.614013671875,0.4875702261924743,0.050000000745058,0.2324035018682479,291.2738952636719,291.1499938964844,261.64666748046875,260.0092163085937,279.65771484375,293.2405700683594,291.2736511230469,1.0,0.2750253677368164,0.8309949040412903,0.8309949040412903,1.0,1.0,-1.2867772579193115,0.5533771514892578,0.7334001660346985,0.2462060898542404,0.0,0.0,0.6378680467605591,51.437496185302734,57.0,16.45707130432129,-15057.94921875,233.5184020996093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00689697265625,309.0766296386719,278.1499938964844,0.0,18000.0,313.1499938964844,18374.236328125,18000.0,0.0,0.0,0.3547572791576385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7293998599052429,0.729407012462616,-7.176040526246652e-06,0.0,0.0003600335330702,0.0,0.0,61.54207229614258,0.0,0.0,0.0,0.4526774287223816,4.0,0.0,1.0
473880,293.1379699707031,297.1499938964844,293.1499938964844,0.093583270907402,-2169.90771484375,304.1504821777344,0.7267584800720215,0.1533887833356857,0.1394461244344711,293.3447265625,297.1499938964844,293.1499938964844,0.0069485926069319,-509.3693542480469,299.8859558105469,0.4875702261924743,0.050000000745058,0.04899338260293,293.198486328125,297.1499938964844,293.1499938964844,0.2880628108978271,-4139.6083984375,304.1585388183594,0.9822378158569336,0.3791971206665039,0.2658602893352508,293.1374206542969,297.1499938964844,293.1499938964844,0.3173731565475464,-6027.8134765625,304.2135925292969,0.9990000128746032,0.4718737304210663,0.3854811787605285,293.23291015625,297.1499938964844,293.1499938964844,0.0107308803126215,-3183.814697265625,302.614013671875,0.4875702261924743,0.050000000745058,0.2324035018682479,291.2738952636719,291.1499938964844,261.64666748046875,260.0092163085937,279.65771484375,293.2405700683594,291.2736511230469,1.0,0.2750253677368164,0.8309949040412903,0.8309949040412903,1.0,1.0,-1.2867772579193115,0.5533771514892578,0.7334001660346985,0.2462060898542404,0.0,0.0,0.6378680467605591,51.437496185302734,57.0,16.45707130432129,-15057.94921875,233.5184020996093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00689697265625,309.0766296386719,278.1499938964844,0.0,18000.0,313.1499938964844,18374.236328125,18000.0,0.0,0.0,0.3547572791576385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7293998599052429,0.729407012462616,-7.176040526246652e-06,0.0,0.0003600335330702,0.0,0.0,61.54207229614258,0.0,0.0,0.0,0.4526774287223816,4.0,0.0,1.0
473940,293.1390686035156,297.1499938964844,293.1499938964844,0.0938208475708961,-2174.840087890625,304.1498718261719,0.7242246866226196,0.1534668952226638,0.1394577920436859,293.34039306640625,297.1499938964844,293.1499938964844,0.0069035924971103,-507.4777221679688,299.822021484375,0.485690176486969,0.050000000745058,0.0490294247865676,293.1982421875,297.1499938964844,293.1499938964844,0.2876604497432709,-4136.00439453125,304.15631103515625,0.9780758619308472,0.3780216872692108,0.2650820314884186,293.1094055175781,297.1499938964844,293.1499938964844,0.3211532235145569,-6096.6064453125,304.1852722167969,0.9990000128746032,0.4779395163059234,0.3898869156837463,293.23114013671875,297.1499938964844,293.1499938964844,0.0107220849022269,-3186.35107421875,302.5870361328125,0.485690176486969,0.050000000745058,0.2325744926929474,291.2474365234375,291.1499938964844,261.6833190917969,260.04217529296875,279.6673278808594,293.2343444824219,291.241943359375,1.0,0.277441918849945,0.8306022882461548,0.8306022882461548,1.0,1.0,-1.2913801670074463,0.5554957389831543,0.735884428024292,0.2471417933702469,0.0,0.0,0.6259471774101257,52.41572189331055,75.0,-39.4757194519043,-14959.013671875,237.3756866455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2129211425781,309.08660888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18281.763671875,18000.0,0.0,0.0,0.3488375246524811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6968910098075867,0.6968978643417358,-6.891865723446244e-06,0.0,0.0003540257457643,0.0,0.0,55.83021926879883,0.0,0.0,0.0,0.439726859331131,4.0,0.0,1.0
474000,293.1390686035156,297.1499938964844,293.1499938964844,0.0938208475708961,-2174.840087890625,304.1498718261719,0.7242246866226196,0.1534668952226638,0.1394577920436859,293.34039306640625,297.1499938964844,293.1499938964844,0.0069035924971103,-507.4777221679688,299.822021484375,0.485690176486969,0.050000000745058,0.0490294247865676,293.1982421875,297.1499938964844,293.1499938964844,0.2876604497432709,-4136.00439453125,304.15631103515625,0.9780758619308472,0.3780216872692108,0.2650820314884186,293.1094055175781,297.1499938964844,293.1499938964844,0.3211532235145569,-6096.6064453125,304.1852722167969,0.9990000128746032,0.4779395163059234,0.3898869156837463,293.23114013671875,297.1499938964844,293.1499938964844,0.0107220849022269,-3186.35107421875,302.5870361328125,0.485690176486969,0.050000000745058,0.2325744926929474,291.2474365234375,291.1499938964844,261.6833190917969,260.04217529296875,279.6673278808594,293.2343444824219,291.241943359375,1.0,0.277441918849945,0.8306022882461548,0.8306022882461548,1.0,1.0,-1.2913801670074463,0.5554957389831543,0.735884428024292,0.2471417933702469,0.0,0.0,0.6259471774101257,52.41572189331055,75.0,-39.4757194519043,-14959.013671875,237.3756866455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2129211425781,309.08660888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18281.763671875,18000.0,0.0,0.0,0.3488375246524811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6968910098075867,0.6968978643417358,-6.891865723446244e-06,0.0,0.0003540257457643,0.0,0.0,55.83021926879883,0.0,0.0,0.0,0.439726859331131,4.0,0.0,1.0
