time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
474060,293.13934326171875,297.1499938964844,293.1499938964844,0.0946953147649765,-2192.354736328125,304.1484680175781,0.7133365273475647,0.1536903381347656,0.1398115009069442,293.3368225097656,297.1499938964844,293.1499938964844,0.0068976674228906,-508.6821899414063,299.7419128417969,0.477026879787445,0.050000000745058,0.0491981543600559,293.1982421875,297.1499938964844,293.1499938964844,0.2884606122970581,-4146.86279296875,304.1528625488281,0.9614464044570924,0.3767994344234466,0.2643649876117706,293.1174011230469,297.1499938964844,293.1499938964844,0.341683566570282,-6422.46435546875,304.1390380859375,0.9990000128746032,0.4774239957332611,0.4099010229110718,293.2302551269531,297.1499938964844,293.1499938964844,0.0107893263921141,-3207.705078125,302.552490234375,0.477026879787445,0.050000000745058,0.2333748638629913,291.1759948730469,291.1499938964844,261.7200012207031,260.0752258300781,279.6712341308594,293.2377014160156,291.16864013671875,1.0,0.2863222360610962,0.8302083015441895,0.8302083015441895,1.0,1.0,-1.3161239624023438,0.5667358040809631,0.7493881583213806,0.2532808184623718,0.0,0.0,0.6270184516906738,57.07388305664063,78.0,-88.14163208007812,-15091.6435546875,257.1778869628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3140869140625,309.07080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18053.365234375,18000.0,0.0,0.0,0.3433234393596649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6877596378326416,0.6877663731575012,-6.7684250097954646e-06,0.0,0.0003484296612441,0.0,0.0,54.01322555541992,0.0,0.0,0.0,0.4357577860355377,4.0,0.0,1.0
474120,293.13934326171875,297.1499938964844,293.1499938964844,0.0946953147649765,-2192.354736328125,304.1484680175781,0.7133365273475647,0.1536903381347656,0.1398115009069442,293.3368225097656,297.1499938964844,293.1499938964844,0.0068976674228906,-508.6821899414063,299.7419128417969,0.477026879787445,0.050000000745058,0.0491981543600559,293.1982421875,297.1499938964844,293.1499938964844,0.2884606122970581,-4146.86279296875,304.1528625488281,0.9614464044570924,0.3767994344234466,0.2643649876117706,293.1174011230469,297.1499938964844,293.1499938964844,0.341683566570282,-6422.46435546875,304.1390380859375,0.9990000128746032,0.4774239957332611,0.4099010229110718,293.2302551269531,297.1499938964844,293.1499938964844,0.0107893263921141,-3207.705078125,302.552490234375,0.477026879787445,0.050000000745058,0.2333748638629913,291.1759948730469,291.1499938964844,261.7200012207031,260.0752258300781,279.6712341308594,293.2377014160156,291.16864013671875,1.0,0.2863222360610962,0.8302083015441895,0.8302083015441895,1.0,1.0,-1.3161239624023438,0.5667358040809631,0.7493881583213806,0.2532808184623718,0.0,0.0,0.6270184516906738,57.07388305664063,78.0,-88.14163208007812,-15091.6435546875,257.1778869628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3140869140625,309.07080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18053.365234375,18000.0,0.0,0.0,0.3433234393596649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6877596378326416,0.6877663731575012,-6.7684250097954646e-06,0.0,0.0003484296612441,0.0,0.0,54.01322555541992,0.0,0.0,0.0,0.4357577860355377,4.0,0.0,1.0
474180,293.138427734375,297.1499938964844,293.1499938964844,0.0956170037388801,-2210.579345703125,304.1474609375,0.7030496597290039,0.1541389673948288,0.1402784436941146,293.3338623046875,297.1499938964844,293.1499938964844,0.006890382617712,-509.6719970703125,299.6624755859375,0.4679865837097168,0.050000000745058,0.0493660494685173,293.1983337402344,297.1499938964844,293.1499938964844,0.2891109585762024,-4155.5126953125,304.1509094238281,0.9448468685150146,0.3755607306957245,0.2636290788650512,293.1539611816406,297.1499938964844,293.1499938964844,0.3622335493564605,-6738.599609375,304.1090087890625,0.9990000128746032,0.4708767533302307,0.4288929104804992,293.2308654785156,297.1499938964844,293.1499938964844,0.0108449235558509,-3226.405517578125,302.5145568847656,0.4679865837097168,0.050000000745058,0.2341712713241577,291.1093444824219,291.1499938964844,261.75665283203125,260.1082763671875,279.67919921875,293.24713134765625,291.1051940917969,1.0,0.2942393720149994,0.8298143148422241,0.8298143148422241,1.0,1.0,-1.3397610187530518,0.5774672627449036,0.7622937560081482,0.2592617273330688,0.0,0.0,0.6373157501220703,61.70455551147461,81.0,-81.37214660644531,-15308.4921875,277.1275939941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2530212402344,309.0411682128906,278.1499938964844,0.0,18000.0,313.1499938964844,17850.11328125,18000.0,0.0,0.0,0.3393469750881195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7022665739059448,0.702273428440094,-6.836952707089949e-06,0.0,0.0003443940368015,0.0,0.0,56.10319900512695,0.0,0.0,0.0,0.441008985042572,4.0,0.0,1.0
474240,293.138427734375,297.1499938964844,293.1499938964844,0.0956170037388801,-2210.579345703125,304.1474609375,0.7030496597290039,0.1541389673948288,0.1402784436941146,293.3338623046875,297.1499938964844,293.1499938964844,0.006890382617712,-509.6719970703125,299.6624755859375,0.4679865837097168,0.050000000745058,0.0493660494685173,293.1983337402344,297.1499938964844,293.1499938964844,0.2891109585762024,-4155.5126953125,304.1509094238281,0.9448468685150146,0.3755607306957245,0.2636290788650512,293.1539611816406,297.1499938964844,293.1499938964844,0.3622335493564605,-6738.599609375,304.1090087890625,0.9990000128746032,0.4708767533302307,0.4288929104804992,293.2308654785156,297.1499938964844,293.1499938964844,0.0108449235558509,-3226.405517578125,302.5145568847656,0.4679865837097168,0.050000000745058,0.2341712713241577,291.1093444824219,291.1499938964844,261.75665283203125,260.1082763671875,279.67919921875,293.24713134765625,291.1051940917969,1.0,0.2942393720149994,0.8298143148422241,0.8298143148422241,1.0,1.0,-1.3397610187530518,0.5774672627449036,0.7622937560081482,0.2592617273330688,0.0,0.0,0.6373157501220703,61.70455551147461,81.0,-81.37214660644531,-15308.4921875,277.1275939941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2530212402344,309.0411682128906,278.1499938964844,0.0,18000.0,313.1499938964844,17850.11328125,18000.0,0.0,0.0,0.3393469750881195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7022665739059448,0.702273428440094,-6.836952707089949e-06,0.0,0.0003443940368015,0.0,0.0,56.10319900512695,0.0,0.0,0.0,0.441008985042572,4.0,0.0,1.0
474300,293.13720703125,297.1499938964844,293.1499938964844,0.0961095467209816,-2220.093505859375,304.1470031738281,0.6987844705581665,0.1545232385396957,0.1406631171703338,293.3326721191406,297.1499938964844,293.1499938964844,0.0068805716000497,-509.5917053222656,299.6264343261719,0.4633594453334808,0.050000000745058,0.049444880336523,293.19842529296875,297.1499938964844,293.1499938964844,0.2891369163990021,-4156.0966796875,304.15069580078125,0.9371836185455322,0.3749290406703949,0.2632514834403991,293.1770935058594,297.1499938964844,293.1499938964844,0.371625691652298,-6880.18359375,304.09942626953125,0.9990000128746032,0.4662836790084839,0.4375253617763519,293.2316589355469,297.1499938964844,293.1499938964844,0.0108584882691502,-3232.0634765625,302.49566650390625,0.4633594453334808,0.050000000745058,0.2345452159643173,291.0883178710937,291.1499938964844,261.7749938964844,260.12481689453125,279.6843566894531,293.2531433105469,291.0848999023437,1.0,0.2979657649993896,0.8296172618865967,0.8296172618865967,1.0,1.0,-1.3506758213043213,0.5824370384216309,0.7682387828826904,0.2620079219341278,0.0,0.0,0.6435572504997253,63.877742767333984,81.0,-69.27290344238281,-15414.8525390625,286.6319580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.166259765625,309.0021667480469,278.1499938964844,0.0,18000.0,313.1499938964844,17796.73046875,18000.0,0.0,0.0,0.3380915820598602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7137756943702698,0.7137826085090637,-6.917413429619046e-06,0.0,0.0003431199584156,0.0,0.0,57.9658203125,0.0,0.0,0.0,0.4454597234725952,4.0,0.0,1.0
474360,293.1360778808594,297.1499938964844,293.1499938964844,0.0966192930936813,-2229.84521484375,304.1466369628906,0.6933257579803467,0.1549107283353805,0.1411120295524597,293.33160400390625,297.1499938964844,293.1499938964844,0.0068738311529159,-509.6168212890625,299.5916748046875,0.4571927189826965,0.050000000745058,0.0495494306087493,293.198486328125,297.1499938964844,293.1499938964844,0.2890666127204895,-4155.47216796875,304.15069580078125,0.9275468587875366,0.3743035495281219,0.2628895342350006,293.2003173828125,297.1499938964844,293.1499938964844,0.3747006058692932,-6924.60546875,304.1035461425781,0.9951637983322144,0.4613744616508484,0.4397773444652557,293.2325439453125,297.1499938964844,293.1499938964844,0.010876590386033,-3238.216064453125,302.47686767578125,0.4571927189826965,0.050000000745058,0.2350411713123321,291.0716552734375,291.1499938964844,261.7933349609375,260.1413879394531,279.69464111328125,293.2593078613281,291.06982421875,1.0,0.3013670444488525,0.8291857242584229,0.8291857242584229,1.0,1.0,-1.3538987636566162,0.5838356614112854,0.7700631022453308,0.2629038691520691,0.0,0.0,0.650492250919342,66.58163452148438,84.0,-51.7021598815918,-15469.7060546875,294.2820739746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05084228515625,308.9620056152344,278.1499938964844,0.0,18000.0,313.1499938964844,17753.5,18000.0,0.0,0.0,0.3373260498046875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7272130846977234,0.7272201180458069,-7.0175760811252985e-06,0.0,0.0003423430607654,0.0,0.0,60.22886276245117,0.0,0.0,0.0,0.4507623612880707,4.0,0.0,1.0
474420,293.1360778808594,297.1499938964844,293.1499938964844,0.0970533341169357,-2237.567626953125,304.1470642089844,0.6820157170295715,0.1552714407444,0.1417927294969558,293.3301086425781,297.1499938964844,293.1499938964844,0.0068433294072747,-507.78021240234375,299.53839111328125,0.4453761279582977,0.050000000745058,0.0497775077819824,293.1988525390625,297.1499938964844,293.1499938964844,0.2876862287521362,-4139.0078125,304.1528015136719,0.9086914658546448,0.3730016946792602,0.2621703743934631,293.2244567871094,297.1499938964844,293.1499938964844,0.3687433004379272,-6824.392578125,304.12860107421875,0.9769797921180724,0.4551550149917602,0.4330589771270752,293.2344665527344,297.1499938964844,293.1499938964844,0.0108755510300397,-3238.9921875,302.44488525390625,0.4453761279582977,0.050000000745058,0.2361230701208114,291.0881042480469,291.1499938964844,261.8299865722656,260.1745300292969,279.7171630859375,293.26300048828125,291.09002685546875,1.0,0.3070545196533203,0.82832270860672,0.82832270860672,1.0,1.0,-1.3476781845092771,0.5809638500213623,0.766714334487915,0.2610940933227539,0.0,0.0,0.6581180095672607,72.25125122070312,87.0,8.160895347595215,-15453.9384765625,304.5778503417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7979431152344,308.8681945800781,278.1499938964844,0.0,18000.0,313.1499938964844,17811.173828125,18000.0,0.0,0.0,0.3367573320865631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7496241331100464,0.7496313452720642,-7.218538939923746e-06,0.0,0.0003417658735997,0.0,0.0,64.35182189941406,0.0,0.0,0.0,0.4597996473312378,4.0,0.0,1.0
474480,293.1360778808594,297.1499938964844,293.1499938964844,0.0970533341169357,-2237.567626953125,304.1470642089844,0.6820157170295715,0.1552714407444,0.1417927294969558,293.3301086425781,297.1499938964844,293.1499938964844,0.0068433294072747,-507.78021240234375,299.53839111328125,0.4453761279582977,0.050000000745058,0.0497775077819824,293.1988525390625,297.1499938964844,293.1499938964844,0.2876862287521362,-4139.0078125,304.1528015136719,0.9086914658546448,0.3730016946792602,0.2621703743934631,293.2244567871094,297.1499938964844,293.1499938964844,0.3687433004379272,-6824.392578125,304.12860107421875,0.9769797921180724,0.4551550149917602,0.4330589771270752,293.2344665527344,297.1499938964844,293.1499938964844,0.0108755510300397,-3238.9921875,302.44488525390625,0.4453761279582977,0.050000000745058,0.2361230701208114,291.0881042480469,291.1499938964844,261.8299865722656,260.1745300292969,279.7171630859375,293.26300048828125,291.09002685546875,1.0,0.3070545196533203,0.82832270860672,0.82832270860672,1.0,1.0,-1.3476781845092771,0.5809638500213623,0.766714334487915,0.2610940933227539,0.0,0.0,0.6581180095672607,72.25125122070312,87.0,8.160895347595215,-15453.9384765625,304.5778503417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7979431152344,308.8681945800781,278.1499938964844,0.0,18000.0,313.1499938964844,17811.173828125,18000.0,0.0,0.0,0.3367573320865631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7496241331100464,0.7496313452720642,-7.218538939923746e-06,0.0,0.0003417658735997,0.0,0.0,64.35182189941406,0.0,0.0,0.0,0.4597996473312378,4.0,0.0,1.0
474540,293.13800048828125,297.1499938964844,293.1499938964844,0.0971341952681541,-2238.7783203125,304.1479187011719,0.6730049252510071,0.1552343368530273,0.1419931203126907,293.3295288085937,297.1499938964844,293.1499938964844,0.0068039689213037,-505.50787353515625,299.4818725585937,0.4369962215423584,0.050000000745058,0.0499681271612644,293.1994323730469,297.1499938964844,293.1499938964844,0.2863180935382843,-4122.9677734375,304.15411376953125,0.8954752683639526,0.3716432452201843,0.2613725960254669,293.2326965332031,297.1499938964844,293.1499938964844,0.3652510344982147,-6767.65283203125,304.1413269042969,0.9620302319526672,0.4515833556652069,0.4294469356536865,293.2364196777344,297.1499938964844,293.1499938964844,0.0108639551326632,-3238.309814453125,302.4117736816406,0.4369962215423584,0.050000000745058,0.2370272874832153,291.1008605957031,291.1499938964844,261.8666687011719,260.2077331542969,279.73663330078125,293.2637023925781,291.1016540527344,1.0,0.3118971884250641,0.8274596333503723,0.8274596333503723,1.0,1.0,-1.3439385890960691,0.5792120099067688,0.7647265791893005,0.2599600255489349,0.0,0.0,0.6636788845062256,77.0141830444336,90.0,13.258295059204102,-15398.3515625,313.85760498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56103515625,308.73553466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17866.13671875,18000.0,0.0,0.0,0.3370181024074554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7629984617233276,0.763005793094635,-7.345831818383885e-06,0.0,0.0003420305147301,0.0,0.0,66.94107055664062,0.0,0.0,0.0,0.465433806180954,4.0,0.0,1.0
474600,293.13800048828125,297.1499938964844,293.1499938964844,0.0971341952681541,-2238.7783203125,304.1479187011719,0.6730049252510071,0.1552343368530273,0.1419931203126907,293.3295288085937,297.1499938964844,293.1499938964844,0.0068039689213037,-505.50787353515625,299.4818725585937,0.4369962215423584,0.050000000745058,0.0499681271612644,293.1994323730469,297.1499938964844,293.1499938964844,0.2863180935382843,-4122.9677734375,304.15411376953125,0.8954752683639526,0.3716432452201843,0.2613725960254669,293.2326965332031,297.1499938964844,293.1499938964844,0.3652510344982147,-6767.65283203125,304.1413269042969,0.9620302319526672,0.4515833556652069,0.4294469356536865,293.2364196777344,297.1499938964844,293.1499938964844,0.0108639551326632,-3238.309814453125,302.4117736816406,0.4369962215423584,0.050000000745058,0.2370272874832153,291.1008605957031,291.1499938964844,261.8666687011719,260.2077331542969,279.73663330078125,293.2637023925781,291.1016540527344,1.0,0.3118971884250641,0.8274596333503723,0.8274596333503723,1.0,1.0,-1.3439385890960691,0.5792120099067688,0.7647265791893005,0.2599600255489349,0.0,0.0,0.6636788845062256,77.0141830444336,90.0,13.258295059204102,-15398.3515625,313.85760498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56103515625,308.73553466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17866.13671875,18000.0,0.0,0.0,0.3370181024074554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7629984617233276,0.763005793094635,-7.345831818383885e-06,0.0,0.0003420305147301,0.0,0.0,66.94107055664062,0.0,0.0,0.0,0.465433806180954,4.0,0.0,1.0
474660,293.139892578125,297.1499938964844,293.1499938964844,0.0971526801586151,-2238.912841796875,304.1485595703125,0.6656655073165894,0.1551560759544372,0.1420837491750717,293.32958984375,297.1499938964844,293.1499938964844,0.006761360913515,-503.0872192382813,299.4222717285156,0.430572360754013,0.050000000745058,0.0501359850168228,293.1999816894531,297.1499938964844,293.1499938964844,0.2850008308887481,-4107.66943359375,304.1549377441406,0.8847607374191284,0.3702808916568756,0.2605500817298889,293.2353820800781,297.1499938964844,293.1499938964844,0.3627485632896423,-6727.93994140625,304.1482849121094,0.949122667312622,0.4489355981349945,0.4269689917564392,293.2382202148437,297.1499938964844,293.1499938964844,0.0108478292822837,-3237.0634765625,302.3778076171875,0.430572360754013,0.050000000745058,0.2378235310316085,291.109130859375,291.1499938964844,261.9033203125,260.240966796875,279.7552185058594,293.26470947265625,291.1098022460937,1.0,0.3161644637584686,0.8268885016441345,0.8268885016441345,1.0,1.0,-1.341242432594299,0.5779587030410767,0.7632837295532227,0.2591291069984436,0.0,0.0,0.6685636043548584,81.21823120117188,93.0,12.214692115783691,-15351.1826171875,322.27197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3556823730469,308.61822509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17886.37890625,18000.0,0.0,0.0,0.337849348783493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7747405171394348,0.7747479677200317,-7.452928912243806e-06,0.0,0.0003428741474635,0.0,0.0,69.23153686523438,0.0,0.0,0.0,0.4703033864498138,4.0,0.0,1.0
474720,293.139892578125,297.1499938964844,293.1499938964844,0.0971526801586151,-2238.912841796875,304.1485595703125,0.6656655073165894,0.1551560759544372,0.1420837491750717,293.32958984375,297.1499938964844,293.1499938964844,0.006761360913515,-503.0872192382813,299.4222717285156,0.430572360754013,0.050000000745058,0.0501359850168228,293.1999816894531,297.1499938964844,293.1499938964844,0.2850008308887481,-4107.66943359375,304.1549377441406,0.8847607374191284,0.3702808916568756,0.2605500817298889,293.2353820800781,297.1499938964844,293.1499938964844,0.3627485632896423,-6727.93994140625,304.1482849121094,0.949122667312622,0.4489355981349945,0.4269689917564392,293.2382202148437,297.1499938964844,293.1499938964844,0.0108478292822837,-3237.0634765625,302.3778076171875,0.430572360754013,0.050000000745058,0.2378235310316085,291.109130859375,291.1499938964844,261.9033203125,260.240966796875,279.7552185058594,293.26470947265625,291.1098022460937,1.0,0.3161644637584686,0.8268885016441345,0.8268885016441345,1.0,1.0,-1.341242432594299,0.5779587030410767,0.7632837295532227,0.2591291069984436,0.0,0.0,0.6685636043548584,81.21823120117188,93.0,12.214692115783691,-15351.1826171875,322.27197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3556823730469,308.61822509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17886.37890625,18000.0,0.0,0.0,0.337849348783493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7747405171394348,0.7747479677200317,-7.452928912243806e-06,0.0,0.0003428741474635,0.0,0.0,69.23153686523438,0.0,0.0,0.0,0.4703033864498138,4.0,0.0,1.0
474780,293.1414794921875,297.1499938964844,293.1499938964844,0.0971659049391746,-2238.9873046875,304.1490173339844,0.6595044136047363,0.1550860852003097,0.1421647816896438,293.3301086425781,297.1499938964844,293.1499938964844,0.0067152371630072,-500.4468383789063,299.361083984375,0.4253687262535095,0.050000000745058,0.050289437174797,293.200439453125,297.1499938964844,293.1499938964844,0.283679723739624,-4092.389404296875,304.1554870605469,0.8755586743354797,0.3689208328723907,0.2597180902957916,293.2360534667969,297.1499938964844,293.1499938964844,0.3605339527130127,-6693.646484375,304.1524963378906,0.9375678300857544,0.4466321766376495,0.4248991310596466,293.2398986816406,297.1499938964844,293.1499938964844,0.0108269518241286,-3234.93701171875,302.343505859375,0.4253687262535095,0.050000000745058,0.2385514378547668,291.1166076660156,291.1499938964844,261.94000244140625,260.2742614746094,279.773681640625,293.265869140625,291.1173095703125,1.0,0.3200240731239319,0.8263174295425415,0.8263174295425415,1.0,1.0,-1.338914155960083,0.576871395111084,0.762042760848999,0.2584018111228943,0.0,0.0,0.672512412071228,85.06380462646484,96.0,11.244705200195312,-15309.1962890625,330.0000305175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1876525878906,308.5220031738281,278.1499938964844,0.0,18000.0,313.1499938964844,17905.962890625,18000.0,0.0,0.0,0.3390573859214782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7844609618186951,0.7844684720039368,-7.543410902144387e-06,0.0,0.0003441001463215,0.0,0.0,71.17546844482422,0.0,0.0,0.0,0.4743568003177643,4.0,0.0,1.0
474840,293.1414794921875,297.1499938964844,293.1499938964844,0.0971659049391746,-2238.9873046875,304.1490173339844,0.6595044136047363,0.1550860852003097,0.1421647816896438,293.3301086425781,297.1499938964844,293.1499938964844,0.0067152371630072,-500.4468383789063,299.361083984375,0.4253687262535095,0.050000000745058,0.050289437174797,293.200439453125,297.1499938964844,293.1499938964844,0.283679723739624,-4092.389404296875,304.1554870605469,0.8755586743354797,0.3689208328723907,0.2597180902957916,293.2360534667969,297.1499938964844,293.1499938964844,0.3605339527130127,-6693.646484375,304.1524963378906,0.9375678300857544,0.4466321766376495,0.4248991310596466,293.2398986816406,297.1499938964844,293.1499938964844,0.0108269518241286,-3234.93701171875,302.343505859375,0.4253687262535095,0.050000000745058,0.2385514378547668,291.1166076660156,291.1499938964844,261.94000244140625,260.2742614746094,279.773681640625,293.265869140625,291.1173095703125,1.0,0.3200240731239319,0.8263174295425415,0.8263174295425415,1.0,1.0,-1.338914155960083,0.576871395111084,0.762042760848999,0.2584018111228943,0.0,0.0,0.672512412071228,85.06380462646484,96.0,11.244705200195312,-15309.1962890625,330.0000305175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1876525878906,308.5220031738281,278.1499938964844,0.0,18000.0,313.1499938964844,17905.962890625,18000.0,0.0,0.0,0.3390573859214782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7844609618186951,0.7844684720039368,-7.543410902144387e-06,0.0,0.0003441001463215,0.0,0.0,71.17546844482422,0.0,0.0,0.0,0.4743568003177643,4.0,0.0,1.0
474900,293.1422424316406,297.1499938964844,293.1499938964844,0.097167320549488,-2238.931396484375,304.1492004394531,0.6567441821098328,0.1550470888614654,0.1422022581100464,293.3305358886719,297.1499938964844,293.1499938964844,0.0066910055465996,-499.0442199707031,299.33013916015625,0.4230913519859314,0.050000000745058,0.0503623858094215,293.2006530761719,297.1499938964844,293.1499938964844,0.2830085754394531,-4084.635009765625,304.1557006835937,0.8713770508766174,0.3682412803173065,0.2592997848987579,293.236083984375,297.1499938964844,293.1499938964844,0.3594530522823334,-6677.14111328125,304.15399169921875,0.9321932792663574,0.4455395936965942,0.4239307045936584,293.2406921386719,297.1499938964844,293.1499938964844,0.0108148790895938,-3233.5283203125,302.3263244628906,0.4230913519859314,0.050000000745058,0.2388974726200103,291.1205444335937,291.1499938964844,261.9583435058594,260.2909240722656,279.7826538085937,293.2660827636719,291.12127685546875,1.0,0.3218383491039276,0.8260318636894226,0.8260318636894226,1.0,1.0,-1.3377975225448608,0.5763483643531799,0.7614490985870361,0.2580536007881164,0.0,0.0,0.6740816831588745,86.891845703125,96.0,11.312628746032717,-15290.12109375,333.6593322753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1184997558594,308.4827575683594,278.1499938964844,0.0,18000.0,313.1499938964844,17916.818359375,18000.0,0.0,0.0,0.3397448062896728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7885090708732605,0.788516640663147,-7.58201986172935e-06,0.0,0.0003447977942414,0.0,0.0,72.0011215209961,0.0,0.0,0.0,0.4760525226593017,4.0,0.0,1.0
474960,293.1430053710937,297.1499938964844,293.1499938964844,0.0971567407250404,-2238.65087890625,304.1493530273437,0.6541382670402527,0.1549937576055526,0.1422280669212341,293.3310241699219,297.1499938964844,293.1499938964844,0.0066661247983574,-497.59283447265625,299.2989807128906,0.4209828078746795,0.050000000745058,0.0504334308207035,293.2008361816406,297.1499938964844,293.1499938964844,0.2823288738727569,-4076.783935546875,304.1559143066406,0.86742103099823,0.367561787366867,0.2588801383972168,293.2359619140625,297.1499938964844,293.1499938964844,0.3583732545375824,-6660.765625,304.1552429199219,0.9270605444908142,0.4444698989391327,0.4229864776134491,293.241455078125,297.1499938964844,293.1499938964844,0.0108018638566136,-3231.91015625,302.3091125488281,0.4209828078746795,0.050000000745058,0.2392344772815704,291.12469482421875,291.1499938964844,261.9766540527344,260.3075866699219,279.79150390625,293.2660522460937,291.12548828125,1.0,0.3235898911952972,0.8257520198822021,0.8257520198822021,1.0,1.0,-1.3366810083389282,0.5758252143859863,0.7608558535575867,0.2577083110809326,0.0,0.0,0.6753495931625366,88.67173767089844,99.0,11.63373565673828,-15271.896484375,337.20281982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0596008300781,308.4495849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17928.73046875,18000.0,0.0,0.0,0.340458869934082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7919344305992126,0.7919420599937439,-7.615451067977119e-06,0.0,0.0003455224796198,0.0,0.0,72.70963287353516,0.0,0.0,0.0,0.477493554353714,4.0,0.0,1.0
475020,293.14453125,297.1499938964844,293.1499938964844,0.0971010476350784,-2237.439697265625,304.149658203125,0.6493058800697327,0.154864102602005,0.1422488242387771,293.332275390625,297.1499938964844,293.1499938964844,0.0066144471056759,-494.5406799316406,299.23614501953125,0.4171731472015381,0.050000000745058,0.0505710840225219,293.2012023925781,297.1499938964844,293.1499938964844,0.2809400558471679,-4060.736083984375,304.15625,0.8600730895996094,0.3662023544311523,0.2580374479293823,293.2355651855469,297.1499938964844,293.1499938964844,0.3561958968639374,-6627.9814453125,304.1571044921875,0.9174980521202089,0.4423759579658508,0.4211436510086059,293.242919921875,297.1499938964844,293.1499938964844,0.0107731577008962,-3228.052734375,302.2746276855469,0.4171731472015381,0.050000000745058,0.2398874461650848,291.1339111328125,291.1499938964844,262.0133361816406,260.3409729003906,279.80938720703125,293.2661437988281,291.13482666015625,1.0,0.3269402384757995,0.8251922726631165,0.8251922726631165,1.0,1.0,-1.334431290626526,0.5747690796852112,0.7596622705459595,0.2570207417011261,0.0,0.0,0.6768828630447388,92.11917877197266,102.0,12.890869140625,-15236.8193359375,344.00836181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97198486328125,308.40057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17955.8828125,18000.0,0.0,0.0,0.3418860137462616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7967296838760376,0.7967373728752136,-7.664844815735705e-06,0.0,0.0003469708317425,0.0,0.0,73.72710418701172,0.0,0.0,0.0,0.4795276522636413,4.0,0.0,1.0
475080,293.14453125,297.1499938964844,293.1499938964844,0.0971010476350784,-2237.439697265625,304.149658203125,0.6493058800697327,0.154864102602005,0.1422488242387771,293.332275390625,297.1499938964844,293.1499938964844,0.0066144471056759,-494.5406799316406,299.23614501953125,0.4171731472015381,0.050000000745058,0.0505710840225219,293.2012023925781,297.1499938964844,293.1499938964844,0.2809400558471679,-4060.736083984375,304.15625,0.8600730895996094,0.3662023544311523,0.2580374479293823,293.2355651855469,297.1499938964844,293.1499938964844,0.3561958968639374,-6627.9814453125,304.1571044921875,0.9174980521202089,0.4423759579658508,0.4211436510086059,293.242919921875,297.1499938964844,293.1499938964844,0.0107731577008962,-3228.052734375,302.2746276855469,0.4171731472015381,0.050000000745058,0.2398874461650848,291.1339111328125,291.1499938964844,262.0133361816406,260.3409729003906,279.80938720703125,293.2661437988281,291.13482666015625,1.0,0.3269402384757995,0.8251922726631165,0.8251922726631165,1.0,1.0,-1.334431290626526,0.5747690796852112,0.7596622705459595,0.2570207417011261,0.0,0.0,0.6768828630447388,92.11917877197266,102.0,12.890869140625,-15236.8193359375,344.00836181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97198486328125,308.40057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17955.8828125,18000.0,0.0,0.0,0.3418860137462616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7967296838760376,0.7967373728752136,-7.664844815735705e-06,0.0,0.0003469708317425,0.0,0.0,73.72710418701172,0.0,0.0,0.0,0.4795276522636413,4.0,0.0,1.0
475140,293.1459350585937,297.1499938964844,293.1499938964844,0.0970165282487869,-2235.68701171875,304.14990234375,0.6448995471000671,0.1547152698040008,0.142245814204216,293.3337707519531,297.1499938964844,293.1499938964844,0.0065606012940406,-491.3169555664063,299.1725769042969,0.4137882590293884,0.050000000745058,0.0507042557001113,293.2015380859375,297.1499938964844,293.1499938964844,0.279518574476242,-4044.302734375,304.1565246582031,0.8533412218093872,0.3648361265659332,0.2571884393692016,293.2349853515625,297.1499938964844,293.1499938964844,0.3539973199367523,-6595.09375,304.15838623046875,0.908898651599884,0.4403238296508789,0.4193402826786041,293.2442932128906,297.1499938964844,293.1499938964844,0.0107416100800037,-3223.533203125,302.2400207519531,0.4137882590293884,0.050000000745058,0.2405191510915756,291.14410400390625,291.1499938964844,262.04998779296875,260.3743896484375,279.82745361328125,293.26641845703125,291.1450500488281,1.0,0.3301296532154083,0.8246325850486755,0.8246325850486755,1.0,1.0,-1.3321620225906372,0.5737006664276123,0.7584613561630249,0.2563390731811523,0.0,0.0,0.6769909262657166,95.45325469970705,105.0,13.99220848083496,-15201.7392578125,350.52362060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9232482910156,308.3726806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.61328125,18000.0,0.0,0.0,0.3431947827339172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7984758615493774,0.7984835505485535,-7.687610377615783e-06,0.0,0.0003482990723568,0.0,0.0,74.13426208496094,0.0,0.0,0.0,0.4802980422973633,4.0,0.0,1.0
475200,293.1459350585937,297.1499938964844,293.1499938964844,0.0970165282487869,-2235.68701171875,304.14990234375,0.6448995471000671,0.1547152698040008,0.142245814204216,293.3337707519531,297.1499938964844,293.1499938964844,0.0065606012940406,-491.3169555664063,299.1725769042969,0.4137882590293884,0.050000000745058,0.0507042557001113,293.2015380859375,297.1499938964844,293.1499938964844,0.279518574476242,-4044.302734375,304.1565246582031,0.8533412218093872,0.3648361265659332,0.2571884393692016,293.2349853515625,297.1499938964844,293.1499938964844,0.3539973199367523,-6595.09375,304.15838623046875,0.908898651599884,0.4403238296508789,0.4193402826786041,293.2442932128906,297.1499938964844,293.1499938964844,0.0107416100800037,-3223.533203125,302.2400207519531,0.4137882590293884,0.050000000745058,0.2405191510915756,291.14410400390625,291.1499938964844,262.04998779296875,260.3743896484375,279.82745361328125,293.26641845703125,291.1450500488281,1.0,0.3301296532154083,0.8246325850486755,0.8246325850486755,1.0,1.0,-1.3321620225906372,0.5737006664276123,0.7584613561630249,0.2563390731811523,0.0,0.0,0.6769909262657166,95.45325469970705,105.0,13.99220848083496,-15201.7392578125,350.52362060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9232482910156,308.3726806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.61328125,18000.0,0.0,0.0,0.3431947827339172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7984758615493774,0.7984835505485535,-7.687610377615783e-06,0.0,0.0003482990723568,0.0,0.0,74.13426208496094,0.0,0.0,0.0,0.4802980422973633,4.0,0.0,1.0
475260,293.1423034667969,297.1499938964844,293.1499938964844,0.0975377932190895,-2245.3740234375,304.1490478515625,0.6421184539794922,0.1555638164281845,0.1429475098848343,293.3294982910156,297.1499938964844,293.1499938964844,0.0065246727317571,-489.1761169433594,299.1235656738281,0.4109040200710296,0.050000000745058,0.0508262440562248,293.1971130371094,297.1499938964844,293.1499938964844,0.2788474857807159,-4036.844970703125,304.15545654296875,0.8479906916618347,0.3644356429576874,0.2568715512752533,293.2294616699219,297.1499938964844,293.1499938964844,0.3526219129562378,-6575.10107421875,304.1578369140625,0.9022382497787476,0.4392978250980377,0.4183079600334167,293.23956298828125,297.1499938964844,293.1499938964844,0.0107432724907994,-3224.553466796875,302.2215881347656,0.4109040200710296,0.050000000745058,0.2410978227853775,291.1512756347656,291.1499938964844,262.0821838378906,260.4040222167969,279.8399353027344,293.2621154785156,291.15155029296875,1.0,0.3332738578319549,0.8240777254104614,0.8240777254104614,1.0,1.0,-1.3322246074676514,0.5736904144287109,0.7585342526435852,0.2562637627124786,0.0,0.0,0.6762378811836243,98.54200744628906,93.0,8.872176170349121,-15184.068359375,357.5553283691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9075927734375,308.3570861816406,278.1499938964844,0.0,18000.0,313.1499938964844,18010.267578125,18000.0,0.0,0.0,0.3442984223365783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7974956631660461,0.7975033521652222,-7.684076990699396e-06,0.0,0.000349419133272,0.0,0.0,73.9723892211914,0.0,0.0,0.0,0.4799399375915527,4.0,0.0,1.0
475320,293.1423034667969,297.1499938964844,293.1499938964844,0.0975377932190895,-2245.3740234375,304.1490478515625,0.6421184539794922,0.1555638164281845,0.1429475098848343,293.3294982910156,297.1499938964844,293.1499938964844,0.0065246727317571,-489.1761169433594,299.1235656738281,0.4109040200710296,0.050000000745058,0.0508262440562248,293.1971130371094,297.1499938964844,293.1499938964844,0.2788474857807159,-4036.844970703125,304.15545654296875,0.8479906916618347,0.3644356429576874,0.2568715512752533,293.2294616699219,297.1499938964844,293.1499938964844,0.3526219129562378,-6575.10107421875,304.1578369140625,0.9022382497787476,0.4392978250980377,0.4183079600334167,293.23956298828125,297.1499938964844,293.1499938964844,0.0107432724907994,-3224.553466796875,302.2215881347656,0.4109040200710296,0.050000000745058,0.2410978227853775,291.1512756347656,291.1499938964844,262.0821838378906,260.4040222167969,279.8399353027344,293.2621154785156,291.15155029296875,1.0,0.3332738578319549,0.8240777254104614,0.8240777254104614,1.0,1.0,-1.3322246074676514,0.5736904144287109,0.7585342526435852,0.2562637627124786,0.0,0.0,0.6762378811836243,98.54200744628906,93.0,8.872176170349121,-15184.068359375,357.5553283691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9075927734375,308.3570861816406,278.1499938964844,0.0,18000.0,313.1499938964844,18010.267578125,18000.0,0.0,0.0,0.3442984223365783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7974956631660461,0.7975033521652222,-7.684076990699396e-06,0.0,0.000349419133272,0.0,0.0,73.9723892211914,0.0,0.0,0.0,0.4799399375915527,4.0,0.0,1.0
475380,293.1414794921875,297.1499938964844,293.1499938964844,0.0977738574147224,-2249.658203125,304.14898681640625,0.6443479657173157,0.1559258550405502,0.1432879716157913,293.32720947265625,297.1499938964844,293.1499938964844,0.0064562358893454,-484.97265625,299.07012939453125,0.4122098684310913,0.050000000745058,0.0507700443267822,293.19586181640625,297.1499938964844,293.1499938964844,0.2778249979019165,-4025.082275390625,304.1553649902344,0.8495966792106628,0.3635014593601227,0.2562448680400848,293.2270202636719,297.1499938964844,293.1499938964844,0.3509351909160614,-6550.15625,304.1580810546875,0.90379136800766,0.437784343957901,0.416909396648407,293.23651123046875,297.1499938964844,293.1499938964844,0.0106796324253082,-3212.868408203125,302.20001220703125,0.4122098684310913,0.050000000745058,0.2408312410116195,291.1571655273437,291.1499938964844,262.1058044433594,260.42626953125,279.8518371582031,293.2604675292969,291.1580505371094,1.0,0.3310984373092651,0.8235228657722473,0.8235228657722473,1.0,1.0,-1.329816460609436,0.572542130947113,0.757274329662323,0.2555998265743255,0.0,0.0,0.6749765276908875,97.08037567138672,81.0,10.488917350769045,-15157.33203125,353.116943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9173278808594,308.3643493652344,278.1499938964844,0.0,18000.0,313.1499938964844,18022.423828125,18000.0,0.0,0.0,0.345159500837326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7956497073173523,0.7956573963165283,-7.670128979953006e-06,0.0,0.0003502930048853,0.0,0.0,73.61557006835938,0.0,0.0,0.0,0.4791736304759979,4.0,0.0,1.0
475440,293.1414794921875,297.1499938964844,293.1499938964844,0.0977738574147224,-2249.658203125,304.14898681640625,0.6443479657173157,0.1559258550405502,0.1432879716157913,293.32720947265625,297.1499938964844,293.1499938964844,0.0064562358893454,-484.97265625,299.07012939453125,0.4122098684310913,0.050000000745058,0.0507700443267822,293.19586181640625,297.1499938964844,293.1499938964844,0.2778249979019165,-4025.082275390625,304.1553649902344,0.8495966792106628,0.3635014593601227,0.2562448680400848,293.2270202636719,297.1499938964844,293.1499938964844,0.3509351909160614,-6550.15625,304.1580810546875,0.90379136800766,0.437784343957901,0.416909396648407,293.23651123046875,297.1499938964844,293.1499938964844,0.0106796324253082,-3212.868408203125,302.20001220703125,0.4122098684310913,0.050000000745058,0.2408312410116195,291.1571655273437,291.1499938964844,262.1058044433594,260.42626953125,279.8518371582031,293.2604675292969,291.1580505371094,1.0,0.3310984373092651,0.8235228657722473,0.8235228657722473,1.0,1.0,-1.329816460609436,0.572542130947113,0.757274329662323,0.2555998265743255,0.0,0.0,0.6749765276908875,97.08037567138672,81.0,10.488917350769045,-15157.33203125,353.116943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9173278808594,308.3643493652344,278.1499938964844,0.0,18000.0,313.1499938964844,18022.423828125,18000.0,0.0,0.0,0.345159500837326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7956497073173523,0.7956573963165283,-7.670128979953006e-06,0.0,0.0003502930048853,0.0,0.0,73.61557006835938,0.0,0.0,0.0,0.4791736304759979,4.0,0.0,1.0
475500,293.1413269042969,297.1499938964844,293.1499938964844,0.0977780073881149,-2249.632080078125,304.149169921875,0.6470311284065247,0.1560647636651992,0.1433430165052414,293.3265380859375,297.1499938964844,293.1499938964844,0.00641257641837,-482.2167663574219,299.0433044433594,0.4141759574413299,0.050000000745058,0.0506884939968586,293.1955871582031,297.1499938964844,293.1499938964844,0.2771279215812683,-4016.959716796875,304.1556701660156,0.8525402545928955,0.362972229719162,0.2558266818523407,293.2261962890625,297.1499938964844,293.1499938964844,0.3498937785625458,-6534.60400390625,304.15850830078125,0.9071142673492432,0.4369720220565796,0.4160760939121246,293.2353515625,297.1499938964844,293.1499938964844,0.0106284748762846,-3202.923583984375,302.1889343261719,0.4141759574413299,0.050000000745058,0.2404443919658661,291.1624450683594,291.1499938964844,262.11456298828125,260.4347839355469,279.857177734375,293.2600402832031,291.1634521484375,1.0,0.3286561071872711,0.8232454061508179,0.8232454061508179,1.0,1.0,-1.3278183937072754,0.5716062784194946,0.756212055683136,0.2550672590732574,0.0,0.0,0.6736193299293518,94.98341369628906,81.0,12.64604949951172,-15136.9072265625,347.44781494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93218994140625,308.3733825683594,278.1499938964844,0.0,18000.0,313.1499938964844,18038.958984375,18000.0,0.0,0.0,0.3454620540142059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7935298681259155,0.7935375571250916,-7.65474123909371e-06,0.0,0.0003506000502966,0.0,0.0,73.21163940429688,0.0,0.0,0.0,0.4783070683479309,4.0,0.0,1.0
475560,293.1412353515625,297.1499938964844,293.1499938964844,0.0977508798241615,-2249.020751953125,304.1493835449219,0.6506384611129761,0.1561964601278305,0.1433624476194381,293.3261413574219,297.1499938964844,293.1499938964844,0.0063648512586951,-479.1849670410156,299.0160217285156,0.4169048070907593,0.050000000745058,0.0505813248455524,293.1954040527344,297.1499938964844,293.1499938964844,0.2763835787773132,-4008.281494140625,304.1559753417969,0.8566955327987671,0.3624316453933716,0.2553755044937134,293.2254638671875,297.1499938964844,293.1499938964844,0.3488048613071441,-6518.3388671875,304.158935546875,0.9120022654533386,0.4361525774002075,0.4152019917964935,293.2344055175781,297.1499938964844,293.1499938964844,0.0105691459029912,-3191.268798828125,302.1776428222656,0.4169048070907593,0.050000000745058,0.2399360239505767,291.1679382324219,291.1499938964844,262.1213684082031,260.4416198730469,279.86199951171875,293.259765625,291.1689453125,1.0,0.325503408908844,0.8229671716690063,0.8229671716690063,1.0,1.0,-1.325512170791626,0.5705294013023376,0.7549828290939331,0.2544598281383514,0.0,0.0,0.6718697547912598,92.23294067382812,69.0,13.847367286682127,-15112.41015625,340.1798095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9538269042969,308.3848876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18056.83984375,18000.0,0.0,0.0,0.3456599712371826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7904602885246277,0.7904679179191589,-7.631178050360177e-06,0.0,0.0003508009249344,0.0,0.0,72.61998748779297,0.0,0.0,0.0,0.4770564436912536,4.0,0.0,1.0
475620,293.1410522460937,297.1499938964844,293.1499938964844,0.0976482480764389,-2246.915771484375,304.1497497558594,0.6605826616287231,0.1564549654722213,0.1433372497558593,293.32586669921875,297.1499938964844,293.1499938964844,0.0062611661851406,-472.5587158203125,298.96002197265625,0.424739122390747,0.050000000745058,0.0503093712031841,293.195068359375,297.1499938964844,293.1499938964844,0.2748424410820007,-3990.33837890625,304.15655517578125,0.8684971928596497,0.361348807811737,0.2544219493865967,293.2240295410156,297.1499938964844,293.1499938964844,0.3465867936611175,-6485.2626953125,304.1596374511719,0.926392138004303,0.4345287084579468,0.4133986234664917,293.2327880859375,297.1499938964844,293.1499938964844,0.010434097610414,-3164.4873046875,302.1546325683594,0.424739122390747,0.050000000745058,0.238646000623703,291.1782531738281,291.1499938964844,262.1294250488281,260.4505310058594,279.8697814941406,293.2594299316406,291.1791076660156,1.0,0.3175074160099029,0.8224106431007385,0.8224106431007385,1.0,1.0,-1.3202978372573853,0.5680990219116211,0.7521988749504089,0.2531038224697113,0.0,0.0,0.6673985719680786,85.26416778564453,57.0,13.842195510864258,-15054.8935546875,322.15057373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0161437988281,308.4151306152344,278.1499938964844,0.0,18000.0,313.1499938964844,18088.6171875,18000.0,0.0,0.0,0.345702975988388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7819088101387024,0.7819163799285889,-7.562020982732065e-06,0.0,0.0003508445515763,0.0,0.0,70.96226501464844,0.0,0.0,0.0,0.4735623002052307,4.0,0.0,1.0
475680,293.1410522460937,297.1499938964844,293.1499938964844,0.0976482480764389,-2246.915771484375,304.1497497558594,0.6605826616287231,0.1564549654722213,0.1433372497558593,293.32586669921875,297.1499938964844,293.1499938964844,0.0062611661851406,-472.5587158203125,298.96002197265625,0.424739122390747,0.050000000745058,0.0503093712031841,293.195068359375,297.1499938964844,293.1499938964844,0.2748424410820007,-3990.33837890625,304.15655517578125,0.8684971928596497,0.361348807811737,0.2544219493865967,293.2240295410156,297.1499938964844,293.1499938964844,0.3465867936611175,-6485.2626953125,304.1596374511719,0.926392138004303,0.4345287084579468,0.4133986234664917,293.2327880859375,297.1499938964844,293.1499938964844,0.010434097610414,-3164.4873046875,302.1546325683594,0.424739122390747,0.050000000745058,0.238646000623703,291.1782531738281,291.1499938964844,262.1294250488281,260.4505310058594,279.8697814941406,293.2594299316406,291.1791076660156,1.0,0.3175074160099029,0.8224106431007385,0.8224106431007385,1.0,1.0,-1.3202978372573853,0.5680990219116211,0.7521988749504089,0.2531038224697113,0.0,0.0,0.6673985719680786,85.26416778564453,57.0,13.842195510864258,-15054.8935546875,322.15057373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0161437988281,308.4151306152344,278.1499938964844,0.0,18000.0,313.1499938964844,18088.6171875,18000.0,0.0,0.0,0.345702975988388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7819088101387024,0.7819163799285889,-7.562020982732065e-06,0.0,0.0003508445515763,0.0,0.0,70.96226501464844,0.0,0.0,0.0,0.4735623002052307,4.0,0.0,1.0
475740,293.140869140625,297.1499938964844,293.1499938964844,0.0975194498896598,-2244.367431640625,304.1500549316406,0.6744098663330078,0.1567171216011047,0.1432618200778961,293.3260803222656,297.1499938964844,293.1499938964844,0.0061509744264185,-465.477783203125,298.9020080566406,0.4363800585269928,0.050000000745058,0.0499835535883903,293.1947021484375,297.1499938964844,293.1499938964844,0.2733049094676971,-3972.491455078125,304.15692138671875,0.8851519227027893,0.3602818548679352,0.2534365952014923,293.2225646972656,297.1499938964844,293.1499938964844,0.3444035947322845,-6452.8115234375,304.1600646972656,0.9463914036750792,0.4329478442668915,0.411576360464096,293.2314147949219,297.1499938964844,293.1499938964844,0.0102863349020481,-3134.925048828125,302.1312255859375,0.4363800585269928,0.050000000745058,0.2371004670858383,291.1865539550781,291.1499938964844,262.1304626464844,260.4533996582031,279.87506103515625,293.2593078613281,291.1871643066406,1.0,0.3077460825443268,0.8218541145324707,0.8218541145324707,1.0,1.0,-1.3145909309387207,0.5654412508010864,0.749149739742279,0.2516392469406128,0.0,0.0,0.6619443297386169,76.9244155883789,45.0,11.480720520019531,-14989.302734375,300.9799194335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0999450683594,308.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,18112.33984375,18000.0,0.0,0.0,0.3452368080615997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7707823514938354,0.7707898020744324,-7.469296633644262e-06,0.0,0.0003503714688122,0.0,0.0,68.82089233398438,0.0,0.0,0.0,0.4690159857273102,4.0,0.0,1.0
