time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
475800,293.140869140625,297.1499938964844,293.1499938964844,0.0975194498896598,-2244.367431640625,304.1500549316406,0.6744098663330078,0.1567171216011047,0.1432618200778961,293.3260803222656,297.1499938964844,293.1499938964844,0.0061509744264185,-465.477783203125,298.9020080566406,0.4363800585269928,0.050000000745058,0.0499835535883903,293.1947021484375,297.1499938964844,293.1499938964844,0.2733049094676971,-3972.491455078125,304.15692138671875,0.8851519227027893,0.3602818548679352,0.2534365952014923,293.2225646972656,297.1499938964844,293.1499938964844,0.3444035947322845,-6452.8115234375,304.1600646972656,0.9463914036750792,0.4329478442668915,0.411576360464096,293.2314147949219,297.1499938964844,293.1499938964844,0.0102863349020481,-3134.925048828125,302.1312255859375,0.4363800585269928,0.050000000745058,0.2371004670858383,291.1865539550781,291.1499938964844,262.1304626464844,260.4533996582031,279.87506103515625,293.2593078613281,291.1871643066406,1.0,0.3077460825443268,0.8218541145324707,0.8218541145324707,1.0,1.0,-1.3145909309387207,0.5654412508010864,0.749149739742279,0.2516392469406128,0.0,0.0,0.6619443297386169,76.9244155883789,45.0,11.480720520019531,-14989.302734375,300.9799194335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0999450683594,308.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,18112.33984375,18000.0,0.0,0.0,0.3452368080615997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7707823514938354,0.7707898020744324,-7.469296633644262e-06,0.0,0.0003503714688122,0.0,0.0,68.82089233398438,0.0,0.0,0.0,0.4690159857273102,4.0,0.0,1.0
475860,293.14068603515625,297.1499938964844,293.1499938964844,0.0973921343684196,-2241.901611328125,304.1502380371094,0.6926364898681641,0.1569875925779342,0.1431612819433212,293.3265991210937,297.1499938964844,293.1499938964844,0.0060379710048437,-458.1869201660156,298.8419494628906,0.4531047642230987,0.050000000745058,0.0496241450309753,293.1942749023437,297.1499938964844,293.1499938964844,0.2718178927898407,-3955.291015625,304.1571044921875,0.9073539972305298,0.3592343330383301,0.2524399757385254,293.2210693359375,297.1499938964844,293.1499938964844,0.342313677072525,-6421.85595703125,304.1601867675781,0.9703755974769592,0.4314168095588684,0.4097667634487152,293.2301025390625,297.1499938964844,293.1499938964844,0.0101334331557154,-3104.13134765625,302.10760498046875,0.4531047642230987,0.050000000745058,0.2353955805301666,291.1920166015625,291.1499938964844,262.1250915527344,260.45074462890625,279.8778076171875,293.25927734375,291.1923828125,1.0,0.2966310977935791,0.8213537931442261,0.8213537931442261,1.0,1.0,-1.3086237907409668,0.562667191028595,0.7459566593170166,0.250130295753479,0.0,0.0,0.6559463143348694,67.7308578491211,33.0,7.834633350372314,-14918.9755859375,277.9785461425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1986999511719,308.4960632324219,278.1499938964844,0.0,18000.0,313.1499938964844,18126.255859375,18000.0,0.0,0.0,0.3442535102367401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7580336928367615,0.7580410838127136,-7.361782081716228e-06,0.0,0.0003493735566735,0.0,0.0,66.40713500976562,0.0,0.0,0.0,0.4638212025165558,4.0,0.0,1.0
475920,293.14068603515625,297.1499938964844,293.1499938964844,0.0973921343684196,-2241.901611328125,304.1502380371094,0.6926364898681641,0.1569875925779342,0.1431612819433212,293.3265991210937,297.1499938964844,293.1499938964844,0.0060379710048437,-458.1869201660156,298.8419494628906,0.4531047642230987,0.050000000745058,0.0496241450309753,293.1942749023437,297.1499938964844,293.1499938964844,0.2718178927898407,-3955.291015625,304.1571044921875,0.9073539972305298,0.3592343330383301,0.2524399757385254,293.2210693359375,297.1499938964844,293.1499938964844,0.342313677072525,-6421.85595703125,304.1601867675781,0.9703755974769592,0.4314168095588684,0.4097667634487152,293.2301025390625,297.1499938964844,293.1499938964844,0.0101334331557154,-3104.13134765625,302.10760498046875,0.4531047642230987,0.050000000745058,0.2353955805301666,291.1920166015625,291.1499938964844,262.1250915527344,260.45074462890625,279.8778076171875,293.25927734375,291.1923828125,1.0,0.2966310977935791,0.8213537931442261,0.8213537931442261,1.0,1.0,-1.3086237907409668,0.562667191028595,0.7459566593170166,0.250130295753479,0.0,0.0,0.6559463143348694,67.7308578491211,33.0,7.834633350372314,-14918.9755859375,277.9785461425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1986999511719,308.4960632324219,278.1499938964844,0.0,18000.0,313.1499938964844,18126.255859375,18000.0,0.0,0.0,0.3442535102367401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7580336928367615,0.7580410838127136,-7.361782081716228e-06,0.0,0.0003493735566735,0.0,0.0,66.40713500976562,0.0,0.0,0.0,0.4638212025165558,4.0,0.0,1.0
475980,293.1404724121094,297.1499938964844,293.1499938964844,0.0972789227962493,-2239.75048828125,304.1503601074219,0.7156708240509033,0.1572676599025726,0.1430501043796539,293.32733154296875,297.1499938964844,293.1499938964844,0.0059243976138532,-450.8296203613281,298.7800598144531,0.4746066331863403,0.050000000745058,0.0492446795105934,293.19384765625,297.1499938964844,293.1499938964844,0.2703948020935058,-3938.88037109375,304.1571044921875,0.9394831657409668,0.3582032322883606,0.251440554857254,293.2194519042969,297.1499938964844,293.1499938964844,0.3402326107025146,-6391.84033203125,304.1602783203125,0.995780110359192,0.4299410283565521,0.4079851806163788,293.22882080078125,297.1499938964844,293.1499938964844,0.0099798282608389,-3072.998291015625,302.0839233398437,0.4746066331863403,0.050000000745058,0.2335955500602722,291.1946105957031,291.1499938964844,262.1138000488281,260.4429931640625,279.8782958984375,293.2593688964844,291.1947326660156,1.0,0.2844037115573883,0.8208534717559814,0.8208534717559814,1.0,1.0,-1.302403688430786,0.5597749352455139,0.7426287531852722,0.2485755831003189,0.0,0.0,0.6497971415519714,58.02629089355469,25.0,4.049595355987549,-14845.578125,253.97491455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3050537109375,308.5412902832031,278.1499938964844,0.0,18000.0,313.1499938964844,18130.791015625,18000.0,0.0,0.0,0.3427808284759521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7446161508560181,0.7446234226226807,-7.248332622111775e-06,0.0,0.0003478789585642,0.0,0.0,63.92058181762695,0.0,0.0,0.0,0.4583763480186462,4.0,0.0,1.0
476040,293.1404724121094,297.1499938964844,293.1499938964844,0.0972789227962493,-2239.75048828125,304.1503601074219,0.7156708240509033,0.1572676599025726,0.1430501043796539,293.32733154296875,297.1499938964844,293.1499938964844,0.0059243976138532,-450.8296203613281,298.7800598144531,0.4746066331863403,0.050000000745058,0.0492446795105934,293.19384765625,297.1499938964844,293.1499938964844,0.2703948020935058,-3938.88037109375,304.1571044921875,0.9394831657409668,0.3582032322883606,0.251440554857254,293.2194519042969,297.1499938964844,293.1499938964844,0.3402326107025146,-6391.84033203125,304.1602783203125,0.995780110359192,0.4299410283565521,0.4079851806163788,293.22882080078125,297.1499938964844,293.1499938964844,0.0099798282608389,-3072.998291015625,302.0839233398437,0.4746066331863403,0.050000000745058,0.2335955500602722,291.1946105957031,291.1499938964844,262.1138000488281,260.4429931640625,279.8782958984375,293.2593688964844,291.1947326660156,1.0,0.2844037115573883,0.8208534717559814,0.8208534717559814,1.0,1.0,-1.302403688430786,0.5597749352455139,0.7426287531852722,0.2485755831003189,0.0,0.0,0.6497971415519714,58.02629089355469,25.0,4.049595355987549,-14845.578125,253.97491455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3050537109375,308.5412902832031,278.1499938964844,0.0,18000.0,313.1499938964844,18130.791015625,18000.0,0.0,0.0,0.3427808284759521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7446161508560181,0.7446234226226807,-7.248332622111775e-06,0.0,0.0003478789585642,0.0,0.0,63.92058181762695,0.0,0.0,0.0,0.4583763480186462,4.0,0.0,1.0
476100,293.14031982421875,297.1499938964844,293.1499938964844,0.0972465574741363,-2239.1005859375,304.1503295898437,0.7249592542648315,0.1574172675609588,0.1430455148220062,293.3276062011719,297.1499938964844,293.1499938964844,0.0058753914199769,-447.6083984375,298.7497253417969,0.4819616973400116,0.050000000745058,0.0491019748151302,293.1935119628906,297.1499938964844,293.1499938964844,0.2696894109249115,-3930.711181640625,304.1571044921875,0.9532950520515442,0.3577093482017517,0.250983715057373,293.2156982421875,297.1499938964844,293.1499938964844,0.3309387266635895,-6249.0322265625,304.1758117675781,0.9990000128746032,0.4297903478145599,0.3986124992370605,293.22808837890625,297.1499938964844,293.1499938964844,0.0099177407100796,-3060.183349609375,302.0726928710937,0.4819616973400116,0.050000000745058,0.2329186350107193,291.1972351074219,291.1499938964844,262.1060791015625,260.4373474121094,279.88262939453125,293.2581787109375,291.19903564453125,1.0,0.2782707512378692,0.8206033110618591,0.8206033110618591,1.0,1.0,-1.2892738580703735,0.5537441968917847,0.7355296611785889,0.2453994750976562,0.0,0.0,0.6464271545410156,54.213191986083984,25.0,13.520036697387695,-14743.408203125,240.62176513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3619689941406,308.5856018066406,278.1499938964844,0.0,18000.0,313.1499938964844,18132.97265625,18000.0,0.0,0.0,0.3418462574481964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7378016114234924,0.7378087639808655,-7.191469194367528e-06,0.0,0.0003469304938334,0.0,0.0,62.684547424316406,0.0,0.0,0.0,0.4556128680706024,4.0,0.0,1.0
476160,293.1405639648437,297.1499938964844,293.1499938964844,0.0970457345247268,-2234.984375,304.1506652832031,0.7334835529327393,0.1574921905994415,0.1430371701717376,293.3279724121094,297.1499938964844,293.1499938964844,0.0058241817168891,-443.915771484375,298.7271423339844,0.4883031845092773,0.050000000745058,0.0489795804023742,293.1932983398437,297.1499938964844,293.1499938964844,0.2685493528842926,-3917.07470703125,304.15789794921875,0.9654576182365416,0.3572036921977997,0.2505493760108948,293.2008972167969,297.1499938964844,293.1499938964844,0.3163143396377563,-6018.6767578125,304.1976928710937,0.9990000128746032,0.4318521916866302,0.3837693929672241,293.2273254394531,297.1499938964844,293.1499938964844,0.0098484940826892,-3044.030517578125,302.0647277832031,0.4883031845092773,0.050000000745058,0.2323380410671234,291.21875,291.1499938964844,262.0971069335937,260.4305725097656,279.8865966796875,293.2528686523437,291.22442626953125,1.0,0.2719006538391113,0.8203930854797363,0.8203930854797363,1.0,1.0,-1.2705693244934082,0.5452787280082703,0.7252905964851379,0.2406072616577148,0.0,0.0,0.6398035883903503,50.82463455200195,28.0,44.60732269287109,-14597.068359375,226.26220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4356689453125,308.6469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,18182.26171875,18000.0,0.0,0.0,0.3406143188476562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7283608913421631,0.7283679842948914,-7.124026069504907e-06,0.0,0.0003456802223809,0.0,0.0,61.07093048095703,0.0,0.0,0.0,0.4517829418182373,4.0,0.0,1.0
476220,293.1431579589844,297.1499938964844,293.1499938964844,0.0964594110846519,-2223.371826171875,304.1513977050781,0.7461008429527283,0.1572117060422897,0.1427629142999649,293.3290710449219,297.1499938964844,293.1499938964844,0.005728440824896,-437.0276794433594,298.6817321777344,0.4976312220096588,0.050000000745058,0.0488135740160942,293.1932983398437,297.1499938964844,293.1499938964844,0.2663370072841644,-3890.781005859375,304.15887451171875,0.9817342162132264,0.3561064898967743,0.2496833801269531,293.1527099609375,297.1499938964844,293.1499938964844,0.2942545413970947,-5677.22900390625,304.2178039550781,0.9990000128746032,0.4403042495250702,0.3626628518104553,293.2257995605469,297.1499938964844,293.1499938964844,0.0097343055531382,-3017.16357421875,302.0495910644531,0.4976312220096588,0.050000000745058,0.2315505743026733,291.2636108398437,291.1499938964844,262.0755920410156,260.4139709472656,279.8852233886719,293.238037109375,291.2653503417969,1.0,0.2631165981292724,0.8199726939201355,0.8199726939201355,1.0,1.0,-1.2427135705947876,0.532690167427063,0.7100234031677246,0.2335111945867538,0.0,0.0,0.6211305856704712,46.19865417480469,46.0,43.59132766723633,-14287.318359375,206.583251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6372375488281,308.7157897949219,278.1499938964844,0.0,18000.0,313.1499938964844,18338.416015625,18000.0,0.0,0.0,0.3370742201805115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6932851076126099,0.6932920217514038,-6.8762165028601885e-06,0.0,0.0003420874709263,0.0,0.0,55.31674957275391,0.0,0.0,0.0,0.438235193490982,4.0,0.0,1.0
476280,293.1431579589844,297.1499938964844,293.1499938964844,0.0964594110846519,-2223.371826171875,304.1513977050781,0.7461008429527283,0.1572117060422897,0.1427629142999649,293.3290710449219,297.1499938964844,293.1499938964844,0.005728440824896,-437.0276794433594,298.6817321777344,0.4976312220096588,0.050000000745058,0.0488135740160942,293.1932983398437,297.1499938964844,293.1499938964844,0.2663370072841644,-3890.781005859375,304.15887451171875,0.9817342162132264,0.3561064898967743,0.2496833801269531,293.1527099609375,297.1499938964844,293.1499938964844,0.2942545413970947,-5677.22900390625,304.2178039550781,0.9990000128746032,0.4403042495250702,0.3626628518104553,293.2257995605469,297.1499938964844,293.1499938964844,0.0097343055531382,-3017.16357421875,302.0495910644531,0.4976312220096588,0.050000000745058,0.2315505743026733,291.2636108398437,291.1499938964844,262.0755920410156,260.4139709472656,279.8852233886719,293.238037109375,291.2653503417969,1.0,0.2631165981292724,0.8199726939201355,0.8199726939201355,1.0,1.0,-1.2427135705947876,0.532690167427063,0.7100234031677246,0.2335111945867538,0.0,0.0,0.6211305856704712,46.19865417480469,46.0,43.59132766723633,-14287.318359375,206.583251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6372375488281,308.7157897949219,278.1499938964844,0.0,18000.0,313.1499938964844,18338.416015625,18000.0,0.0,0.0,0.3370742201805115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6932851076126099,0.6932920217514038,-6.8762165028601885e-06,0.0,0.0003420874709263,0.0,0.0,55.31674957275391,0.0,0.0,0.0,0.438235193490982,4.0,0.0,1.0
476340,293.14556884765625,297.1499938964844,293.1499938964844,0.0962624996900558,-2219.944091796875,304.1512145996094,0.7460267543792725,0.156890720129013,0.1424032300710678,293.3305969238281,297.1499938964844,293.1499938964844,0.0056673404760658,-433.31390380859375,298.61163330078125,0.4980013072490692,0.050000000745058,0.048807505518198,293.1937255859375,297.1499938964844,293.1499938964844,0.2654836177825928,-3881.49951171875,304.1572570800781,0.981432318687439,0.3549215495586395,0.2488708943128585,293.1130065917969,297.1499938964844,293.1499938964844,0.2926259934902191,-5660.81494140625,304.19696044921875,0.9990000128746032,0.4483486711978912,0.3618625402450561,293.2240600585937,297.1499938964844,293.1499938964844,0.0097056813538074,-3013.462646484375,302.0264892578125,0.4980013072490692,0.050000000745058,0.231521800160408,291.2535095214844,291.1499938964844,262.0497436523437,260.39361572265625,279.87261962890625,293.22998046875,291.24908447265625,1.0,0.2632948756217956,0.8195523023605347,0.8195523023605347,1.0,1.0,-1.2402900457382202,0.5315648913383484,0.708725094795227,0.2328507900238037,0.0,0.0,0.6072461009025574,46.00767517089844,64.0,-17.388364791870117,-14145.93359375,205.3560485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8678894042969,308.7413024902344,278.1499938964844,0.0,18000.0,313.1499938964844,18293.900390625,18000.0,0.0,0.0,0.332350343465805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6588781476020813,0.6588847041130066,-6.6019965743180364e-06,0.0,0.0003372933715581,0.0,0.0,49.82012176513672,0.0,0.0,0.0,0.4249791502952575,4.0,0.0,1.0
476400,293.14556884765625,297.1499938964844,293.1499938964844,0.0962624996900558,-2219.944091796875,304.1512145996094,0.7460267543792725,0.156890720129013,0.1424032300710678,293.3305969238281,297.1499938964844,293.1499938964844,0.0056673404760658,-433.31390380859375,298.61163330078125,0.4980013072490692,0.050000000745058,0.048807505518198,293.1937255859375,297.1499938964844,293.1499938964844,0.2654836177825928,-3881.49951171875,304.1572570800781,0.981432318687439,0.3549215495586395,0.2488708943128585,293.1130065917969,297.1499938964844,293.1499938964844,0.2926259934902191,-5660.81494140625,304.19696044921875,0.9990000128746032,0.4483486711978912,0.3618625402450561,293.2240600585937,297.1499938964844,293.1499938964844,0.0097056813538074,-3013.462646484375,302.0264892578125,0.4980013072490692,0.050000000745058,0.231521800160408,291.2535095214844,291.1499938964844,262.0497436523437,260.39361572265625,279.87261962890625,293.22998046875,291.24908447265625,1.0,0.2632948756217956,0.8195523023605347,0.8195523023605347,1.0,1.0,-1.2402900457382202,0.5315648913383484,0.708725094795227,0.2328507900238037,0.0,0.0,0.6072461009025574,46.00767517089844,64.0,-17.388364791870117,-14145.93359375,205.3560485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8678894042969,308.7413024902344,278.1499938964844,0.0,18000.0,313.1499938964844,18293.900390625,18000.0,0.0,0.0,0.332350343465805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6588781476020813,0.6588847041130066,-6.6019965743180364e-06,0.0,0.0003372933715581,0.0,0.0,49.82012176513672,0.0,0.0,0.0,0.4249791502952575,4.0,0.0,1.0
476460,293.146484375,297.1499938964844,293.1499938964844,0.096806414425373,-2231.158447265625,304.14990234375,0.7358613014221191,0.1568169295787811,0.142432227730751,293.33221435546875,297.1499938964844,293.1499938964844,0.0056382855400443,-432.5265502929688,298.517822265625,0.4907180368900299,0.050000000745058,0.0489346720278263,293.1944274902344,297.1499938964844,293.1499938964844,0.2658960819244385,-3887.8330078125,304.1541442871094,0.9670501351356506,0.3536768555641174,0.2481092363595962,293.10894775390625,297.1499938964844,293.1499938964844,0.3088639378547668,-5925.22314453125,304.15386962890625,0.9990000128746032,0.4501844942569732,0.3781645894050598,293.2228088378906,297.1499938964844,293.1499938964844,0.0097487708553671,-3029.71923828125,301.99383544921875,0.4907180368900299,0.050000000745058,0.2321250289678573,291.1910705566406,291.1499938964844,262.0201416015625,260.3699645996094,279.8529663085937,293.2326354980469,291.1838073730469,1.0,0.2704940438270569,0.8193218111991882,0.8193218111991882,1.0,1.0,-1.2598471641540527,0.5403148531913757,0.719532310962677,0.2378717362880706,0.0,0.0,0.6056064963340759,49.52408981323242,82.0,-75.84140014648438,-14243.05078125,219.62989807128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0268859863281,308.7530517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18095.048828125,18000.0,0.0,0.0,0.327531099319458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6452072262763977,0.6452137231826782,-6.455803031713003e-06,0.0,0.0003324024146422,0.0,0.0,47.51354217529297,0.0,0.0,0.0,0.4194110333919525,4.0,0.0,1.0
476520,293.146484375,297.1499938964844,293.1499938964844,0.096806414425373,-2231.158447265625,304.14990234375,0.7358613014221191,0.1568169295787811,0.142432227730751,293.33221435546875,297.1499938964844,293.1499938964844,0.0056382855400443,-432.5265502929688,298.517822265625,0.4907180368900299,0.050000000745058,0.0489346720278263,293.1944274902344,297.1499938964844,293.1499938964844,0.2658960819244385,-3887.8330078125,304.1541442871094,0.9670501351356506,0.3536768555641174,0.2481092363595962,293.10894775390625,297.1499938964844,293.1499938964844,0.3088639378547668,-5925.22314453125,304.15386962890625,0.9990000128746032,0.4501844942569732,0.3781645894050598,293.2228088378906,297.1499938964844,293.1499938964844,0.0097487708553671,-3029.71923828125,301.99383544921875,0.4907180368900299,0.050000000745058,0.2321250289678573,291.1910705566406,291.1499938964844,262.0201416015625,260.3699645996094,279.8529663085937,293.2326354980469,291.1838073730469,1.0,0.2704940438270569,0.8193218111991882,0.8193218111991882,1.0,1.0,-1.2598471641540527,0.5403148531913757,0.719532310962677,0.2378717362880706,0.0,0.0,0.6056064963340759,49.52408981323242,82.0,-75.84140014648438,-14243.05078125,219.62989807128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0268859863281,308.7530517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18095.048828125,18000.0,0.0,0.0,0.327531099319458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6452072262763977,0.6452137231826782,-6.455803031713003e-06,0.0,0.0003324024146422,0.0,0.0,47.51354217529297,0.0,0.0,0.0,0.4194110333919525,4.0,0.0,1.0
476580,293.1470031738281,297.1499938964844,293.1499938964844,0.0976188778877258,-2247.596923828125,304.1485900878906,0.7193852066993713,0.156795933842659,0.1426048576831817,293.333984375,297.1499938964844,293.1499938964844,0.0056281336583197,-433.2826843261719,298.4144592285156,0.4781777560710907,0.050000000745058,0.0491759851574897,293.1953430175781,297.1499938964844,293.1499938964844,0.2667924761772156,-3899.887451171875,304.1512756347656,0.9405699372291564,0.3523642718791961,0.2473871856927871,293.14385986328125,297.1499938964844,293.1499938964844,0.3388197422027588,-6396.53466796875,304.1025695800781,0.9990000128746032,0.4442278146743774,0.4073117971420288,293.2231140136719,297.1499938964844,293.1499938964844,0.009830049239099,-3055.9892578125,301.9540710449219,0.4781777560710907,0.050000000745058,0.2332697063684463,291.1104431152344,291.1499938964844,261.9872741699219,260.34344482421875,279.8287658691406,293.2457275390625,291.1026306152344,1.0,0.2832041978836059,0.8190913200378418,0.8190913200378418,1.0,1.0,-1.2958319187164309,0.5564982295036316,0.7393336296081543,0.2471377700567245,0.0,0.0,0.616171658039093,56.19282150268555,85.0,-104.5459442138672,-14551.845703125,247.37315368652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.028564453125,308.7301025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17869.46875,18000.0,0.0,0.0,0.323942631483078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6565435528755188,0.6565500497817993,-6.488575763796689e-06,0.0,0.0003287605941295,0.0,0.0,48.89535903930664,0.0,0.0,0.0,0.4232682287693023,4.0,0.0,1.0
476640,293.1470031738281,297.1499938964844,293.1499938964844,0.0976188778877258,-2247.596923828125,304.1485900878906,0.7193852066993713,0.156795933842659,0.1426048576831817,293.333984375,297.1499938964844,293.1499938964844,0.0056281336583197,-433.2826843261719,298.4144592285156,0.4781777560710907,0.050000000745058,0.0491759851574897,293.1953430175781,297.1499938964844,293.1499938964844,0.2667924761772156,-3899.887451171875,304.1512756347656,0.9405699372291564,0.3523642718791961,0.2473871856927871,293.14385986328125,297.1499938964844,293.1499938964844,0.3388197422027588,-6396.53466796875,304.1025695800781,0.9990000128746032,0.4442278146743774,0.4073117971420288,293.2231140136719,297.1499938964844,293.1499938964844,0.009830049239099,-3055.9892578125,301.9540710449219,0.4781777560710907,0.050000000745058,0.2332697063684463,291.1104431152344,291.1499938964844,261.9872741699219,260.34344482421875,279.8287658691406,293.2457275390625,291.1026306152344,1.0,0.2832041978836059,0.8190913200378418,0.8190913200378418,1.0,1.0,-1.2958319187164309,0.5564982295036316,0.7393336296081543,0.2471377700567245,0.0,0.0,0.616171658039093,56.19282150268555,85.0,-104.5459442138672,-14551.845703125,247.37315368652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.028564453125,308.7301025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17869.46875,18000.0,0.0,0.0,0.323942631483078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6565435528755188,0.6565500497817993,-6.488575763796689e-06,0.0,0.0003287605941295,0.0,0.0,48.89535903930664,0.0,0.0,0.0,0.4232682287693023,4.0,0.0,1.0
476700,293.14581298828125,297.1499938964844,293.1499938964844,0.0981523171067237,-2258.1533203125,304.1478576660156,0.7114974856376648,0.157065212726593,0.1428565084934234,293.3348693847656,297.1499938964844,293.1499938964844,0.0056243692524731,-433.7220458984375,298.3625183105469,0.4713827967643738,0.050000000745058,0.0493050292134285,293.19580078125,297.1499938964844,293.1499938964844,0.2672066390514374,-3905.376708984375,304.1502990722656,0.9271588325500488,0.351698100566864,0.2470168471336364,293.1739196777344,297.1499938964844,293.1499938964844,0.3514410555362701,-6587.583984375,304.08868408203125,0.997994065284729,0.4384125173091888,0.4185002446174621,293.223876953125,297.1499938964844,293.1499938964844,0.0098704611882567,-3069.00439453125,301.9325256347656,0.4713827967643738,0.050000000745058,0.2338818311691284,291.07080078125,291.1499938964844,261.96978759765625,260.3292541503906,279.8202209472656,293.2559814453125,291.06475830078125,1.0,0.2887735068798065,0.8189760446548462,0.8189760446548462,1.0,1.0,-1.310296654701233,0.5629449486732483,0.7473517060279846,0.2511060535907745,0.0,0.0,0.625456690788269,59.696571350097656,85.0,-100.78897857666016,-14717.0693359375,260.6934509277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.95684814453125,308.7120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,17757.55859375,18000.0,0.0,0.0,0.3229666352272033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6712875962257385,0.6712941527366638,-6.574424787686439e-06,0.0,0.0003277700743637,0.0,0.0,50.99320983886719,0.0,0.0,0.0,0.4287242889404297,4.0,0.0,1.0
476760,293.1444702148437,297.1499938964844,293.1499938964844,0.0986187830567359,-2266.982177734375,304.1474304199219,0.7009792923927307,0.1573864072561264,0.1433138400316238,293.33563232421875,297.1499938964844,293.1499938964844,0.0056222830899059,-433.8259887695313,298.322265625,0.4609411954879761,0.050000000745058,0.0494852215051651,293.1961669921875,297.1499938964844,293.1499938964844,0.2670258283615112,-3903.297119140625,304.1506042480469,0.9105616807937622,0.3510469794273376,0.2466968148946762,293.197265625,297.1499938964844,293.1499938964844,0.3473401963710785,-6520.66357421875,304.1072082519531,0.9828516244888306,0.4335133135318756,0.4134726822376251,293.2247314453125,297.1499938964844,293.1499938964844,0.0099068935960531,-3078.587890625,301.9150390625,0.4609411954879761,0.050000000745058,0.2347365766763687,291.0575561523437,291.1499938964844,261.9516906738281,260.3145446777344,279.8212280273437,293.2637023925781,291.0596923828125,1.0,0.2934710681438446,0.8185523152351379,0.8185523152351379,1.0,1.0,-1.305404782295227,0.5606643557548523,0.7447404265403748,0.2498931884765625,0.0,0.0,0.6332015991210938,64.18453216552734,88.0,-46.50887680053711,-14767.560546875,268.7935791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85516357421875,308.7278747558594,278.1499938964844,0.0,18000.0,313.1499938964844,17698.20703125,18000.0,0.0,0.0,0.3224692046642303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6890642046928406,0.6890709400177002,-6.698304787278175e-06,0.0,0.0003272652393206,0.0,0.0,53.72267532348633,0.0,0.0,0.0,0.4354120194911957,4.0,0.0,1.0
476820,293.1450500488281,297.1499938964844,293.1499938964844,0.0987957417964935,-2269.75244140625,304.14801025390625,0.6851536631584167,0.157416433095932,0.1437966078519821,293.3377380371094,297.1499938964844,293.1499938964844,0.0055873319506645,-431.2174072265625,298.2645568847656,0.4451245069503784,0.050000000745058,0.0497832037508487,293.1974182128906,297.1499938964844,293.1499938964844,0.2654130756855011,-3883.69921875,304.1530456542969,0.8884348273277283,0.3496224880218506,0.2459506690502166,293.2190856933594,297.1499938964844,293.1499938964844,0.3413071036338806,-6420.890625,304.1310119628906,0.9569520950317384,0.4278415143489837,0.4073072969913482,293.2268371582031,297.1499938964844,293.1499938964844,0.0099206836894154,-3081.18701171875,301.8880920410156,0.4451245069503784,0.050000000745058,0.2361500859260559,291.0863952636719,291.1499938964844,261.9139404296875,260.28369140625,279.8125915527344,293.2660827636719,291.087646484375,1.0,0.3013799488544464,0.8177049160003662,0.8177049160003662,1.0,1.0,-1.2997405529022217,0.5579750537872314,0.7417654395103455,0.2484949678182602,0.0,0.0,0.6395570635795593,71.64364624023438,91.0,8.823980331420898,-14773.9638671875,283.0360107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62841796875,308.6480407714844,278.1499938964844,0.0,18000.0,313.1499938964844,17826.3828125,18000.0,0.0,0.0,0.3223687708377838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7093522548675537,0.7093591690063477,-6.888376901770243e-06,0.0,0.0003271633177064,0.0,0.0,57.25767135620117,0.0,0.0,0.0,0.4436085820198059,4.0,0.0,1.0
476880,293.1450500488281,297.1499938964844,293.1499938964844,0.0987957417964935,-2269.75244140625,304.14801025390625,0.6851536631584167,0.157416433095932,0.1437966078519821,293.3377380371094,297.1499938964844,293.1499938964844,0.0055873319506645,-431.2174072265625,298.2645568847656,0.4451245069503784,0.050000000745058,0.0497832037508487,293.1974182128906,297.1499938964844,293.1499938964844,0.2654130756855011,-3883.69921875,304.1530456542969,0.8884348273277283,0.3496224880218506,0.2459506690502166,293.2190856933594,297.1499938964844,293.1499938964844,0.3413071036338806,-6420.890625,304.1310119628906,0.9569520950317384,0.4278415143489837,0.4073072969913482,293.2268371582031,297.1499938964844,293.1499938964844,0.0099206836894154,-3081.18701171875,301.8880920410156,0.4451245069503784,0.050000000745058,0.2361500859260559,291.0863952636719,291.1499938964844,261.9139404296875,260.28369140625,279.8125915527344,293.2660827636719,291.087646484375,1.0,0.3013799488544464,0.8177049160003662,0.8177049160003662,1.0,1.0,-1.2997405529022217,0.5579750537872314,0.7417654395103455,0.2484949678182602,0.0,0.0,0.6395570635795593,71.64364624023438,91.0,8.823980331420898,-14773.9638671875,283.0360107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62841796875,308.6480407714844,278.1499938964844,0.0,18000.0,313.1499938964844,17826.3828125,18000.0,0.0,0.0,0.3223687708377838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7093522548675537,0.7093591690063477,-6.888376901770243e-06,0.0,0.0003271633177064,0.0,0.0,57.25767135620117,0.0,0.0,0.0,0.4436085820198059,4.0,0.0,1.0
476940,293.14703369140625,297.1499938964844,293.1499938964844,0.0987488180398941,-2268.66796875,304.14874267578125,0.6733801364898682,0.1571363657712936,0.1438076496124267,293.3401794433594,297.1499938964844,293.1499938964844,0.0055486131459474,-428.6493225097656,298.1961364746094,0.4347162544727325,0.050000000745058,0.0500256232917308,293.19879150390625,297.1499938964844,293.1499938964844,0.2641215622425079,-3868.377197265625,304.1541748046875,0.8727467656135559,0.348147988319397,0.245109274983406,293.2265625,297.1499938964844,293.1499938964844,0.3382788896560669,-6371.1962890625,304.1421813964844,0.9368756413459778,0.4245623052120209,0.4040603935718536,293.2289733886719,297.1499938964844,293.1499938964844,0.0099309114739298,-3084.849609375,301.8568115234375,0.4347162544727325,0.050000000745058,0.2373000085353851,291.0946960449219,291.1499938964844,261.87457275390625,260.2513427734375,279.8022766113281,293.2687683105469,291.0953063964844,1.0,0.3078048229217529,0.8168575167655945,0.8168575167655945,1.0,1.0,-1.2965168952941897,0.556386411190033,0.7401304841041565,0.2477356493473053,0.0,0.0,0.6463181376457214,77.7348861694336,94.0,10.71917724609375,-14759.9423828125,295.1565856933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4128112792969,308.5395812988281,278.1499938964844,0.0,18000.0,313.1499938964844,17854.220703125,18000.0,0.0,0.0,0.3230504989624023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7242347002029419,0.7242417335510254,-7.015809387667105e-06,0.0,0.000327855173964,0.0,0.0,59.85684967041016,0.0,0.0,0.0,0.4496726989746094,4.0,0.0,1.0
477000,293.14703369140625,297.1499938964844,293.1499938964844,0.0987488180398941,-2268.66796875,304.14874267578125,0.6733801364898682,0.1571363657712936,0.1438076496124267,293.3401794433594,297.1499938964844,293.1499938964844,0.0055486131459474,-428.6493225097656,298.1961364746094,0.4347162544727325,0.050000000745058,0.0500256232917308,293.19879150390625,297.1499938964844,293.1499938964844,0.2641215622425079,-3868.377197265625,304.1541748046875,0.8727467656135559,0.348147988319397,0.245109274983406,293.2265625,297.1499938964844,293.1499938964844,0.3382788896560669,-6371.1962890625,304.1421813964844,0.9368756413459778,0.4245623052120209,0.4040603935718536,293.2289733886719,297.1499938964844,293.1499938964844,0.0099309114739298,-3084.849609375,301.8568115234375,0.4347162544727325,0.050000000745058,0.2373000085353851,291.0946960449219,291.1499938964844,261.87457275390625,260.2513427734375,279.8022766113281,293.2687683105469,291.0953063964844,1.0,0.3078048229217529,0.8168575167655945,0.8168575167655945,1.0,1.0,-1.2965168952941897,0.556386411190033,0.7401304841041565,0.2477356493473053,0.0,0.0,0.6463181376457214,77.7348861694336,94.0,10.71917724609375,-14759.9423828125,295.1565856933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4128112792969,308.5395812988281,278.1499938964844,0.0,18000.0,313.1499938964844,17854.220703125,18000.0,0.0,0.0,0.3230504989624023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7242347002029419,0.7242417335510254,-7.015809387667105e-06,0.0,0.000327855173964,0.0,0.0,59.85684967041016,0.0,0.0,0.0,0.4496726989746094,4.0,0.0,1.0
477060,293.1488342285156,297.1499938964844,293.1499938964844,0.0986520126461982,-2266.71435546875,304.1493225097656,0.66435706615448,0.1568488329648971,0.1437412947416305,293.3426208496094,297.1499938964844,293.1499938964844,0.0055054342374205,-425.7867431640625,298.1258850097656,0.4272742569446563,0.050000000745058,0.0502315536141395,293.1999816894531,297.1499938964844,293.1499938964844,0.2628221213817596,-3853.06005859375,304.1549377441406,0.8606887459754944,0.3466674983501434,0.2442326992750167,293.2289123535156,297.1499938964844,293.1499938964844,0.3361074924468994,-6336.328125,304.1483154296875,0.9211288094520568,0.4221384525299072,0.4018402099609375,293.2309875488281,297.1499938964844,293.1499938964844,0.0099315755069255,-3086.642333984375,301.8247985839844,0.4272742569446563,0.050000000745058,0.238276869058609,291.1005554199219,291.1499938964844,261.8340759277344,260.21795654296875,279.7900695800781,293.271240234375,291.1010131835937,1.0,0.313183069229126,0.8163886666297913,0.8163886666297913,1.0,1.0,-1.294139742851257,0.5552147626876831,0.7389249205589294,0.247233048081398,0.0,0.0,0.6524927616119385,82.91585540771484,97.0,8.835329055786133,-14752.4501953125,305.5721130371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21929931640625,308.4410705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17865.9375,18000.0,0.0,0.0,0.3243301808834076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.738214373588562,0.7382215261459351,-7.13453846401535e-06,0.0,0.0003291539032943,0.0,0.0,62.35499954223633,0.0,0.0,0.0,0.4553337395191192,4.0,0.0,1.0
477120,293.1488342285156,297.1499938964844,293.1499938964844,0.0986520126461982,-2266.71435546875,304.1493225097656,0.66435706615448,0.1568488329648971,0.1437412947416305,293.3426208496094,297.1499938964844,293.1499938964844,0.0055054342374205,-425.7867431640625,298.1258850097656,0.4272742569446563,0.050000000745058,0.0502315536141395,293.1999816894531,297.1499938964844,293.1499938964844,0.2628221213817596,-3853.06005859375,304.1549377441406,0.8606887459754944,0.3466674983501434,0.2442326992750167,293.2289123535156,297.1499938964844,293.1499938964844,0.3361074924468994,-6336.328125,304.1483154296875,0.9211288094520568,0.4221384525299072,0.4018402099609375,293.2309875488281,297.1499938964844,293.1499938964844,0.0099315755069255,-3086.642333984375,301.8247985839844,0.4272742569446563,0.050000000745058,0.238276869058609,291.1005554199219,291.1499938964844,261.8340759277344,260.21795654296875,279.7900695800781,293.271240234375,291.1010131835937,1.0,0.313183069229126,0.8163886666297913,0.8163886666297913,1.0,1.0,-1.294139742851257,0.5552147626876831,0.7389249205589294,0.247233048081398,0.0,0.0,0.6524927616119385,82.91585540771484,97.0,8.835329055786133,-14752.4501953125,305.5721130371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21929931640625,308.4410705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17865.9375,18000.0,0.0,0.0,0.3243301808834076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.738214373588562,0.7382215261459351,-7.13453846401535e-06,0.0,0.0003291539032943,0.0,0.0,62.35499954223633,0.0,0.0,0.0,0.4553337395191192,4.0,0.0,1.0
477180,293.1502685546875,297.1499938964844,293.1499938964844,0.098559595644474,-2264.884033203125,304.1496887207031,0.6571650505065918,0.1565863639116287,0.1436719000339508,293.3448486328125,297.1499938964844,293.1499938964844,0.0054592401720583,-422.7117919921875,298.0548095703125,0.4216055870056152,0.050000000745058,0.0504124164581298,293.2010192871094,297.1499938964844,293.1499938964844,0.2615174055099487,-3837.73876953125,304.15545654296875,0.8509395122528076,0.3451884388923645,0.2433377504348755,293.2293701171875,297.1499938964844,293.1499938964844,0.3342240452766418,-6306.7685546875,304.1519775390625,0.9087068438529968,0.4200468361377716,0.399995893239975,293.2328186035156,297.1499938964844,293.1499938964844,0.0099253691732883,-3087.052734375,301.7923583984375,0.4216055870056152,0.050000000745058,0.2391348034143448,291.1051940917969,291.1499938964844,261.7929992675781,260.1839904785156,279.77734375,293.27349853515625,291.10565185546875,1.0,0.3178127110004425,0.815919816493988,0.815919816493988,1.0,1.0,-1.2920151948928833,0.554158627986908,0.7378565669059753,0.2467965185642242,0.0,0.0,0.6581563353538513,87.46603393554688,100.0,7.457803249359131,-14750.103515625,314.67108154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0550842285156,308.35986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17875.5078125,18000.0,0.0,0.0,0.3260353207588196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7511034607887268,0.7511107325553894,-7.24569326848723e-06,0.0,0.0003308844170533,0.0,0.0,64.7242660522461,0.0,0.0,0.0,0.4605891406536102,4.0,0.0,1.0
477240,293.1502685546875,297.1499938964844,293.1499938964844,0.098559595644474,-2264.884033203125,304.1496887207031,0.6571650505065918,0.1565863639116287,0.1436719000339508,293.3448486328125,297.1499938964844,293.1499938964844,0.0054592401720583,-422.7117919921875,298.0548095703125,0.4216055870056152,0.050000000745058,0.0504124164581298,293.2010192871094,297.1499938964844,293.1499938964844,0.2615174055099487,-3837.73876953125,304.15545654296875,0.8509395122528076,0.3451884388923645,0.2433377504348755,293.2293701171875,297.1499938964844,293.1499938964844,0.3342240452766418,-6306.7685546875,304.1519775390625,0.9087068438529968,0.4200468361377716,0.399995893239975,293.2328186035156,297.1499938964844,293.1499938964844,0.0099253691732883,-3087.052734375,301.7923583984375,0.4216055870056152,0.050000000745058,0.2391348034143448,291.1051940917969,291.1499938964844,261.7929992675781,260.1839904785156,279.77734375,293.27349853515625,291.10565185546875,1.0,0.3178127110004425,0.815919816493988,0.815919816493988,1.0,1.0,-1.2920151948928833,0.554158627986908,0.7378565669059753,0.2467965185642242,0.0,0.0,0.6581563353538513,87.46603393554688,100.0,7.457803249359131,-14750.103515625,314.67108154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0550842285156,308.35986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17875.5078125,18000.0,0.0,0.0,0.3260353207588196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7511034607887268,0.7511107325553894,-7.24569326848723e-06,0.0,0.0003308844170533,0.0,0.0,64.7242660522461,0.0,0.0,0.0,0.4605891406536102,4.0,0.0,1.0
477300,293.15087890625,297.1499938964844,293.1499938964844,0.0985109508037567,-2263.92529296875,304.1498413085937,0.6540600061416626,0.1564626991748809,0.1436381042003631,293.3458557128906,297.1499938964844,293.1499938964844,0.005435187369585,-421.0953063964844,298.0194091796875,0.4192216992378235,0.050000000745058,0.0504958517849445,293.2015075683594,297.1499938964844,293.1499938964844,0.2608507573604584,-3829.913330078125,304.1556701660156,0.8466770052909851,0.3444500863552093,0.2428858280181884,293.229248046875,297.1499938964844,293.1499938964844,0.333310604095459,-6292.619140625,304.1532592773437,0.903555154800415,0.4190632104873657,0.3991386294364929,293.2336730957031,297.1499938964844,293.1499938964844,0.0099198808893561,-3086.7158203125,301.7761535644531,0.4192216992378235,0.050000000745058,0.2395305782556533,291.1077880859375,291.1499938964844,261.7724304199219,260.1669311523437,279.7708740234375,293.2745361328125,291.1083068847656,1.0,0.3199145793914795,0.8156853914260864,0.8156853914260864,1.0,1.0,-1.2909783124923706,0.5536423325538635,0.7373359799385071,0.2465839833021164,0.0,0.0,0.660710871219635,89.56438446044922,100.0,7.588916778564453,-14750.7958984375,318.831787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9853210449219,308.3269958496094,278.1499938964844,0.0,18000.0,313.1499938964844,17881.654296875,18000.0,0.0,0.0,0.3269965052604675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.757064938545227,0.7570722699165344,-7.298132004507352e-06,0.0,0.0003318598901387,0.0,0.0,65.8451156616211,0.0,0.0,0.0,0.4630328714847564,4.0,0.0,1.0
477360,293.15142822265625,297.1499938964844,293.1499938964844,0.0984593406319618,-2262.908935546875,304.14996337890625,0.6512041687965393,0.1563428044319152,0.1436046063899994,293.3467712402344,297.1499938964844,293.1499938964844,0.0054107098840177,-419.4384460449219,297.9842529296875,0.4170591831207275,0.050000000745058,0.0505757220089435,293.2019348144531,297.1499938964844,293.1499938964844,0.260172963142395,-3821.95458984375,304.1558837890625,0.84272301197052,0.3437128365039825,0.2424319088459015,293.2290344238281,297.1499938964844,293.1499938964844,0.3323990404605865,-6278.58349609375,304.1543273925781,0.8989279866218567,0.4181050062179565,0.3983058035373688,293.2344970703125,297.1499938964844,293.1499938964844,0.0099130496382713,-3086.056396484375,301.75994873046875,0.4170591831207275,0.050000000745058,0.2399094551801681,291.1106872558594,291.1499938964844,261.7518920898437,260.14990234375,279.7644348144531,293.2755432128906,291.1112976074219,1.0,0.3219062983989715,0.8154361844062805,0.8154361844062805,1.0,1.0,-1.2899442911148071,0.5531262755393982,0.7368179559707642,0.2463699132204055,0.0,0.0,0.6630399823188782,91.57251739501952,88.0,8.091670036315918,-14752.3056640625,322.7887268066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,308.2992248535156,278.1499938964844,0.0,18000.0,313.1499938964844,17889.228515625,18000.0,0.0,0.0,0.328001856803894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7626101970672607,0.7626175284385681,-7.34769128030166e-06,0.0,0.000332880183123,0.0,0.0,66.90345001220703,0.0,0.0,0.0,0.4653154611587524,4.0,0.0,1.0
477420,293.1523132324219,297.1499938964844,293.1499938964844,0.0982022956013679,-2257.957763671875,304.1504211425781,0.6517537832260132,0.1561287492513656,0.1433806121349334,293.3482360839844,297.1499938964844,293.1499938964844,0.0053403959609568,-414.5519409179688,297.9158630371094,0.417742371559143,0.050000000745058,0.0505500696599483,293.2025146484375,297.1499938964844,293.1499938964844,0.2586008906364441,-3803.403076171875,304.15655517578125,0.8426799178123474,0.3422757387161255,0.2414030134677887,293.2281799316406,297.1499938964844,293.1499938964844,0.3303647935390472,-6247.3818359375,304.1562805175781,0.8988122344017029,0.4162741899490356,0.3965308666229248,293.2358703613281,297.1499938964844,293.1499938964844,0.0098466193303465,-3072.910400390625,301.7283935546875,0.417742371559143,0.050000000745058,0.2397877722978592,291.1191711425781,291.1499938964844,261.7113037109375,260.1161193847656,279.751708984375,293.2758178710937,291.1202392578125,1.0,0.3203105032444,0.8149378299713135,0.8149378299713135,1.0,1.0,-1.2861340045928955,0.5513055324554443,0.7348284721374512,0.2455015182495117,0.0,0.0,0.6666477918624878,90.86751556396484,76.0,12.363675117492676,-14745.205078125,319.5753479003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292541503906,308.26300048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17912.2890625,18000.0,0.0,0.0,0.3300556242465973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7719658613204956,0.7719733119010925,-7.43442251405213e-06,0.0,0.0003349645121488,0.0,0.0,68.7337417602539,0.0,0.0,0.0,0.469188243150711,4.0,0.0,1.0
477480,293.1523132324219,297.1499938964844,293.1499938964844,0.0982022956013679,-2257.957763671875,304.1504211425781,0.6517537832260132,0.1561287492513656,0.1433806121349334,293.3482360839844,297.1499938964844,293.1499938964844,0.0053403959609568,-414.5519409179688,297.9158630371094,0.417742371559143,0.050000000745058,0.0505500696599483,293.2025146484375,297.1499938964844,293.1499938964844,0.2586008906364441,-3803.403076171875,304.15655517578125,0.8426799178123474,0.3422757387161255,0.2414030134677887,293.2281799316406,297.1499938964844,293.1499938964844,0.3303647935390472,-6247.3818359375,304.1562805175781,0.8988122344017029,0.4162741899490356,0.3965308666229248,293.2358703613281,297.1499938964844,293.1499938964844,0.0098466193303465,-3072.910400390625,301.7283935546875,0.417742371559143,0.050000000745058,0.2397877722978592,291.1191711425781,291.1499938964844,261.7113037109375,260.1161193847656,279.751708984375,293.2758178710937,291.1202392578125,1.0,0.3203105032444,0.8149378299713135,0.8149378299713135,1.0,1.0,-1.2861340045928955,0.5513055324554443,0.7348284721374512,0.2455015182495117,0.0,0.0,0.6666477918624878,90.86751556396484,76.0,12.363675117492676,-14745.205078125,319.5753479003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292541503906,308.26300048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17912.2890625,18000.0,0.0,0.0,0.3300556242465973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7719658613204956,0.7719733119010925,-7.43442251405213e-06,0.0,0.0003349645121488,0.0,0.0,68.7337417602539,0.0,0.0,0.0,0.469188243150711,4.0,0.0,1.0
