time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
477540,293.15283203125,297.1499938964844,293.1499938964844,0.0978278666734695,-2250.767822265625,304.15087890625,0.6573082208633423,0.1559617072343826,0.1430583596229553,293.348876953125,297.1499938964844,293.1499938964844,0.0052551999688148,-408.5085754394531,297.851318359375,0.4224742352962494,0.050000000745058,0.0503832325339317,293.2026062011719,297.1499938964844,293.1499938964844,0.2568700015544891,-3782.92529296875,304.1572570800781,0.8488763570785522,0.3409250974655151,0.2403248995542526,293.2268371582031,297.1499938964844,293.1499938964844,0.3281576931476593,-6213.66845703125,304.1578369140625,0.9059719443321228,0.414563775062561,0.3947286605834961,293.2367858886719,297.1499938964844,293.1499938964844,0.0097406115382909,-3050.517333984375,301.6985168457031,0.4224742352962494,0.050000000745058,0.2389963567256927,291.1317749023437,291.1499938964844,261.6717224121094,260.0831604003906,279.73931884765625,293.2748413085937,291.133056640625,1.0,0.3150478601455688,0.8144394159317017,0.8144394159317017,1.0,1.0,-1.2811400890350342,0.548955500125885,0.7321845293045044,0.244318276643753,0.0,0.0,0.6682595014572144,86.56890869140625,64.0,16.811979293823242,-14725.93359375,308.0307922363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7756652832031,308.2483825683594,278.1499938964844,0.0,18000.0,313.1499938964844,17950.8125,18000.0,0.0,0.0,0.3319946229457855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7775116562843323,0.7775191068649292,-7.491923952329671e-06,0.0,0.0003369323094375,0.0,0.0,69.87548828125,0.0,0.0,0.0,0.4715287983417511,4.0,0.0,1.0
477600,293.15283203125,297.1499938964844,293.1499938964844,0.0978278666734695,-2250.767822265625,304.15087890625,0.6573082208633423,0.1559617072343826,0.1430583596229553,293.348876953125,297.1499938964844,293.1499938964844,0.0052551999688148,-408.5085754394531,297.851318359375,0.4224742352962494,0.050000000745058,0.0503832325339317,293.2026062011719,297.1499938964844,293.1499938964844,0.2568700015544891,-3782.92529296875,304.1572570800781,0.8488763570785522,0.3409250974655151,0.2403248995542526,293.2268371582031,297.1499938964844,293.1499938964844,0.3281576931476593,-6213.66845703125,304.1578369140625,0.9059719443321228,0.414563775062561,0.3947286605834961,293.2367858886719,297.1499938964844,293.1499938964844,0.0097406115382909,-3050.517333984375,301.6985168457031,0.4224742352962494,0.050000000745058,0.2389963567256927,291.1317749023437,291.1499938964844,261.6717224121094,260.0831604003906,279.73931884765625,293.2748413085937,291.133056640625,1.0,0.3150478601455688,0.8144394159317017,0.8144394159317017,1.0,1.0,-1.2811400890350342,0.548955500125885,0.7321845293045044,0.244318276643753,0.0,0.0,0.6682595014572144,86.56890869140625,64.0,16.811979293823242,-14725.93359375,308.0307922363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7756652832031,308.2483825683594,278.1499938964844,0.0,18000.0,313.1499938964844,17950.8125,18000.0,0.0,0.0,0.3319946229457855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7775116562843323,0.7775191068649292,-7.491923952329671e-06,0.0,0.0003369323094375,0.0,0.0,69.87548828125,0.0,0.0,0.0,0.4715287983417511,4.0,0.0,1.0
477660,293.1529235839844,297.1499938964844,293.1499938964844,0.0974235162138938,-2243.016357421875,304.1512756347656,0.6671172976493835,0.1558710634708404,0.1427152007818222,293.348388671875,297.1499938964844,293.1499938964844,0.0051634577102959,-401.9280090332031,297.7904663085937,0.4309298098087311,0.050000000745058,0.0501265451312065,293.2022399902344,297.1499938964844,293.1499938964844,0.2551017999649048,-3762.010009765625,304.15777587890625,0.8602500557899475,0.3396662473678589,0.2392438203096389,293.2251281738281,297.1499938964844,293.1499938964844,0.3259050548076629,-6179.39697265625,304.1589660644531,0.9199512600898744,0.4129601418972015,0.3929402530193329,293.2372436523437,297.1499938964844,293.1499938964844,0.0096125351265072,-3022.792236328125,301.669921875,0.4309298098087311,0.050000000745058,0.237778753042221,291.145751953125,291.1499938964844,261.6336975097656,260.0514221191406,279.7274780273437,293.2732238769531,291.1470642089844,1.0,0.3071769177913666,0.8139707446098328,0.8139707446098328,1.0,1.0,-1.2755141258239746,0.5463276505470276,0.7291865348815918,0.24296835064888,0.0,0.0,0.667895495891571,79.985595703125,52.0,18.93051147460937,-14696.44921875,291.3480224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7641906738281,308.2535095214844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.361328125,18000.0,0.0,0.0,0.3336420655250549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7787359356880188,0.7787434458732605,-7.512363936257316e-06,0.0,0.0003386042953934,0.0,0.0,70.18370056152344,0.0,0.0,0.0,0.4720979332923889,4.0,0.0,1.0
477720,293.1529235839844,297.1499938964844,293.1499938964844,0.0974235162138938,-2243.016357421875,304.1512756347656,0.6671172976493835,0.1558710634708404,0.1427152007818222,293.348388671875,297.1499938964844,293.1499938964844,0.0051634577102959,-401.9280090332031,297.7904663085937,0.4309298098087311,0.050000000745058,0.0501265451312065,293.2022399902344,297.1499938964844,293.1499938964844,0.2551017999649048,-3762.010009765625,304.15777587890625,0.8602500557899475,0.3396662473678589,0.2392438203096389,293.2251281738281,297.1499938964844,293.1499938964844,0.3259050548076629,-6179.39697265625,304.1589660644531,0.9199512600898744,0.4129601418972015,0.3929402530193329,293.2372436523437,297.1499938964844,293.1499938964844,0.0096125351265072,-3022.792236328125,301.669921875,0.4309298098087311,0.050000000745058,0.237778753042221,291.145751953125,291.1499938964844,261.6336975097656,260.0514221191406,279.7274780273437,293.2732238769531,291.1470642089844,1.0,0.3071769177913666,0.8139707446098328,0.8139707446098328,1.0,1.0,-1.2755141258239746,0.5463276505470276,0.7291865348815918,0.24296835064888,0.0,0.0,0.667895495891571,79.985595703125,52.0,18.93051147460937,-14696.44921875,291.3480224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7641906738281,308.2535095214844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.361328125,18000.0,0.0,0.0,0.3336420655250549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7787359356880188,0.7787434458732605,-7.512363936257316e-06,0.0,0.0003386042953934,0.0,0.0,70.18370056152344,0.0,0.0,0.0,0.4720979332923889,4.0,0.0,1.0
477780,293.15264892578125,297.1499938964844,293.1499938964844,0.0970318391919136,-2235.5205078125,304.1514892578125,0.681276261806488,0.1558544337749481,0.1423853933811187,293.3466186523437,297.1499938964844,293.1499938964844,0.0050701140426099,-395.1831665039063,297.7333984375,0.4437808394432068,0.050000000745058,0.0498122535645961,293.20147705078125,297.1499938964844,293.1499938964844,0.2533663809299469,-3741.50634765625,304.1580810546875,0.8769447207450867,0.3385001122951507,0.2381846010684967,293.22320556640625,297.1499938964844,293.1499938964844,0.3236806392669678,-6145.6748046875,304.15966796875,0.9406466484069824,0.41145059466362,0.391185462474823,293.2372131347656,297.1499938964844,293.1499938964844,0.0094729829579591,-2992.12109375,301.6424255371094,0.4437808394432068,0.050000000745058,0.2362878769636154,291.159423828125,291.1499938964844,261.5977783203125,260.0214233398437,279.7162170410156,293.2708740234375,291.1606750488281,1.0,0.297406405210495,0.8135020732879639,0.8135020732879639,1.0,1.0,-1.26957368850708,0.5435629487037659,0.7260107398033142,0.2415300607681274,0.0,0.0,0.6657120585441589,71.93893432617188,40.0,18.81357383728028,-14658.6328125,271.518310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7920227050781,308.2762145996094,278.1499938964844,0.0,18000.0,313.1499938964844,18034.3046875,18000.0,0.0,0.0,0.3348614275455475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7757709622383118,0.7757784724235535,-7.495454156014603e-06,0.0,0.0003398417902644,0.0,0.0,69.66767883300781,0.0,0.0,0.0,0.4709374606609344,4.0,0.0,1.0
477840,293.15264892578125,297.1499938964844,293.1499938964844,0.0970318391919136,-2235.5205078125,304.1514892578125,0.681276261806488,0.1558544337749481,0.1423853933811187,293.3466186523437,297.1499938964844,293.1499938964844,0.0050701140426099,-395.1831665039063,297.7333984375,0.4437808394432068,0.050000000745058,0.0498122535645961,293.20147705078125,297.1499938964844,293.1499938964844,0.2533663809299469,-3741.50634765625,304.1580810546875,0.8769447207450867,0.3385001122951507,0.2381846010684967,293.22320556640625,297.1499938964844,293.1499938964844,0.3236806392669678,-6145.6748046875,304.15966796875,0.9406466484069824,0.41145059466362,0.391185462474823,293.2372131347656,297.1499938964844,293.1499938964844,0.0094729829579591,-2992.12109375,301.6424255371094,0.4437808394432068,0.050000000745058,0.2362878769636154,291.159423828125,291.1499938964844,261.5977783203125,260.0214233398437,279.7162170410156,293.2708740234375,291.1606750488281,1.0,0.297406405210495,0.8135020732879639,0.8135020732879639,1.0,1.0,-1.26957368850708,0.5435629487037659,0.7260107398033142,0.2415300607681274,0.0,0.0,0.6657120585441589,71.93893432617188,40.0,18.81357383728028,-14658.6328125,271.518310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7920227050781,308.2762145996094,278.1499938964844,0.0,18000.0,313.1499938964844,18034.3046875,18000.0,0.0,0.0,0.3348614275455475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7757709622383118,0.7757784724235535,-7.495454156014603e-06,0.0,0.0003398417902644,0.0,0.0,69.66767883300781,0.0,0.0,0.0,0.4709374606609344,4.0,0.0,1.0
477900,293.1523742675781,297.1499938964844,293.1499938964844,0.0968479663133621,-2232.0078125,304.15155029296875,0.6901336312294006,0.1558714658021927,0.1422300189733505,293.34521484375,297.1499938964844,293.1499938964844,0.0050238971598446,-391.8307800292969,297.7062072753906,0.452254980802536,0.050000000745058,0.049640454351902,293.2009582519531,297.1499938964844,293.1499938964844,0.252526581287384,-3731.59716796875,304.1581420898437,0.8875285983085632,0.3379507958889007,0.237667977809906,293.22216796875,297.1499938964844,293.1499938964844,0.3225961327552795,-6129.27490234375,304.1598815917969,0.9530693292617798,0.4107280969619751,0.390324592590332,293.2370910644531,297.1499938964844,293.1499938964844,0.0094011602923274,-2976.201171875,301.6289978027344,0.452254980802536,0.050000000745058,0.235472947359085,291.165771484375,291.1499938964844,261.5807800292969,260.0071716308594,279.7108459472656,293.2694396972656,291.1669311523437,1.0,0.2919513583183288,0.8132677674293518,0.8132677674293518,1.0,1.0,-1.2665492296218872,0.5421581268310547,0.7243911027908325,0.2407939285039901,0.0,0.0,0.6640233993530273,67.54387664794922,40.0,18.050277709960938,-14637.01953125,260.8480529785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8191223144531,308.29315185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18052.9140625,18000.0,0.0,0.0,0.3352798521518707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7728566527366638,0.7728641629219055,-7.474037829524605e-06,0.0,0.0003402664151508,0.0,0.0,69.12921905517578,0.0,0.0,0.0,0.4697665572166443,4.0,0.0,1.0
477960,293.1520690917969,297.1499938964844,293.1499938964844,0.0966747105121612,-2228.702880859375,304.1515808105469,0.7002806067466736,0.1559042483568191,0.1420824378728866,293.343505859375,297.1499938964844,293.1499938964844,0.0049782660789787,-388.5151977539063,297.6799011230469,0.46237313747406,0.050000000745058,0.0494616851210594,293.2003479003906,297.1499938964844,293.1499938964844,0.2517109811306,-3721.982666015625,304.1581420898437,0.8997855186462402,0.337422639131546,0.2371612787246704,293.2210693359375,297.1499938964844,293.1499938964844,0.3215369880199432,-6113.283203125,304.1600036621094,0.9664433598518372,0.4100257456302643,0.3894760608673095,293.2368469238281,297.1499938964844,293.1499938964844,0.0093288114294409,-2960.091064453125,301.61572265625,0.46237313747406,0.050000000745058,0.2346249371767044,291.1716003417969,291.1499938964844,261.5644836425781,259.9935607910156,279.7056579589844,293.2678527832031,291.1726379394531,1.0,0.2861714661121368,0.813052773475647,0.813052773475647,1.0,1.0,-1.2635128498077393,0.540751039981842,0.7227618098258972,0.2400543391704559,0.0,0.0,0.6619974970817566,62.97214889526367,28.0,16.908405303955078,-14613.8251953125,249.8426971435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8538513183594,308.31317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18069.767578125,18000.0,0.0,0.0,0.335559993982315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7691057324409485,0.7691131830215454,-7.445009941875469e-06,0.0,0.0003405507304705,0.0,0.0,68.42974853515625,0.0,0.0,0.0,0.4682517647743225,4.0,0.0,1.0
478020,293.1512451171875,297.1499938964844,293.1499938964844,0.0963655784726142,-2222.82275390625,304.1515808105469,0.7238881587982178,0.15601447224617,0.1418142914772033,293.3392944335937,297.1499938964844,293.1499938964844,0.0048893820494413,-382.0457458496094,297.6295471191406,0.4826248586177826,0.050000000745058,0.0490892454981803,293.198974609375,297.1499938964844,293.1499938964844,0.2501616477966308,-3703.748779296875,304.1579895019531,0.9330255389213562,0.3364250957965851,0.2361791580915451,293.21881103515625,297.1499938964844,293.1499938964844,0.3194312751293182,-6082.12255859375,304.1601867675781,0.9943030476570128,0.4086851179599762,0.3878216743469238,293.23614501953125,297.1499938964844,293.1499938964844,0.0091842915862798,-2927.72216796875,301.589599609375,0.4826248586177826,0.050000000745058,0.2328582555055618,291.1814270019531,291.1499938964844,261.53436279296875,259.9683532714844,279.696044921875,293.2642822265625,291.1822509765625,1.0,0.2737351655960083,0.8126227855682373,0.8126227855682373,1.0,1.0,-1.257356882095337,0.5379033088684082,0.7194536328315735,0.2385493665933609,0.0,0.0,0.6571167707443237,53.45035934448242,25.0,13.918685913085938,-14562.484375,227.1646423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9425964355469,308.3608703613281,278.1499938964844,0.0,18000.0,313.1499938964844,18097.224609375,18000.0,0.0,0.0,0.3356839716434479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.759486973285675,0.7594943642616272,-7.367738362518139e-06,0.0,0.0003406765754334,0.0,0.0,66.63630676269531,0.0,0.0,0.0,0.4643581211566925,4.0,0.0,1.0
478080,293.1512451171875,297.1499938964844,293.1499938964844,0.0963655784726142,-2222.82275390625,304.1515808105469,0.7238881587982178,0.15601447224617,0.1418142914772033,293.3392944335937,297.1499938964844,293.1499938964844,0.0048893820494413,-382.0457458496094,297.6295471191406,0.4826248586177826,0.050000000745058,0.0490892454981803,293.198974609375,297.1499938964844,293.1499938964844,0.2501616477966308,-3703.748779296875,304.1579895019531,0.9330255389213562,0.3364250957965851,0.2361791580915451,293.21881103515625,297.1499938964844,293.1499938964844,0.3194312751293182,-6082.12255859375,304.1601867675781,0.9943030476570128,0.4086851179599762,0.3878216743469238,293.23614501953125,297.1499938964844,293.1499938964844,0.0091842915862798,-2927.72216796875,301.589599609375,0.4826248586177826,0.050000000745058,0.2328582555055618,291.1814270019531,291.1499938964844,261.53436279296875,259.9683532714844,279.696044921875,293.2642822265625,291.1822509765625,1.0,0.2737351655960083,0.8126227855682373,0.8126227855682373,1.0,1.0,-1.257356882095337,0.5379033088684082,0.7194536328315735,0.2385493665933609,0.0,0.0,0.6571167707443237,53.45035934448242,25.0,13.918685913085938,-14562.484375,227.1646423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9425964355469,308.3608703613281,278.1499938964844,0.0,18000.0,313.1499938964844,18097.224609375,18000.0,0.0,0.0,0.3356839716434479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.759486973285675,0.7594943642616272,-7.367738362518139e-06,0.0,0.0003406765754334,0.0,0.0,66.63630676269531,0.0,0.0,0.0,0.4643581211566925,4.0,0.0,1.0
478140,293.1506652832031,297.1499938964844,293.1499938964844,0.0960541442036628,-2216.64599609375,304.1515808105469,0.7405931949615479,0.1561052501201629,0.1417067646980285,293.3341369628906,297.1499938964844,293.1499938964844,0.0048189694061875,-376.6541137695313,297.5905456542969,0.4949493706226349,0.050000000745058,0.0488591082394123,293.1973876953125,297.1499938964844,293.1499938964844,0.24846713244915,-3683.488525390625,304.158203125,0.95812326669693,0.3355036079883575,0.2353592962026596,293.2037048339844,297.1499938964844,293.1499938964844,0.3004207015037536,-5782.38671875,304.18951416015625,0.9990000128746032,0.4099270701408386,0.3685599863529205,293.23504638671875,297.1499938964844,293.1499938964844,0.0090721473097801,-2900.949462890625,301.567626953125,0.4949493706226349,0.050000000745058,0.2317665666341781,291.2055358886719,291.1499938964844,261.5079345703125,259.9462280273437,279.6955261230469,293.2553405761719,291.2110290527344,1.0,0.2630347609519958,0.8121927976608276,0.8121927976608276,1.0,1.0,-1.2316486835479736,0.5262579917907715,0.7053906917572021,0.2321439832448959,0.0,0.0,0.6487055420875549,47.24044418334961,28.0,44.7257080078125,-14370.9404296875,205.0131378173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0679016113281,308.46453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18151.978515625,18000.0,0.0,0.0,0.3350326418876648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7459766864776611,0.7459839582443237,-7.264638952619862e-06,0.0,0.0003400155401322,0.0,0.0,64.20259094238281,0.0,0.0,0.0,0.4588535130023956,4.0,0.0,1.0
478200,293.1506652832031,297.1499938964844,293.1499938964844,0.0960541442036628,-2216.64599609375,304.1515808105469,0.7405931949615479,0.1561052501201629,0.1417067646980285,293.3341369628906,297.1499938964844,293.1499938964844,0.0048189694061875,-376.6541137695313,297.5905456542969,0.4949493706226349,0.050000000745058,0.0488591082394123,293.1973876953125,297.1499938964844,293.1499938964844,0.24846713244915,-3683.488525390625,304.158203125,0.95812326669693,0.3355036079883575,0.2353592962026596,293.2037048339844,297.1499938964844,293.1499938964844,0.3004207015037536,-5782.38671875,304.18951416015625,0.9990000128746032,0.4099270701408386,0.3685599863529205,293.23504638671875,297.1499938964844,293.1499938964844,0.0090721473097801,-2900.949462890625,301.567626953125,0.4949493706226349,0.050000000745058,0.2317665666341781,291.2055358886719,291.1499938964844,261.5079345703125,259.9462280273437,279.6955261230469,293.2553405761719,291.2110290527344,1.0,0.2630347609519958,0.8121927976608276,0.8121927976608276,1.0,1.0,-1.2316486835479736,0.5262579917907715,0.7053906917572021,0.2321439832448959,0.0,0.0,0.6487055420875549,47.24044418334961,28.0,44.7257080078125,-14370.9404296875,205.0131378173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0679016113281,308.46453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18151.978515625,18000.0,0.0,0.0,0.3350326418876648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7459766864776611,0.7459839582443237,-7.264638952619862e-06,0.0,0.0003400155401322,0.0,0.0,64.20259094238281,0.0,0.0,0.0,0.4588535130023956,4.0,0.0,1.0
478260,293.1519775390625,297.1499938964844,293.1499938964844,0.0954298749566078,-2204.32763671875,304.152099609375,0.7518500685691833,0.1558261215686798,0.1414027661085128,293.32879638671875,297.1499938964844,293.1499938964844,0.0047535570338368,-371.3693237304688,297.56512451171875,0.503351092338562,0.050000000745058,0.0487235784530639,293.1962890625,297.1499938964844,293.1499938964844,0.2464483082294464,-3659.0888671875,304.1587829589844,0.9731882810592652,0.3345274627208709,0.2346010506153106,293.1631774902344,297.1499938964844,293.1499938964844,0.281742513179779,-5489.9609375,304.2068176269531,0.9990000128746032,0.4167590737342834,0.3506769239902496,293.2337646484375,297.1499938964844,293.1499938964844,0.0089734494686126,-2875.567138671875,301.5509948730469,0.503351092338562,0.050000000745058,0.231123685836792,291.25152587890625,291.1499938964844,261.4857482910156,259.9276428222656,279.6910705566406,293.2398986816406,291.2539978027344,1.0,0.2555678784847259,0.8118838667869568,0.8118838667869568,1.0,1.0,-1.2079682350158691,0.5156205296516418,0.6923477649688721,0.2261355817317962,0.0,0.0,0.631721556186676,43.45924758911133,46.0,47.73773193359375,-14121.1025390625,189.3401336669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26617431640625,308.549072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18309.314453125,18000.0,0.0,0.0,0.3330036699771881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7149569988250732,0.7149640321731567,-7.042916422506096e-06,0.0,0.0003379563859198,0.0,0.0,58.91893768310547,0.0,0.0,0.0,0.4467120766639709,4.0,0.0,1.0
478320,293.1519775390625,297.1499938964844,293.1499938964844,0.0954298749566078,-2204.32763671875,304.152099609375,0.7518500685691833,0.1558261215686798,0.1414027661085128,293.32879638671875,297.1499938964844,293.1499938964844,0.0047535570338368,-371.3693237304688,297.56512451171875,0.503351092338562,0.050000000745058,0.0487235784530639,293.1962890625,297.1499938964844,293.1499938964844,0.2464483082294464,-3659.0888671875,304.1587829589844,0.9731882810592652,0.3345274627208709,0.2346010506153106,293.1631774902344,297.1499938964844,293.1499938964844,0.281742513179779,-5489.9609375,304.2068176269531,0.9990000128746032,0.4167590737342834,0.3506769239902496,293.2337646484375,297.1499938964844,293.1499938964844,0.0089734494686126,-2875.567138671875,301.5509948730469,0.503351092338562,0.050000000745058,0.231123685836792,291.25152587890625,291.1499938964844,261.4857482910156,259.9276428222656,279.6910705566406,293.2398986816406,291.2539978027344,1.0,0.2555678784847259,0.8118838667869568,0.8118838667869568,1.0,1.0,-1.2079682350158691,0.5156205296516418,0.6923477649688721,0.2261355817317962,0.0,0.0,0.631721556186676,43.45924758911133,46.0,47.73773193359375,-14121.1025390625,189.3401336669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26617431640625,308.549072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18309.314453125,18000.0,0.0,0.0,0.3330036699771881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7149569988250732,0.7149640321731567,-7.042916422506096e-06,0.0,0.0003379563859198,0.0,0.0,58.91893768310547,0.0,0.0,0.0,0.4467120766639709,4.0,0.0,1.0
478380,293.1520690917969,297.1499938964844,293.1499938964844,0.0953620225191116,-2203.257568359375,304.1514587402344,0.7504820227622986,0.1557514518499374,0.1412701606750488,293.3234558105469,297.1499938964844,293.1499938964844,0.0047144414857029,-368.6828002929688,297.51641845703125,0.5025334358215332,0.050000000745058,0.0487359352409839,293.1957397460937,297.1499938964844,293.1499938964844,0.2455672174692154,-3649.18505859375,304.1572570800781,0.9707547426223756,0.3334692716598511,0.2338762134313583,293.13116455078125,297.1499938964844,293.1499938964844,0.2824772298336029,-5509.39501953125,304.18572998046875,0.9990000128746032,0.4229708015918731,0.35233935713768,293.2323303222656,297.1499938964844,293.1499938964844,0.0089428536593914,-2870.365234375,301.5252990722656,0.5025334358215332,0.050000000745058,0.2311823070049286,291.2478942871094,291.1499938964844,261.46832275390625,259.9130859375,279.6799621582031,293.232421875,291.243896484375,1.0,0.2568210959434509,0.8115748763084412,0.8115748763084412,1.0,1.0,-1.2090060710906982,0.5160691738128662,0.6929369568824768,0.2263258248567581,0.0,0.0,0.6181373000144958,43.785423278808594,64.0,-10.81572437286377,-14024.85546875,190.34800720214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4977722167969,308.5848388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18290.109375,18000.0,0.0,0.0,0.3297551572322845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6816518306732178,0.6816586256027222,-6.774475423299009e-06,0.0,0.0003346595622133,0.0,0.0,53.36381530761719,0.0,0.0,0.0,0.4337436556816101,4.0,0.0,1.0
478440,293.1520690917969,297.1499938964844,293.1499938964844,0.0953620225191116,-2203.257568359375,304.1514587402344,0.7504820227622986,0.1557514518499374,0.1412701606750488,293.3234558105469,297.1499938964844,293.1499938964844,0.0047144414857029,-368.6828002929688,297.51641845703125,0.5025334358215332,0.050000000745058,0.0487359352409839,293.1957397460937,297.1499938964844,293.1499938964844,0.2455672174692154,-3649.18505859375,304.1572570800781,0.9707547426223756,0.3334692716598511,0.2338762134313583,293.13116455078125,297.1499938964844,293.1499938964844,0.2824772298336029,-5509.39501953125,304.18572998046875,0.9990000128746032,0.4229708015918731,0.35233935713768,293.2323303222656,297.1499938964844,293.1499938964844,0.0089428536593914,-2870.365234375,301.5252990722656,0.5025334358215332,0.050000000745058,0.2311823070049286,291.2478942871094,291.1499938964844,261.46832275390625,259.9130859375,279.6799621582031,293.232421875,291.243896484375,1.0,0.2568210959434509,0.8115748763084412,0.8115748763084412,1.0,1.0,-1.2090060710906982,0.5160691738128662,0.6929369568824768,0.2263258248567581,0.0,0.0,0.6181373000144958,43.785423278808594,64.0,-10.81572437286377,-14024.85546875,190.34800720214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4977722167969,308.5848388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18290.109375,18000.0,0.0,0.0,0.3297551572322845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6816518306732178,0.6816586256027222,-6.774475423299009e-06,0.0,0.0003346595622133,0.0,0.0,53.36381530761719,0.0,0.0,0.0,0.4337436556816101,4.0,0.0,1.0
478500,293.1518249511719,297.1499938964844,293.1499938964844,0.0956266671419143,-2208.660888671875,304.1507263183594,0.7456486225128174,0.1557773202657699,0.1413373798131942,293.3206787109375,297.1499938964844,293.1499938964844,0.0047060893848538,-368.4595031738281,297.4809265136719,0.4989955723285675,0.050000000745058,0.0487914085388183,293.1954040527344,297.1499938964844,293.1499938964844,0.2456783056259155,-3651.182373046875,304.1557312011719,0.9636473059654236,0.3329552710056305,0.2335570156574249,293.12762451171875,297.1499938964844,293.1499938964844,0.2896767258644104,-5627.76318359375,304.1661071777344,0.9990000128746032,0.4239159226417541,0.3597296774387359,293.231689453125,297.1499938964844,293.1499938964844,0.0089533701539039,-2875.7666015625,301.5075378417969,0.4989955723285675,0.050000000745058,0.2314454317092895,291.2226867675781,291.1499938964844,261.4615783691406,259.9074401855469,279.6725769042969,293.2317810058594,291.216552734375,1.0,0.2601116299629211,0.8114203810691833,0.8114203810691833,1.0,1.0,-1.217952847480774,0.5200541615486145,0.6978986859321594,0.2285789102315902,0.0,0.0,0.6157626509666443,45.32120132446289,64.0,-44.96323776245117,-14060.8671875,196.44078063964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59600830078125,308.5959167480469,278.1499938964844,0.0,18000.0,313.1499938964844,18204.0625,18000.0,0.0,0.0,0.3279752433300018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.671626091003418,0.6716327667236328,-6.677982128167059e-06,0.0,0.0003328532038722,0.0,0.0,51.66046524047852,0.0,0.0,0.0,0.4297422468662262,4.0,0.0,1.0
478560,293.15167236328125,297.1499938964844,293.1499938964844,0.0959841310977935,-2215.912841796875,304.1499328613281,0.7388003468513489,0.1557797938585281,0.1414315849542617,293.3178405761719,297.1499938964844,293.1499938964844,0.0047033298760652,-368.7545776367188,297.44146728515625,0.4939870238304138,0.050000000745058,0.0488759838044643,293.1950988769531,297.1499938964844,293.1499938964844,0.2460060864686966,-3655.857421875,304.1540832519531,0.9530632495880128,0.3324408829212188,0.233261838555336,293.13360595703125,297.1499938964844,293.1499938964844,0.3006556034088135,-5804.8154296875,304.1431884765625,0.9990000128746032,0.423035204410553,0.3707149028778076,293.2313232421875,297.1499938964844,293.1499938964844,0.0089753093197941,-2884.592041015625,301.48736572265625,0.4939870238304138,0.050000000745058,0.2318466305732727,291.1886901855469,291.1499938964844,261.4562072753906,259.9029846191406,279.6637268066406,293.2318420410156,291.18133544921875,1.0,0.2649262845516205,0.8112457990646362,0.8112457990646362,1.0,1.0,-1.231476902961731,0.5260921120643616,0.7053848505020142,0.2319972068071365,0.0,0.0,0.6165539622306824,47.66318893432617,67.0,-72.2572250366211,-14154.08203125,205.84524536132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66668701171875,308.6038818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18096.08203125,18000.0,0.0,0.0,0.3263004422187805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6678831577301025,0.6678897738456726,-6.625095466006314e-06,0.0,0.0003311534819658,0.0,0.0,50.93074035644531,0.0,0.0,0.0,0.4281001389026642,4.0,0.0,1.0
478620,293.1513366699219,297.1499938964844,293.1499938964844,0.0966235175728797,-2228.843505859375,304.14892578125,0.7282156348228455,0.1558090895414352,0.1415774822235107,293.31182861328125,297.1499938964844,293.1499938964844,0.0046986038796603,-369.3118896484375,297.3664245605469,0.4861369729042053,0.050000000745058,0.0490210801362991,293.1942443847656,297.1499938964844,293.1499938964844,0.2465666234493255,-3663.7490234375,304.15185546875,0.935188353061676,0.3314666450023651,0.2326709628105163,293.1650390625,297.1499938964844,293.1499938964844,0.3196814060211181,-6105.01025390625,304.1142578125,0.9990000128746032,0.4171110093593597,0.3888408541679382,293.2314453125,297.1499938964844,293.1499938964844,0.0090084141120314,-2899.264892578125,301.4454650878906,0.4861369729042053,0.050000000745058,0.2325348854064941,291.1242370605469,291.1499938964844,261.4499206542969,259.8978576660156,279.654052734375,293.2385559082031,291.1199035644531,1.0,0.2723785638809204,0.8108965754508972,0.8108965754508972,1.0,1.0,-1.2537046670913696,0.5360028743743896,0.7177018523216248,0.237710565328598,0.0,0.0,0.6246829628944397,51.67448043823242,70.0,-75.1756362915039,-14377.05859375,222.0476989746093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7041931152344,308.6317749023437,278.1499938964844,0.0,18000.0,313.1499938964844,17897.107421875,18000.0,0.0,0.0,0.3237378001213074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6775556206703186,0.6775622367858887,-6.653986474702833e-06,0.0,0.0003285527054686,0.0,0.0,52.16609191894531,0.0,0.0,0.0,0.4313835799694061,4.0,0.0,1.0
478680,293.1513366699219,297.1499938964844,293.1499938964844,0.0966235175728797,-2228.843505859375,304.14892578125,0.7282156348228455,0.1558090895414352,0.1415774822235107,293.31182861328125,297.1499938964844,293.1499938964844,0.0046986038796603,-369.3118896484375,297.3664245605469,0.4861369729042053,0.050000000745058,0.0490210801362991,293.1942443847656,297.1499938964844,293.1499938964844,0.2465666234493255,-3663.7490234375,304.15185546875,0.935188353061676,0.3314666450023651,0.2326709628105163,293.1650390625,297.1499938964844,293.1499938964844,0.3196814060211181,-6105.01025390625,304.1142578125,0.9990000128746032,0.4171110093593597,0.3888408541679382,293.2314453125,297.1499938964844,293.1499938964844,0.0090084141120314,-2899.264892578125,301.4454650878906,0.4861369729042053,0.050000000745058,0.2325348854064941,291.1242370605469,291.1499938964844,261.4499206542969,259.8978576660156,279.654052734375,293.2385559082031,291.1199035644531,1.0,0.2723785638809204,0.8108965754508972,0.8108965754508972,1.0,1.0,-1.2537046670913696,0.5360028743743896,0.7177018523216248,0.237710565328598,0.0,0.0,0.6246829628944397,51.67448043823242,70.0,-75.1756362915039,-14377.05859375,222.0476989746093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7041931152344,308.6317749023437,278.1499938964844,0.0,18000.0,313.1499938964844,17897.107421875,18000.0,0.0,0.0,0.3237378001213074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6775556206703186,0.6775622367858887,-6.653986474702833e-06,0.0,0.0003285527054686,0.0,0.0,52.16609191894531,0.0,0.0,0.0,0.4313835799694061,4.0,0.0,1.0
478740,293.1494140625,297.1499938964844,293.1499938964844,0.0971652939915657,-2239.270751953125,304.1484069824219,0.7157060503959656,0.1561627835035324,0.142017051577568,293.3055419921875,297.1499938964844,293.1499938964844,0.0046940902248024,-369.3171691894531,297.31524658203125,0.4760049283504486,0.050000000745058,0.0492182411253452,293.1932373046875,297.1499938964844,293.1499938964844,0.2463839203119278,-3661.89453125,304.151611328125,0.9135919213294984,0.330551415681839,0.2321834564208984,293.199462890625,297.1499938964844,293.1499938964844,0.322290301322937,-6139.95361328125,304.12335205078125,0.9860185384750366,0.4097091555595398,0.3901029527187347,293.2323608398437,297.1499938964844,293.1499938964844,0.0090278405696153,-2907.2216796875,301.40966796875,0.4760049283504486,0.050000000745058,0.2334701418876648,291.1006164550781,291.1499938964844,261.45001220703125,259.8981018066406,279.6570739746094,293.24432373046875,291.102294921875,1.0,0.2789384424686432,0.8105472922325134,0.8105472922325134,1.0,1.0,-1.256603717803955,0.5372192859649658,0.7193844318389893,0.2385704815387725,0.0,0.0,0.6335228085517883,56.71567535400391,73.0,-24.72069931030273,-14483.740234375,233.8440856933593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6272888183594,308.6523132324219,278.1499938964844,0.0,18000.0,313.1499938964844,17831.35546875,18000.0,0.0,0.0,0.3224221765995025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6962082982063293,0.6962150931358337,-6.784606284782058e-06,0.0,0.0003272175381425,0.0,0.0,55.074588775634766,0.0,0.0,0.0,0.4384550154209137,4.0,0.0,1.0
478800,293.1494140625,297.1499938964844,293.1499938964844,0.0971652939915657,-2239.270751953125,304.1484069824219,0.7157060503959656,0.1561627835035324,0.142017051577568,293.3055419921875,297.1499938964844,293.1499938964844,0.0046940902248024,-369.3171691894531,297.31524658203125,0.4760049283504486,0.050000000745058,0.0492182411253452,293.1932373046875,297.1499938964844,293.1499938964844,0.2463839203119278,-3661.89453125,304.151611328125,0.9135919213294984,0.330551415681839,0.2321834564208984,293.199462890625,297.1499938964844,293.1499938964844,0.322290301322937,-6139.95361328125,304.12335205078125,0.9860185384750366,0.4097091555595398,0.3901029527187347,293.2323608398437,297.1499938964844,293.1499938964844,0.0090278405696153,-2907.2216796875,301.40966796875,0.4760049283504486,0.050000000745058,0.2334701418876648,291.1006164550781,291.1499938964844,261.45001220703125,259.8981018066406,279.6570739746094,293.24432373046875,291.102294921875,1.0,0.2789384424686432,0.8105472922325134,0.8105472922325134,1.0,1.0,-1.256603717803955,0.5372192859649658,0.7193844318389893,0.2385704815387725,0.0,0.0,0.6335228085517883,56.71567535400391,73.0,-24.72069931030273,-14483.740234375,233.8440856933593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6272888183594,308.6523132324219,278.1499938964844,0.0,18000.0,313.1499938964844,17831.35546875,18000.0,0.0,0.0,0.3224221765995025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6962082982063293,0.6962150931358337,-6.784606284782058e-06,0.0,0.0003272175381425,0.0,0.0,55.074588775634766,0.0,0.0,0.0,0.4384550154209137,4.0,0.0,1.0
478860,293.15869140625,297.1499938964844,293.1499938964844,0.0960746705532074,-2218.295654296875,304.1507873535156,0.7002978324890137,0.1542771905660629,0.1409487277269363,293.3114624023437,297.1499938964844,293.1499938964844,0.0046483818441629,-365.7088623046875,297.258544921875,0.4643506705760956,0.050000000745058,0.0494291447103023,293.202392578125,297.1499938964844,293.1499938964844,0.243762582540512,-3629.7607421875,304.1554870605469,0.8935641646385193,0.3275806307792663,0.2305496782064438,293.2219543457031,297.1499938964844,293.1499938964844,0.3165243864059448,-6046.05908203125,304.1415710449219,0.9648334980010986,0.4038475751876831,0.3844299018383026,293.2458190917969,297.1499938964844,293.1499938964844,0.0089638354256749,-2893.654541015625,301.34912109375,0.4643506705760956,0.050000000745058,0.2344705760478973,291.1269226074219,291.1499938964844,261.4557189941406,259.9031066894531,279.6718139648437,293.2542724609375,291.12939453125,1.0,0.2843155264854431,0.8098899722099304,0.8098899722099304,1.0,1.0,-1.2479346990585327,0.5332556366920471,0.7146790623664856,0.2363084703683853,0.0,0.0,0.6349272131919861,61.924407958984375,76.0,20.04802322387696,-14433.9091796875,241.7662353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5240173339844,308.62921142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17935.154296875,18000.0,0.0,0.0,0.3217553198337555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7049338221549988,0.704940676689148,-6.877495252410881e-06,0.0,0.0003265407285653,0.0,0.0,56.67146301269531,0.0,0.0,0.0,0.4420405328273773,4.0,0.0,1.0
478920,293.15869140625,297.1499938964844,293.1499938964844,0.0960746705532074,-2218.295654296875,304.1507873535156,0.7002978324890137,0.1542771905660629,0.1409487277269363,293.3114624023437,297.1499938964844,293.1499938964844,0.0046483818441629,-365.7088623046875,297.258544921875,0.4643506705760956,0.050000000745058,0.0494291447103023,293.202392578125,297.1499938964844,293.1499938964844,0.243762582540512,-3629.7607421875,304.1554870605469,0.8935641646385193,0.3275806307792663,0.2305496782064438,293.2219543457031,297.1499938964844,293.1499938964844,0.3165243864059448,-6046.05908203125,304.1415710449219,0.9648334980010986,0.4038475751876831,0.3844299018383026,293.2458190917969,297.1499938964844,293.1499938964844,0.0089638354256749,-2893.654541015625,301.34912109375,0.4643506705760956,0.050000000745058,0.2344705760478973,291.1269226074219,291.1499938964844,261.4557189941406,259.9031066894531,279.6718139648437,293.2542724609375,291.12939453125,1.0,0.2843155264854431,0.8098899722099304,0.8098899722099304,1.0,1.0,-1.2479346990585327,0.5332556366920471,0.7146790623664856,0.2363084703683853,0.0,0.0,0.6349272131919861,61.924407958984375,76.0,20.04802322387696,-14433.9091796875,241.7662353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5240173339844,308.62921142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17935.154296875,18000.0,0.0,0.0,0.3217553198337555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7049338221549988,0.704940676689148,-6.877495252410881e-06,0.0,0.0003265407285653,0.0,0.0,56.67146301269531,0.0,0.0,0.0,0.4420405328273773,4.0,0.0,1.0
478980,293.1625671386719,297.1499938964844,293.1499938964844,0.0952170863747596,-2201.99072265625,304.15191650390625,0.6882662177085876,0.1532647460699081,0.1400700211524963,293.3135986328125,297.1499938964844,293.1499938964844,0.004611718468368,-362.8860168457031,297.2052001953125,0.4540640711784363,0.050000000745058,0.049606766551733,293.2049865722656,297.1499938964844,293.1499938964844,0.2417295277118683,-3605.236572265625,304.156982421875,0.8789697885513306,0.3257202804088592,0.2292425334453582,293.228759765625,297.1499938964844,293.1499938964844,0.3130733668804168,-5990.54150390625,304.1499328613281,0.947413980960846,0.40062415599823,0.3811181485652923,293.2555236816406,297.1499938964844,293.1499938964844,0.008913617581129,-2883.57373046875,301.2924194335937,0.4540640711784363,0.050000000745058,0.235313132405281,291.1433410644531,291.1499938964844,261.4657592773437,259.9116516113281,279.6829833984375,293.25830078125,291.1441955566406,1.0,0.2889989018440246,0.8092326521873474,0.8092326521873474,1.0,1.0,-1.2425587177276611,0.5307782888412476,0.7117804288864136,0.2348698526620865,0.0,0.0,0.6345288157463074,66.34041595458984,79.0,18.42854881286621,-14362.228515625,249.1173858642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4393615722656,308.5732727050781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7421875,18000.0,0.0,0.0,0.3212834298610687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7054845690727234,0.7054914832115173,-6.895154911035206e-06,0.0,0.0003260618250351,0.0,0.0,56.848575592041016,0.0,0.0,0.0,0.4424278140068054,4.0,0.0,1.0
479040,293.1625671386719,297.1499938964844,293.1499938964844,0.0952170863747596,-2201.99072265625,304.15191650390625,0.6882662177085876,0.1532647460699081,0.1400700211524963,293.3135986328125,297.1499938964844,293.1499938964844,0.004611718468368,-362.8860168457031,297.2052001953125,0.4540640711784363,0.050000000745058,0.049606766551733,293.2049865722656,297.1499938964844,293.1499938964844,0.2417295277118683,-3605.236572265625,304.156982421875,0.8789697885513306,0.3257202804088592,0.2292425334453582,293.228759765625,297.1499938964844,293.1499938964844,0.3130733668804168,-5990.54150390625,304.1499328613281,0.947413980960846,0.40062415599823,0.3811181485652923,293.2555236816406,297.1499938964844,293.1499938964844,0.008913617581129,-2883.57373046875,301.2924194335937,0.4540640711784363,0.050000000745058,0.235313132405281,291.1433410644531,291.1499938964844,261.4657592773437,259.9116516113281,279.6829833984375,293.25830078125,291.1441955566406,1.0,0.2889989018440246,0.8092326521873474,0.8092326521873474,1.0,1.0,-1.2425587177276611,0.5307782888412476,0.7117804288864136,0.2348698526620865,0.0,0.0,0.6345288157463074,66.34041595458984,79.0,18.42854881286621,-14362.228515625,249.1173858642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4393615722656,308.5732727050781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7421875,18000.0,0.0,0.0,0.3212834298610687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7054845690727234,0.7054914832115173,-6.895154911035206e-06,0.0,0.0003260618250351,0.0,0.0,56.848575592041016,0.0,0.0,0.0,0.4424278140068054,4.0,0.0,1.0
479100,293.1636962890625,297.1499938964844,293.1499938964844,0.0949445664882659,-2196.858154296875,304.1520690917969,0.683344304561615,0.1528882533311844,0.1397772282361984,293.31353759765625,297.1499938964844,293.1499938964844,0.0045956694521009,-361.6963195800781,297.17877197265625,0.4498570561408996,0.050000000745058,0.0496869571506977,293.20526123046875,297.1499938964844,293.1499938964844,0.2410000115633011,-3596.564697265625,304.1570129394531,0.8729740381240845,0.324971467256546,0.2287477403879165,293.229736328125,297.1499938964844,293.1499938964844,0.311906486749649,-5972.06103515625,304.15203857421875,0.939904808998108,0.3994374871253967,0.3799770176410675,293.2592468261719,297.1499938964844,293.1499938964844,0.008891450241208,-2879.49462890625,301.26483154296875,0.4498570561408996,0.050000000745058,0.2356935292482376,291.1467590332031,291.1499938964844,261.4722900390625,259.91717529296875,279.6882019042969,293.2594909667969,291.14727783203125,1.0,0.2911657392978668,0.8089039921760559,0.8089039921760559,1.0,1.0,-1.2407962083816528,0.5299557447433472,0.7108404040336609,0.2343852370977401,0.0,0.0,0.6343881487846375,68.34425354003906,79.0,13.816529273986816,-14332.7236328125,252.6864318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4046325683594,308.5472106933594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.75390625,18000.0,0.0,0.0,0.3210892677307129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7052857279777527,0.7052925825119019,-6.895148089824943e-06,0.0,0.0003258647921029,0.0,0.0,56.825321197509766,0.0,0.0,0.0,0.4423739314079284,4.0,0.0,1.0
479160,293.16436767578125,297.1499938964844,293.1499938964844,0.0947260782122612,-2192.762451171875,304.1520690917969,0.6788992881774902,0.1525779366493225,0.1395386457443237,293.3129272460937,297.1499938964844,293.1499938964844,0.0045809620060026,-360.6173400878906,297.1532592773437,0.4460795819759369,0.050000000745058,0.0497635267674922,293.2052001953125,297.1499938964844,293.1499938964844,0.240359827876091,-3588.996826171875,304.15692138671875,0.8675414323806763,0.3242841064929962,0.2283046841621399,293.2299194335937,297.1499938964844,293.1499938964844,0.3109122514724731,-5956.462890625,304.1534729003906,0.932963490486145,0.3983915746212005,0.379003643989563,293.26239013671875,297.1499938964844,293.1499938964844,0.008870524354279,-2875.7392578125,301.2379455566406,0.4460795819759369,0.050000000745058,0.2360567450523376,291.1488952636719,291.1499938964844,261.479736328125,259.9234619140625,279.6941833496094,293.26202392578125,291.14923095703125,1.0,0.2932440638542175,0.8087096214294434,0.8087096214294434,1.0,1.0,-1.2393373250961304,0.5292828679084778,0.7100543975830078,0.2339884489774704,0.0,0.0,0.6342412233352661,70.2609634399414,82.0,9.936328887939451,-14306.28125,256.1767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3740234375,308.52392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.642578125,18000.0,0.0,0.0,0.320917934179306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7050365209579468,0.7050434350967407,-6.893806130392477e-06,0.0,0.0003256908967159,0.0,0.0,56.78766632080078,0.0,0.0,0.0,0.4422843158245086,4.0,0.0,1.0
479220,293.16473388671875,297.1499938964844,293.1499938964844,0.0944463387131691,-2187.553955078125,304.15185546875,0.671200692653656,0.1521419882774353,0.1392348259687423,293.3101806640625,297.1499938964844,293.1499938964844,0.0045546740293502,-358.7037353515625,297.1056823730469,0.4395151138305664,0.050000000745058,0.0499085932970047,293.2044982910156,297.1499938964844,293.1499938964844,0.239235982298851,-3575.765625,304.1564636230469,0.8579447269439697,0.323027104139328,0.2275114804506302,293.22900390625,297.1499938964844,293.1499938964844,0.3092069923877716,-5930.01220703125,304.1551208496094,0.9205255508422852,0.3965457379817962,0.3773410022258758,293.2672424316406,297.1499938964844,293.1499938964844,0.0088308453559875,-2868.725341796875,301.18603515625,0.4395151138305664,0.050000000745058,0.2367448806762695,291.1513671875,291.1499938964844,261.4973449707031,259.938232421875,279.70660400390625,293.2669982910156,291.1514892578125,1.0,0.2971872389316559,0.8083208799362183,0.8083208799362183,1.0,1.0,-1.2370245456695557,0.52821284532547,0.7088117003440857,0.2333433777093887,0.0,0.0,0.6338769197463989,73.89889526367188,85.0,4.712798595428467,-14260.7373046875,262.95391845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32379150390625,308.4845886230469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.625,18000.0,0.0,0.0,0.3206289112567901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7043566703796387,0.7043635249137878,-6.889039923407836e-06,0.0,0.0003253975883126,0.0,0.0,56.677955627441406,0.0,0.0,0.0,0.4420221745967865,4.0,0.0,1.0
