time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
479280,293.16473388671875,297.1499938964844,293.1499938964844,0.0944463387131691,-2187.553955078125,304.15185546875,0.671200692653656,0.1521419882774353,0.1392348259687423,293.3101806640625,297.1499938964844,293.1499938964844,0.0045546740293502,-358.7037353515625,297.1056823730469,0.4395151138305664,0.050000000745058,0.0499085932970047,293.2044982910156,297.1499938964844,293.1499938964844,0.239235982298851,-3575.765625,304.1564636230469,0.8579447269439697,0.323027104139328,0.2275114804506302,293.22900390625,297.1499938964844,293.1499938964844,0.3092069923877716,-5930.01220703125,304.1551208496094,0.9205255508422852,0.3965457379817962,0.3773410022258758,293.2672424316406,297.1499938964844,293.1499938964844,0.0088308453559875,-2868.725341796875,301.18603515625,0.4395151138305664,0.050000000745058,0.2367448806762695,291.1513671875,291.1499938964844,261.4973449707031,259.938232421875,279.70660400390625,293.2669982910156,291.1514892578125,1.0,0.2971872389316559,0.8083208799362183,0.8083208799362183,1.0,1.0,-1.2370245456695557,0.52821284532547,0.7088117003440857,0.2333433777093887,0.0,0.0,0.6338769197463989,73.89889526367188,85.0,4.712798595428467,-14260.7373046875,262.95391845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32379150390625,308.4845886230469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.625,18000.0,0.0,0.0,0.3206289112567901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7043566703796387,0.7043635249137878,-6.889039923407836e-06,0.0,0.0003253975883126,0.0,0.0,56.677955627441406,0.0,0.0,0.0,0.4420221745967865,4.0,0.0,1.0
479340,293.164306640625,297.1499938964844,293.1499938964844,0.0942968279123306,-2184.80224609375,304.1514892578125,0.6646403074264526,0.1518520563840866,0.1390745937824249,293.3058166503906,297.1499938964844,293.1499938964844,0.0045322277583181,-357.0805358886719,297.0627746582031,0.4339345395565033,0.050000000745058,0.0500462427735328,293.2034912109375,297.1499938964844,293.1499938964844,0.2382305115461349,-3563.94775390625,304.156005859375,0.8495748043060303,0.3218495845794678,0.2267857491970062,293.2273254394531,297.1499938964844,293.1499938964844,0.3077057003974914,-5906.9814453125,304.1558837890625,0.9098057746887208,0.3948871493339538,0.3758829236030578,293.2706298828125,297.1499938964844,293.1499938964844,0.008793119341135,-2862.11083984375,301.1361694335937,0.4339345395565033,0.050000000745058,0.2373978346586227,291.1524353027344,291.1499938964844,261.5181579589844,259.9556579589844,279.71923828125,293.2704772949219,291.15252685546875,1.0,0.3009086549282074,0.8079321384429932,0.8079321384429932,1.0,1.0,-1.2351597547531128,0.527347207069397,0.7078125476837158,0.2328024506568908,0.0,0.0,0.6334757804870605,77.3555908203125,73.0,2.256927728652954,-14222.62109375,269.4991455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.286376953125,308.45458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.796875,18000.0,0.0,0.0,0.3203878402709961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7035462856292725,0.7035531997680664,-6.882827165100025e-06,0.0,0.0003251529415138,0.0,0.0,56.5439682006836,0.0,0.0,0.0,0.4417038857936859,4.0,0.0,1.0
479400,293.164306640625,297.1499938964844,293.1499938964844,0.0942968279123306,-2184.80224609375,304.1514892578125,0.6646403074264526,0.1518520563840866,0.1390745937824249,293.3058166503906,297.1499938964844,293.1499938964844,0.0045322277583181,-357.0805358886719,297.0627746582031,0.4339345395565033,0.050000000745058,0.0500462427735328,293.2034912109375,297.1499938964844,293.1499938964844,0.2382305115461349,-3563.94775390625,304.156005859375,0.8495748043060303,0.3218495845794678,0.2267857491970062,293.2273254394531,297.1499938964844,293.1499938964844,0.3077057003974914,-5906.9814453125,304.1558837890625,0.9098057746887208,0.3948871493339538,0.3758829236030578,293.2706298828125,297.1499938964844,293.1499938964844,0.008793119341135,-2862.11083984375,301.1361694335937,0.4339345395565033,0.050000000745058,0.2373978346586227,291.1524353027344,291.1499938964844,261.5181579589844,259.9556579589844,279.71923828125,293.2704772949219,291.15252685546875,1.0,0.3009086549282074,0.8079321384429932,0.8079321384429932,1.0,1.0,-1.2351597547531128,0.527347207069397,0.7078125476837158,0.2328024506568908,0.0,0.0,0.6334757804870605,77.3555908203125,73.0,2.256927728652954,-14222.62109375,269.4991455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.286376953125,308.45458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.796875,18000.0,0.0,0.0,0.3203878402709961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7035462856292725,0.7035531997680664,-6.882827165100025e-06,0.0,0.0003251529415138,0.0,0.0,56.5439682006836,0.0,0.0,0.0,0.4417038857936859,4.0,0.0,1.0
479460,293.1632995605469,297.1499938964844,293.1499938964844,0.0940966010093689,-2181.05029296875,304.1513366699219,0.6658344268798828,0.1516913324594497,0.1388674676418304,293.3002014160156,297.1499938964844,293.1499938964844,0.0044974321499466,-354.4969482421875,297.0257873535156,0.4352851212024688,0.050000000745058,0.0500115901231765,293.2022399902344,297.1499938964844,293.1499938964844,0.2370884865522384,-3550.3818359375,304.1559143066406,0.8504153490066528,0.3207445740699768,0.2259730100631714,293.22515869140625,297.1499938964844,293.1499938964844,0.3061059415340423,-5882.43212890625,304.1566162109375,0.9107020497322084,0.3933638334274292,0.374381959438324,293.27294921875,297.1499938964844,293.1499938964844,0.0087169641628861,-2845.808837890625,301.0885925292969,0.4352851212024688,0.050000000745058,0.2372334599494934,291.15509033203125,291.1499938964844,261.5419006347656,259.9754333496094,279.7332458496094,293.2728576660156,291.15557861328125,1.0,0.2990553975105285,0.8075054883956909,0.8075054883956909,1.0,1.0,-1.231895923614502,0.525851845741272,0.7060440182685852,0.2319008558988571,0.0,0.0,0.6326689720153809,76.42867279052734,61.0,4.6196699142456055,-14177.5703125,266.28082275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2611999511719,308.43634033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.6796875,18000.0,0.0,0.0,0.320149153470993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.702317476272583,0.7023243308067322,-6.874348855490098e-06,0.0,0.000324910681229,0.0,0.0,56.3471565246582,0.0,0.0,0.0,0.441219300031662,4.0,0.0,1.0
479520,293.1632995605469,297.1499938964844,293.1499938964844,0.0940966010093689,-2181.05029296875,304.1513366699219,0.6658344268798828,0.1516913324594497,0.1388674676418304,293.3002014160156,297.1499938964844,293.1499938964844,0.0044974321499466,-354.4969482421875,297.0257873535156,0.4352851212024688,0.050000000745058,0.0500115901231765,293.2022399902344,297.1499938964844,293.1499938964844,0.2370884865522384,-3550.3818359375,304.1559143066406,0.8504153490066528,0.3207445740699768,0.2259730100631714,293.22515869140625,297.1499938964844,293.1499938964844,0.3061059415340423,-5882.43212890625,304.1566162109375,0.9107020497322084,0.3933638334274292,0.374381959438324,293.27294921875,297.1499938964844,293.1499938964844,0.0087169641628861,-2845.808837890625,301.0885925292969,0.4352851212024688,0.050000000745058,0.2372334599494934,291.15509033203125,291.1499938964844,261.5419006347656,259.9754333496094,279.7332458496094,293.2728576660156,291.15557861328125,1.0,0.2990553975105285,0.8075054883956909,0.8075054883956909,1.0,1.0,-1.231895923614502,0.525851845741272,0.7060440182685852,0.2319008558988571,0.0,0.0,0.6326689720153809,76.42867279052734,61.0,4.6196699142456055,-14177.5703125,266.28082275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2611999511719,308.43634033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.6796875,18000.0,0.0,0.0,0.320149153470993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.702317476272583,0.7023243308067322,-6.874348855490098e-06,0.0,0.000324910681229,0.0,0.0,56.3471565246582,0.0,0.0,0.0,0.441219300031662,4.0,0.0,1.0
479580,293.1618347167969,297.1499938964844,293.1499938964844,0.0938609912991523,-2176.5810546875,304.1512756347656,0.6732710599899292,0.151651382446289,0.1386475414037704,293.2934875488281,297.1499938964844,293.1499938964844,0.0044537228532135,-351.1904602050781,296.99566650390625,0.4423027336597442,0.050000000745058,0.0498450472950935,293.2005310058594,297.1499938964844,293.1499938964844,0.2358698397874832,-3535.82080078125,304.1559753417969,0.8586605191230774,0.3197707533836365,0.2251492887735366,293.2225952148437,297.1499938964844,293.1499938964844,0.304413378238678,-5856.43701171875,304.1572265625,0.9209146499633788,0.3919808864593506,0.3728824257850647,293.2743225097656,297.1499938964844,293.1499938964844,0.0086119705811142,-2821.87890625,301.0437316894531,0.4423027336597442,0.050000000745058,0.2364434450864792,291.1610717773437,291.1499938964844,261.5681457519531,259.99725341796875,279.7481994628906,293.2742614746094,291.16168212890625,1.0,0.2935203611850738,0.8070788979530334,0.8070788979530334,1.0,1.0,-1.227695345878601,0.5239428877830505,0.7037524580955505,0.2307463586330413,0.0,0.0,0.6308071613311768,72.14791107177734,49.0,7.589061260223389,-14121.4970703125,255.71044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2518005371094,308.4252014160156,278.1499938964844,0.0,18000.0,313.1499938964844,18031.671875,18000.0,0.0,0.0,0.3198222219944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6992511749267578,0.699258029460907,-6.854017101431964e-06,0.0,0.0003245788975618,0.0,0.0,55.86310958862305,0.0,0.0,0.0,0.4400364458560943,4.0,0.0,1.0
479640,293.1618347167969,297.1499938964844,293.1499938964844,0.0938609912991523,-2176.5810546875,304.1512756347656,0.6732710599899292,0.151651382446289,0.1386475414037704,293.2934875488281,297.1499938964844,293.1499938964844,0.0044537228532135,-351.1904602050781,296.99566650390625,0.4423027336597442,0.050000000745058,0.0498450472950935,293.2005310058594,297.1499938964844,293.1499938964844,0.2358698397874832,-3535.82080078125,304.1559753417969,0.8586605191230774,0.3197707533836365,0.2251492887735366,293.2225952148437,297.1499938964844,293.1499938964844,0.304413378238678,-5856.43701171875,304.1572265625,0.9209146499633788,0.3919808864593506,0.3728824257850647,293.2743225097656,297.1499938964844,293.1499938964844,0.0086119705811142,-2821.87890625,301.0437316894531,0.4423027336597442,0.050000000745058,0.2364434450864792,291.1610717773437,291.1499938964844,261.5681457519531,259.99725341796875,279.7481994628906,293.2742614746094,291.16168212890625,1.0,0.2935203611850738,0.8070788979530334,0.8070788979530334,1.0,1.0,-1.227695345878601,0.5239428877830505,0.7037524580955505,0.2307463586330413,0.0,0.0,0.6308071613311768,72.14791107177734,49.0,7.589061260223389,-14121.4970703125,255.71044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2518005371094,308.4252014160156,278.1499938964844,0.0,18000.0,313.1499938964844,18031.671875,18000.0,0.0,0.0,0.3198222219944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6992511749267578,0.699258029460907,-6.854017101431964e-06,0.0,0.0003245788975618,0.0,0.0,55.86310958862305,0.0,0.0,0.0,0.4400364458560943,4.0,0.0,1.0
479700,293.1609802246094,297.1499938964844,293.1499938964844,0.0937444269657135,-2174.36572265625,304.1512451171875,0.679034948348999,0.1516691297292709,0.1385410875082016,293.2897644042969,297.1499938964844,293.1499938964844,0.0044302619062364,-349.4081115722656,296.9825744628906,0.4478229284286499,0.050000000745058,0.0497277230024337,293.1994934082031,297.1499938964844,293.1499938964844,0.2352668493986129,-3528.611083984375,304.1559753417969,0.8652369379997253,0.3193309605121612,0.2247458845376968,293.22119140625,297.1499938964844,293.1499938964844,0.303570032119751,-5843.5029296875,304.1574401855469,0.9291514754295348,0.3913373947143554,0.3721451163291931,293.2746887207031,297.1499938964844,293.1499938964844,0.0085530690848827,-2808.170654296875,301.02203369140625,0.4478229284286499,0.050000000745058,0.2358869016170501,291.1642761230469,291.1499938964844,261.58209228515625,260.00885009765625,279.75592041015625,293.274658203125,291.1649169921875,1.0,0.289696991443634,0.8068655729293823,0.8068655729293823,1.0,1.0,-1.2253894805908203,0.5228981375694275,0.7024913430213928,0.2301132380962371,0.0,0.0,0.6295301914215088,69.14226531982422,49.0,8.307653427124023,-14090.05078125,248.56988525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.253662109375,308.4220275878906,278.1499938964844,0.0,18000.0,313.1499938964844,18041.072265625,18000.0,0.0,0.0,0.319598376750946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6969494223594666,0.6969562768936157,-6.837896307843039e-06,0.0,0.0003243517130613,0.0,0.0,55.49601745605469,0.0,0.0,0.0,0.4391468167304992,4.0,0.0,1.0
479760,293.1600646972656,297.1499938964844,293.1499938964844,0.0936317965388298,-2172.224365234375,304.1512451171875,0.6861598491668701,0.1517086923122406,0.1384391039609909,293.28582763671875,297.1499938964844,293.1499938964844,0.0044062612578272,-347.5817565917969,296.970703125,0.4548009932041168,0.050000000745058,0.0495933666825294,293.1983947753906,297.1499938964844,293.1499938964844,0.2346747666597366,-3521.531982421875,304.1559753417969,0.8734908699989319,0.318919837474823,0.22435063123703,293.2197265625,297.1499938964844,293.1499938964844,0.3027368783950805,-5830.73876953125,304.1575927734375,0.9393237829208374,0.3907234370708465,0.3714193999767303,293.2748718261719,297.1499938964844,293.1499938964844,0.008491301909089,-2793.647705078125,301.000732421875,0.4548009932041168,0.050000000745058,0.2352495938539505,291.1675109863281,291.1499938964844,261.5965576171875,260.0208435058594,279.7637634277344,293.2748718261719,291.1681213378906,1.0,0.2853018045425415,0.8066655397415161,0.8066655397415161,1.0,1.0,-1.222995400428772,0.5218163728713989,0.701179027557373,0.229456752538681,0.0,0.0,0.628038763999939,65.70410919189453,37.0,8.616716384887695,-14056.884765625,240.522689819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25994873046875,308.4205627441406,278.1499938964844,0.0,18000.0,313.1499938964844,18050.041015625,18000.0,0.0,0.0,0.3193220794200897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6941735148429871,0.6941803693771362,-6.8179988375050016e-06,0.0,0.0003240713267587,0.0,0.0,55.05239868164063,0.0,0.0,0.0,0.4380714893341064,4.0,0.0,1.0
479820,293.1581420898437,297.1499938964844,293.1499938964844,0.093424879014492,-2168.292236328125,304.1511535644531,0.7046753168106079,0.1518437266349792,0.1382524073123932,293.2774353027344,297.1499938964844,293.1499938964844,0.0043579428456723,-343.9003601074219,296.95025634765625,0.4724087417125702,0.050000000745058,0.0492866523563861,293.1960144042969,297.1499938964844,293.1499938964844,0.2335363030433654,-3507.928466796875,304.1558837890625,0.895495593547821,0.3181742429733276,0.223587766289711,293.2166748046875,297.1499938964844,293.1499938964844,0.3011198043823242,-5806.00634765625,304.1577453613281,0.9644131660461426,0.389576256275177,0.3700085282325744,293.2748413085937,297.1499938964844,293.1499938964844,0.0083624990656971,-2762.990478515625,300.95916748046875,0.4724087417125702,0.050000000745058,0.2337946593761444,291.1734924316406,291.1499938964844,261.6268005371094,260.0458679199219,279.7797546386719,293.2748413085937,291.1740417480469,1.0,0.2750851213932037,0.8062654137611389,0.8062654137611389,1.0,1.0,-1.2180476188659668,0.5195850729942322,0.6984624862670898,0.228097453713417,0.0,0.0,0.6244968771934509,57.86315536499024,25.0,8.194913864135742,-13986.421875,222.4640655517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28497314453125,308.42218017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18065.982421875,18000.0,0.0,0.0,0.3185859322547912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6873393654823303,0.6873461604118347,-6.767997547285631e-06,0.0,0.0003233242314308,0.0,0.0,53.96312713623047,0.0,0.0,0.0,0.4354224801063537,4.0,0.0,1.0
479880,293.1581420898437,297.1499938964844,293.1499938964844,0.093424879014492,-2168.292236328125,304.1511535644531,0.7046753168106079,0.1518437266349792,0.1382524073123932,293.2774353027344,297.1499938964844,293.1499938964844,0.0043579428456723,-343.9003601074219,296.95025634765625,0.4724087417125702,0.050000000745058,0.0492866523563861,293.1960144042969,297.1499938964844,293.1499938964844,0.2335363030433654,-3507.928466796875,304.1558837890625,0.895495593547821,0.3181742429733276,0.223587766289711,293.2166748046875,297.1499938964844,293.1499938964844,0.3011198043823242,-5806.00634765625,304.1577453613281,0.9644131660461426,0.389576256275177,0.3700085282325744,293.2748413085937,297.1499938964844,293.1499938964844,0.0083624990656971,-2762.990478515625,300.95916748046875,0.4724087417125702,0.050000000745058,0.2337946593761444,291.1734924316406,291.1499938964844,261.6268005371094,260.0458679199219,279.7797546386719,293.2748413085937,291.1740417480469,1.0,0.2750851213932037,0.8062654137611389,0.8062654137611389,1.0,1.0,-1.2180476188659668,0.5195850729942322,0.6984624862670898,0.228097453713417,0.0,0.0,0.6244968771934509,57.86315536499024,25.0,8.194913864135742,-13986.421875,222.4640655517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28497314453125,308.42218017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18065.982421875,18000.0,0.0,0.0,0.3185859322547912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6873393654823303,0.6873461604118347,-6.767997547285631e-06,0.0,0.0003233242314308,0.0,0.0,53.96312713623047,0.0,0.0,0.0,0.4354224801063537,4.0,0.0,1.0
479940,293.1561584472656,297.1499938964844,293.1499938964844,0.0932482182979583,-2164.943115234375,304.15106201171875,0.7281312346458435,0.1520400643348693,0.1380910575389862,293.2684020996094,297.1499938964844,293.1499938964844,0.0043106586672365,-340.2973022460937,296.93389892578125,0.4901807606220245,0.050000000745058,0.0489448681473732,293.1935119628906,297.1499938964844,293.1499938964844,0.2324711978435516,-3495.218505859375,304.1557006835937,0.9284859299659728,0.3175170421600342,0.222863420844078,293.2135314941406,297.1499938964844,293.1499938964844,0.299588143825531,-5782.6357421875,304.15771484375,0.9929922819137572,0.3885259330272674,0.3686568439006805,293.2743225097656,297.1499938964844,293.1499938964844,0.0082304012030363,-2731.134765625,300.9186096191406,0.4901807606220245,0.050000000745058,0.2321733832359314,291.1783752441406,291.1499938964844,261.6584777832031,260.072021484375,279.7960510253906,293.2743835449219,291.1788024902344,1.0,0.2632864713668823,0.8058652877807617,0.8058652877807617,1.0,1.0,-1.213005542755127,0.5173161029815674,0.6956894397735596,0.2267072200775146,0.0,0.0,0.6203734874725342,49.132930755615234,25.0,6.810650825500488,-13912.0654296875,202.6808013916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32427978515625,308.42901611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18078.048828125,18000.0,0.0,0.0,0.317577064037323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6791214942932129,0.6791282296180725,-6.706968179059913e-06,0.0,0.0003223003295715,0.0,0.0,52.66521072387695,0.0,0.0,0.0,0.432241290807724,4.0,0.0,1.0
480000,293.1561584472656,297.1499938964844,293.1499938964844,0.0932482182979583,-2164.943115234375,304.15106201171875,0.7281312346458435,0.1520400643348693,0.1380910575389862,293.2684020996094,297.1499938964844,293.1499938964844,0.0043106586672365,-340.2973022460937,296.93389892578125,0.4901807606220245,0.050000000745058,0.0489448681473732,293.1935119628906,297.1499938964844,293.1499938964844,0.2324711978435516,-3495.218505859375,304.1557006835937,0.9284859299659728,0.3175170421600342,0.222863420844078,293.2135314941406,297.1499938964844,293.1499938964844,0.299588143825531,-5782.6357421875,304.15771484375,0.9929922819137572,0.3885259330272674,0.3686568439006805,293.2743225097656,297.1499938964844,293.1499938964844,0.0082304012030363,-2731.134765625,300.9186096191406,0.4901807606220245,0.050000000745058,0.2321733832359314,291.1783752441406,291.1499938964844,261.6584777832031,260.072021484375,279.7960510253906,293.2743835449219,291.1788024902344,1.0,0.2632864713668823,0.8058652877807617,0.8058652877807617,1.0,1.0,-1.213005542755127,0.5173161029815674,0.6956894397735596,0.2267072200775146,0.0,0.0,0.6203734874725342,49.132930755615234,25.0,6.810650825500488,-13912.0654296875,202.6808013916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32427978515625,308.42901611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18078.048828125,18000.0,0.0,0.0,0.317577064037323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6791214942932129,0.6791282296180725,-6.706968179059913e-06,0.0,0.0003223003295715,0.0,0.0,52.66521072387695,0.0,0.0,0.0,0.432241290807724,4.0,0.0,1.0
480060,293.1542053222656,297.1499938964844,293.1499938964844,0.0931310057640075,-2162.535888671875,304.1509094238281,0.744106113910675,0.152281105518341,0.1381143778562545,293.2588195800781,297.1499938964844,293.1499938964844,0.0042804284021258,-337.8254089355469,296.9276733398437,0.5018032789230347,0.050000000745058,0.0487471781671047,293.19110107421875,297.1499938964844,293.1499938964844,0.2313682287931442,-3481.851806640625,304.1556701660156,0.9525179862976074,0.316905677318573,0.2222932279109954,293.20123291015625,297.1499938964844,293.1499938964844,0.28516486287117,-5553.03466796875,304.1802062988281,0.9990000128746032,0.389350950717926,0.3538392782211303,293.2733764648437,297.1499938964844,293.1499938964844,0.0081292819231748,-2705.722412109375,300.8819274902344,0.5018032789230347,0.050000000745058,0.2312356233596801,291.1930847167969,291.1499938964844,261.6912841796875,260.0990295410156,279.8201904296875,293.2734375,291.1974182128906,1.0,0.2542666792869568,0.8054934740066528,0.8054934740066528,1.0,1.0,-1.1932083368301392,0.5084511637687683,0.6847571730613708,0.2216536849737167,0.0,0.0,0.6140918135643005,43.83922958374024,28.0,31.205265045166016,-13736.7802734375,185.3985290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38580322265625,308.4783630371094,278.1499938964844,0.0,18000.0,313.1499938964844,18106.212890625,18000.0,0.0,0.0,0.3161571323871612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6689324975013733,0.6689391136169434,-6.635350928263506e-06,0.0,0.0003208593116141,0.0,0.0,51.107032775878906,0.0,0.0,0.0,0.4282861948013305,4.0,0.0,1.0
480120,293.1542053222656,297.1499938964844,293.1499938964844,0.0931310057640075,-2162.535888671875,304.1509094238281,0.744106113910675,0.152281105518341,0.1381143778562545,293.2588195800781,297.1499938964844,293.1499938964844,0.0042804284021258,-337.8254089355469,296.9276733398437,0.5018032789230347,0.050000000745058,0.0487471781671047,293.19110107421875,297.1499938964844,293.1499938964844,0.2313682287931442,-3481.851806640625,304.1556701660156,0.9525179862976074,0.316905677318573,0.2222932279109954,293.20123291015625,297.1499938964844,293.1499938964844,0.28516486287117,-5553.03466796875,304.1802062988281,0.9990000128746032,0.389350950717926,0.3538392782211303,293.2733764648437,297.1499938964844,293.1499938964844,0.0081292819231748,-2705.722412109375,300.8819274902344,0.5018032789230347,0.050000000745058,0.2312356233596801,291.1930847167969,291.1499938964844,261.6912841796875,260.0990295410156,279.8201904296875,293.2734375,291.1974182128906,1.0,0.2542666792869568,0.8054934740066528,0.8054934740066528,1.0,1.0,-1.1932083368301392,0.5084511637687683,0.6847571730613708,0.2216536849737167,0.0,0.0,0.6140918135643005,43.83922958374024,28.0,31.205265045166016,-13736.7802734375,185.3985290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38580322265625,308.4783630371094,278.1499938964844,0.0,18000.0,313.1499938964844,18106.212890625,18000.0,0.0,0.0,0.3161571323871612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6689324975013733,0.6689391136169434,-6.635350928263506e-06,0.0,0.0003208593116141,0.0,0.0,51.107032775878906,0.0,0.0,0.0,0.4282861948013305,4.0,0.0,1.0
480180,293.1526794433594,297.1499938964844,293.1499938964844,0.0929104462265968,-2157.901611328125,304.1509704589844,0.7546165585517883,0.1524820178747177,0.1382009387016296,293.249267578125,297.1499938964844,293.1499938964844,0.00425416091457,-335.4171142578125,296.9370422363281,0.5094232559204102,0.050000000745058,0.0486378669738769,293.1890563964844,297.1499938964844,293.1499938964844,0.2299343645572662,-3464.18115234375,304.1561279296875,0.9662480354309082,0.3162771165370941,0.2217718660831451,293.1682434082031,297.1499938964844,293.1499938964844,0.2697774469852447,-5309.28173828125,304.1952209472656,0.9990000128746032,0.3947198092937469,0.3388632535934448,293.2720642089844,297.1499938964844,293.1499938964844,0.0080390106886625,-2681.252685546875,300.85235595703125,0.5094232559204102,0.050000000745058,0.2307170927524566,291.22998046875,291.1499938964844,261.7248229980469,260.1265869140625,279.843505859375,293.27215576171875,291.2318725585937,1.0,0.2480867207050323,0.805121660232544,0.805121660232544,1.0,1.0,-1.1739526987075806,0.4998906552791595,0.6740620732307434,0.2166390717029571,0.0,0.0,0.6006581783294678,40.79241943359375,31.0,36.22711181640625,-13502.4248046875,173.28494262695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50341796875,308.50799560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18222.2421875,18000.0,0.0,0.0,0.3138207495212555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.645615816116333,0.6456223130226135,-6.487562131951563e-06,0.0,0.0003184881643392,0.0,0.0,47.74185943603516,0.0,0.0,0.0,0.4196204841136932,4.0,0.0,1.0
480240,293.1526794433594,297.1499938964844,293.1499938964844,0.0929104462265968,-2157.901611328125,304.1509704589844,0.7546165585517883,0.1524820178747177,0.1382009387016296,293.249267578125,297.1499938964844,293.1499938964844,0.00425416091457,-335.4171142578125,296.9370422363281,0.5094232559204102,0.050000000745058,0.0486378669738769,293.1890563964844,297.1499938964844,293.1499938964844,0.2299343645572662,-3464.18115234375,304.1561279296875,0.9662480354309082,0.3162771165370941,0.2217718660831451,293.1682434082031,297.1499938964844,293.1499938964844,0.2697774469852447,-5309.28173828125,304.1952209472656,0.9990000128746032,0.3947198092937469,0.3388632535934448,293.2720642089844,297.1499938964844,293.1499938964844,0.0080390106886625,-2681.252685546875,300.85235595703125,0.5094232559204102,0.050000000745058,0.2307170927524566,291.22998046875,291.1499938964844,261.7248229980469,260.1265869140625,279.843505859375,293.27215576171875,291.2318725585937,1.0,0.2480867207050323,0.805121660232544,0.805121660232544,1.0,1.0,-1.1739526987075806,0.4998906552791595,0.6740620732307434,0.2166390717029571,0.0,0.0,0.6006581783294678,40.79241943359375,31.0,36.22711181640625,-13502.4248046875,173.28494262695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50341796875,308.50799560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18222.2421875,18000.0,0.0,0.0,0.3138207495212555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.645615816116333,0.6456223130226135,-6.487562131951563e-06,0.0,0.0003184881643392,0.0,0.0,47.74185943603516,0.0,0.0,0.0,0.4196204841136932,4.0,0.0,1.0
480300,293.1520080566406,297.1499938964844,293.1499938964844,0.0929074138402938,-2157.78955078125,304.1507873535156,0.7585968971252441,0.1525800228118896,0.1382528096437454,293.2445983886719,297.1499938964844,293.1499938964844,0.0042455308139324,-334.70635986328125,296.93572998046875,0.5123078227043152,0.050000000745058,0.0486003309488296,293.18804931640625,297.1499938964844,293.1499938964844,0.2294961512088775,-3458.94921875,304.15582275390625,0.970923900604248,0.315981388092041,0.2215341180562973,293.1504821777344,297.1499938964844,293.1499938964844,0.2643882632255554,-5224.68994140625,304.19677734375,0.9990000128746032,0.3979774415493011,0.3335657119750976,293.2711486816406,297.1499938964844,293.1499938964844,0.0080048060044646,-2672.789306640625,300.835205078125,0.5123078227043152,0.050000000745058,0.2305390536785125,291.2359924316406,291.1499938964844,261.7417907714844,260.1404724121094,279.8536376953125,293.2712707519531,291.2364807128906,1.0,0.2459050863981247,0.8049357533454895,0.8049357533454895,1.0,1.0,-1.167110800743103,0.4968540668487549,0.6702567338943481,0.214842215180397,0.0,0.0,0.5942915678024292,39.74372100830078,31.0,23.56764030456543,-13397.3388671875,169.1319580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57989501953125,308.5189514160156,278.1499938964844,0.0,18000.0,313.1499938964844,18233.916015625,18000.0,0.0,0.0,0.3122738599777221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6322684288024902,0.632274866104126,-6.39336030872073e-06,0.0,0.0003169182455167,0.0,0.0,45.82319641113281,0.0,0.0,0.0,0.4146592617034912,4.0,0.0,1.0
480360,293.1513671875,297.1499938964844,293.1499938964844,0.0929551944136619,-2158.70654296875,304.15057373046875,0.7617622017860413,0.1526818722486496,0.1383156031370163,293.239990234375,297.1499938964844,293.1499938964844,0.0042395032942295,-334.2541809082031,296.9320678710937,0.5145828723907471,0.050000000745058,0.0485720783472061,293.1870422363281,297.1499938964844,293.1499938964844,0.2291826754808426,-3455.30810546875,304.15533447265625,0.9743881225585938,0.3156974911689758,0.2213117480278015,293.1337890625,297.1499938964844,293.1499938964844,0.2602830529212951,-5160.8193359375,304.1957092285156,0.9990000128746032,0.4012507200241089,0.3295213878154754,293.2701416015625,297.1499938964844,293.1499938964844,0.0079761436209082,-2666.1279296875,300.8171691894531,0.5145828723907471,0.050000000745058,0.2304050177335739,291.2365417480469,291.1499938964844,261.7587585449219,260.15435791015625,279.8626403808594,293.270263671875,291.23614501953125,1.0,0.244250476360321,0.8048501014709473,0.8048501014709473,1.0,1.0,-1.1618685722351074,0.4945389628410339,0.6673296689987183,0.2134592682123184,0.0,0.0,0.5884433388710022,38.953033447265625,49.0,10.71450424194336,-13308.40625,166.0045166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6619567871094,308.5329895019531,278.1499938964844,0.0,18000.0,313.1499938964844,18225.107421875,18000.0,0.0,0.0,0.3105114996433258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6197329163551331,0.6197392344474792,-6.30225804343354e-06,0.0,0.0003151296987198,0.0,0.0,44.04958724975586,0.0,0.0,0.0,0.4099799990653991,4.0,0.0,1.0
480420,293.150390625,297.1499938964844,293.1499938964844,0.0933542922139167,-2166.66064453125,304.1496887207031,0.7557323575019836,0.1528481990098953,0.1385351717472076,293.2310791015625,297.1499938964844,293.1499938964844,0.0042424923740327,-334.8309326171875,296.91131591796875,0.509810209274292,0.050000000745058,0.0486327596008777,293.185302734375,297.1499938964844,293.1499938964844,0.2292321026325225,-3456.68408203125,304.1534118652344,0.9657437801361084,0.3151147663593292,0.2209551632404327,293.1161193847656,297.1499938964844,293.1499938964844,0.2681723535060882,-5294.994140625,304.16656494140625,0.9990000128746032,0.4053094983100891,0.3381413519382477,293.2681579589844,297.1499938964844,293.1499938964844,0.0079556843265891,-2664.7109375,300.7745361328125,0.509810209274292,0.050000000745058,0.2306928783655166,291.21112060546875,291.1499938964844,261.7927551269531,260.1820678710937,279.8701477050781,293.26824951171875,291.20526123046875,1.0,0.2484884858131408,0.8046788573265076,0.8046788573265076,1.0,1.0,-1.1724567413330078,0.4992883205413818,0.6731684803962708,0.2159071862697601,0.0,0.0,0.5813400149345398,40.63357925415039,67.0,-40.97476959228516,-13290.1337890625,172.51597595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8086242675781,308.5198059082031,278.1499938964844,0.0,18000.0,313.1499938964844,18152.265625,18000.0,0.0,0.0,0.3066851198673248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6001759767532349,0.6001821160316467,-6.15032604400767e-06,0.0,0.0003112464037258,0.0,0.0,41.31278610229492,0.0,0.0,0.0,0.4026874899864197,4.0,0.0,1.0
480480,293.150390625,297.1499938964844,293.1499938964844,0.0933542922139167,-2166.66064453125,304.1496887207031,0.7557323575019836,0.1528481990098953,0.1385351717472076,293.2310791015625,297.1499938964844,293.1499938964844,0.0042424923740327,-334.8309326171875,296.91131591796875,0.509810209274292,0.050000000745058,0.0486327596008777,293.185302734375,297.1499938964844,293.1499938964844,0.2292321026325225,-3456.68408203125,304.1534118652344,0.9657437801361084,0.3151147663593292,0.2209551632404327,293.1161193847656,297.1499938964844,293.1499938964844,0.2681723535060882,-5294.994140625,304.16656494140625,0.9990000128746032,0.4053094983100891,0.3381413519382477,293.2681579589844,297.1499938964844,293.1499938964844,0.0079556843265891,-2664.7109375,300.7745361328125,0.509810209274292,0.050000000745058,0.2306928783655166,291.21112060546875,291.1499938964844,261.7927551269531,260.1820678710937,279.8701477050781,293.26824951171875,291.20526123046875,1.0,0.2484884858131408,0.8046788573265076,0.8046788573265076,1.0,1.0,-1.1724567413330078,0.4992883205413818,0.6731684803962708,0.2159071862697601,0.0,0.0,0.5813400149345398,40.63357925415039,67.0,-40.97476959228516,-13290.1337890625,172.51597595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8086242675781,308.5198059082031,278.1499938964844,0.0,18000.0,313.1499938964844,18152.265625,18000.0,0.0,0.0,0.3066851198673248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6001759767532349,0.6001821160316467,-6.15032604400767e-06,0.0,0.0003112464037258,0.0,0.0,41.31278610229492,0.0,0.0,0.0,0.4026874899864197,4.0,0.0,1.0
480540,293.1498413085937,297.1499938964844,293.1499938964844,0.0941492691636085,-2182.648193359375,304.1484680175781,0.739771842956543,0.1529472023248672,0.1388110220432281,293.2225341796875,297.1499938964844,293.1499938964844,0.004267212934792,-337.57177734375,296.8678283691406,0.4977931380271911,0.050000000745058,0.0488112233579158,293.18389892578125,297.1499938964844,293.1499938964844,0.2302446514368057,-3470.305419921875,304.1506042480469,0.9415629506111144,0.3145017623901367,0.2206669747829437,293.1345520019531,297.1499938964844,293.1499938964844,0.2921814620494842,-5684.4150390625,304.12078857421875,0.9990000128746032,0.4025082290172577,0.3623142838478088,293.26715087890625,297.1499938964844,293.1499938964844,0.007977862842381,-2678.0166015625,300.7179870605469,0.4977931380271911,0.050000000745058,0.2315394282341003,291.141357421875,291.1499938964844,261.8263854980469,260.2094421386719,279.86822509765625,293.2671813964844,291.133544921875,1.0,0.2590603828430176,0.8045075535774231,0.8045075535774231,1.0,1.0,-1.2026803493499756,0.5127742290496826,0.689906120300293,0.2233530431985855,0.0,0.0,0.5869225263595581,45.582122802734375,70.0,-87.14822387695312,-13501.4208984375,191.989990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8564758300781,308.4928283691406,278.1499938964844,0.0,18000.0,313.1499938964844,17961.677734375,18000.0,0.0,0.0,0.3034302890300751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6015942096710205,0.6016003489494324,-6.116902113717515e-06,0.0,0.0003079431771766,0.0,0.0,41.26539993286133,0.0,0.0,0.0,0.4028013348579407,4.0,0.0,1.0
480600,293.1498413085937,297.1499938964844,293.1499938964844,0.0941492691636085,-2182.648193359375,304.1484680175781,0.739771842956543,0.1529472023248672,0.1388110220432281,293.2225341796875,297.1499938964844,293.1499938964844,0.004267212934792,-337.57177734375,296.8678283691406,0.4977931380271911,0.050000000745058,0.0488112233579158,293.18389892578125,297.1499938964844,293.1499938964844,0.2302446514368057,-3470.305419921875,304.1506042480469,0.9415629506111144,0.3145017623901367,0.2206669747829437,293.1345520019531,297.1499938964844,293.1499938964844,0.2921814620494842,-5684.4150390625,304.12078857421875,0.9990000128746032,0.4025082290172577,0.3623142838478088,293.26715087890625,297.1499938964844,293.1499938964844,0.007977862842381,-2678.0166015625,300.7179870605469,0.4977931380271911,0.050000000745058,0.2315394282341003,291.141357421875,291.1499938964844,261.8263854980469,260.2094421386719,279.86822509765625,293.2671813964844,291.133544921875,1.0,0.2590603828430176,0.8045075535774231,0.8045075535774231,1.0,1.0,-1.2026803493499756,0.5127742290496826,0.689906120300293,0.2233530431985855,0.0,0.0,0.5869225263595581,45.582122802734375,70.0,-87.14822387695312,-13501.4208984375,191.989990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8564758300781,308.4928283691406,278.1499938964844,0.0,18000.0,313.1499938964844,17961.677734375,18000.0,0.0,0.0,0.3034302890300751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6015942096710205,0.6016003489494324,-6.116902113717515e-06,0.0,0.0003079431771766,0.0,0.0,41.26539993286133,0.0,0.0,0.0,0.4028013348579407,4.0,0.0,1.0
480660,293.1495666503906,297.1499938964844,293.1499938964844,0.0948493555188179,-2196.611572265625,304.1478271484375,0.7236574292182922,0.1530097424983978,0.1390729546546936,293.21417236328125,297.1499938964844,293.1499938964844,0.0042992332018911,-340.7217102050781,296.8313293457031,0.4857319891452789,0.050000000745058,0.049029104411602,293.1827392578125,297.1499938964844,293.1499938964844,0.2310785055160522,-3481.32470703125,304.1490783691406,0.9148780703544616,0.3138801455497741,0.220390573143959,293.17822265625,297.1499938964844,293.1499938964844,0.3066338002681732,-5913.2392578125,304.1089172363281,0.9909223318099976,0.3940537273883819,0.3757217526435852,293.26763916015625,297.1499938964844,293.1499938964844,0.0080007296055555,-2690.63134765625,300.6595458984375,0.4857319891452789,0.050000000745058,0.2325729727745056,291.0797424316406,291.1499938964844,261.859375,260.23614501953125,279.8746337890625,293.267578125,291.07781982421875,1.0,0.2682579159736633,0.8039659857749939,0.8039659857749939,1.0,1.0,-1.2198055982589722,0.5203834176063538,0.6994221806526184,0.227576270699501,0.0,0.0,0.60098797082901,51.34979248046875,73.0,-63.09589385986328,-13725.240234375,209.6446228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7536315917969,308.4945373535156,278.1499938964844,0.0,18000.0,313.1499938964844,17790.759765625,18000.0,0.0,0.0,0.3017935454845428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6242533326148987,0.6242595911026001,-6.235959062905749e-06,0.0,0.0003062820760533,0.0,0.0,44.12326049804688,0.0,0.0,0.0,0.4107362031936645,4.0,0.0,1.0
480720,293.1495666503906,297.1499938964844,293.1499938964844,0.0948493555188179,-2196.611572265625,304.1478271484375,0.7236574292182922,0.1530097424983978,0.1390729546546936,293.21417236328125,297.1499938964844,293.1499938964844,0.0042992332018911,-340.7217102050781,296.8313293457031,0.4857319891452789,0.050000000745058,0.049029104411602,293.1827392578125,297.1499938964844,293.1499938964844,0.2310785055160522,-3481.32470703125,304.1490783691406,0.9148780703544616,0.3138801455497741,0.220390573143959,293.17822265625,297.1499938964844,293.1499938964844,0.3066338002681732,-5913.2392578125,304.1089172363281,0.9909223318099976,0.3940537273883819,0.3757217526435852,293.26763916015625,297.1499938964844,293.1499938964844,0.0080007296055555,-2690.63134765625,300.6595458984375,0.4857319891452789,0.050000000745058,0.2325729727745056,291.0797424316406,291.1499938964844,261.859375,260.23614501953125,279.8746337890625,293.267578125,291.07781982421875,1.0,0.2682579159736633,0.8039659857749939,0.8039659857749939,1.0,1.0,-1.2198055982589722,0.5203834176063538,0.6994221806526184,0.227576270699501,0.0,0.0,0.60098797082901,51.34979248046875,73.0,-63.09589385986328,-13725.240234375,209.6446228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7536315917969,308.4945373535156,278.1499938964844,0.0,18000.0,313.1499938964844,17790.759765625,18000.0,0.0,0.0,0.3017935454845428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6242533326148987,0.6242595911026001,-6.235959062905749e-06,0.0,0.0003062820760533,0.0,0.0,44.12326049804688,0.0,0.0,0.0,0.4107362031936645,4.0,0.0,1.0
480780,293.1496887207031,297.1499938964844,293.1499938964844,0.094872273504734,-2196.582275390625,304.1485290527344,0.706967294216156,0.152996078133583,0.1393277794122696,293.2065734863281,297.1499938964844,293.1499938964844,0.0043194661848247,-341.9468078613281,296.8427734375,0.4727037250995636,0.050000000745058,0.0492811799049377,293.181884765625,297.1499938964844,293.1499938964844,0.2302775681018829,-3471.066650390625,304.1507263183594,0.8911693096160889,0.313222199678421,0.2201302498579025,293.19927978515625,297.1499938964844,293.1499938964844,0.3017899692058563,-5827.67724609375,304.1304016113281,0.96502286195755,0.3890211582183838,0.3701519966125488,293.2689208984375,297.1499938964844,293.1499938964844,0.0079884892329573,-2687.18701171875,300.6210632324219,0.4727037250995636,0.050000000745058,0.2337687015533447,291.1023254394531,291.1499938964844,261.89129638671875,260.2618713378906,279.89178466796875,293.2688293457031,291.10479736328125,1.0,0.2756922245025635,0.8034243583679199,0.8034243583679199,1.0,1.0,-1.21532142162323,0.5183240175247192,0.6969974040985107,0.2263852059841156,0.0,0.0,0.6063061952590942,57.66634750366211,76.0,9.913881301879885,-13746.609375,221.10220336914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58258056640625,308.4638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17870.03125,18000.0,0.0,0.0,0.3014260530471802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6421294212341309,0.6421357989311218,-6.382419087458402e-06,0.0,0.0003059091395698,0.0,0.0,46.76732635498047,0.0,0.0,0.0,0.417490154504776,4.0,0.0,1.0
480840,293.1496887207031,297.1499938964844,293.1499938964844,0.094872273504734,-2196.582275390625,304.1485290527344,0.706967294216156,0.152996078133583,0.1393277794122696,293.2065734863281,297.1499938964844,293.1499938964844,0.0043194661848247,-341.9468078613281,296.8427734375,0.4727037250995636,0.050000000745058,0.0492811799049377,293.181884765625,297.1499938964844,293.1499938964844,0.2302775681018829,-3471.066650390625,304.1507263183594,0.8911693096160889,0.313222199678421,0.2201302498579025,293.19927978515625,297.1499938964844,293.1499938964844,0.3017899692058563,-5827.67724609375,304.1304016113281,0.96502286195755,0.3890211582183838,0.3701519966125488,293.2689208984375,297.1499938964844,293.1499938964844,0.0079884892329573,-2687.18701171875,300.6210632324219,0.4727037250995636,0.050000000745058,0.2337687015533447,291.1023254394531,291.1499938964844,261.89129638671875,260.2618713378906,279.89178466796875,293.2688293457031,291.10479736328125,1.0,0.2756922245025635,0.8034243583679199,0.8034243583679199,1.0,1.0,-1.21532142162323,0.5183240175247192,0.6969974040985107,0.2263852059841156,0.0,0.0,0.6063061952590942,57.66634750366211,76.0,9.913881301879885,-13746.609375,221.10220336914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58258056640625,308.4638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17870.03125,18000.0,0.0,0.0,0.3014260530471802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6421294212341309,0.6421357989311218,-6.382419087458402e-06,0.0,0.0003059091395698,0.0,0.0,46.76732635498047,0.0,0.0,0.0,0.417490154504776,4.0,0.0,1.0
480900,293.1498718261719,297.1499938964844,293.1499938964844,0.0948768109083175,-2196.515380859375,304.1488037109375,0.6999691128730774,0.1529634594917297,0.1394079029560089,293.2032165527344,297.1499938964844,293.1499938964844,0.0043266653083264,-342.3932800292969,296.846923828125,0.4666071236133575,0.050000000745058,0.0493910275399684,293.1816101074219,297.1499938964844,293.1499938964844,0.2299220860004425,-3466.60498046875,304.1512451171875,0.8822299838066101,0.3128768503665924,0.2199762314558029,293.20343017578125,297.1499938964844,293.1499938964844,0.3003289401531219,-5802.94970703125,304.1365966796875,0.9539939165115356,0.387575626373291,0.3686397671699524,293.2696228027344,297.1499938964844,293.1499938964844,0.0079790093004703,-2684.99462890625,300.60089111328125,0.4666071236133575,0.050000000745058,0.2342897653579712,291.1111145019531,291.1499938964844,261.9067687988281,260.2742919921875,279.8996887207031,293.26953125,291.1122131347656,1.0,0.27896448969841,0.8031535744667053,0.8031535744667053,1.0,1.0,-1.2141743898391724,0.5178024172782898,0.6963719129562378,0.226011648774147,0.0,0.0,0.6079792976379395,60.42945861816406,76.0,13.905755996704102,-13729.0439453125,226.40997314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4978332519531,308.4174499511719,278.1499938964844,0.0,18000.0,313.1499938964844,17910.447265625,18000.0,0.0,0.0,0.3014947772026062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6461085081100464,0.6461148858070374,-6.4206633396679536e-06,0.0,0.0003059788723476,0.0,0.0,47.40142440795898,0.0,0.0,0.0,0.4191508293151855,4.0,0.0,1.0
480960,293.1500549316406,297.1499938964844,293.1499938964844,0.0948997437953949,-2196.855712890625,304.1489562988281,0.6938264966011047,0.1529276967048645,0.1394737809896469,293.2001037597656,297.1499938964844,293.1499938964844,0.004334348719567,-342.922607421875,296.8486328125,0.4605225920677185,0.050000000745058,0.0494929440319538,293.181396484375,297.1499938964844,293.1499938964844,0.2296200841665268,-3462.867919921875,304.1515808105469,0.8744583129882812,0.3125175237655639,0.2198064476251602,293.20562744140625,297.1499938964844,293.1499938964844,0.2993055880069732,-5785.66162109375,304.140869140625,0.9440728425979614,0.3864666521549225,0.3675441741943359,293.270263671875,297.1499938964844,293.1499938964844,0.0079699829220771,-2683.220458984375,300.5795593261719,0.4605225920677185,0.050000000745058,0.2347732186317443,291.1156311035156,291.1499938964844,261.9218444824219,260.2863464355469,279.9071044921875,293.27020263671875,291.11639404296875,1.0,0.2820015251636505,0.8029083013534546,0.8029083013534546,1.0,1.0,-1.2134369611740112,0.5174655914306641,0.6959713101387024,0.2257460653781891,0.0,0.0,0.609812319278717,62.99790954589844,79.0,13.313615798950195,-13715.037109375,231.4522399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4176025390625,308.372802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17923.07421875,18000.0,0.0,0.0,0.3016829788684845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6499943137168884,0.6500007510185242,-6.452114575949963e-06,0.0,0.0003061698807869,0.0,0.0,47.99073791503906,0.0,0.0,0.0,0.4206874668598175,4.0,0.0,1.0
