time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
481020,293.150390625,297.1499938964844,293.1499938964844,0.094943381845951,-2197.530517578125,304.14923095703125,0.683466911315918,0.1528598517179489,0.1395878940820694,293.1944580078125,297.1499938964844,293.1499938964844,0.0043486370705068,-343.91943359375,296.85089111328125,0.4502861201763153,0.050000000745058,0.0496787652373313,293.18115234375,297.1499938964844,293.1499938964844,0.2289989590644836,-3455.23681640625,304.1520690917969,0.8614668846130371,0.3117700815200805,0.21942999958992,293.20703125,297.1499938964844,293.1499938964844,0.2977975308895111,-5760.48095703125,304.1463317871094,0.9270125031471252,0.3847694993019104,0.365987092256546,293.2713928222656,297.1499938964844,293.1499938964844,0.0079492777585983,-2679.08154296875,300.53662109375,0.4502861201763153,0.050000000745058,0.235654667019844,291.1226501464844,291.1499938964844,261.9506225585937,260.30926513671875,279.9209899902344,293.2713317871094,291.1232604980469,1.0,0.2874960005283355,0.8024177551269531,0.8024177551269531,1.0,1.0,-1.2125338315963743,0.5170463919639587,0.6954874396324158,0.2253631353378296,0.0,0.0,0.6129699349403381,67.6871337890625,82.0,10.857555389404297,-13691.9716796875,240.8037872314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2723693847656,308.291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17935.88671875,18000.0,0.0,0.0,0.3023653328418731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6571221351623535,0.657128632068634,-6.507911166409031e-06,0.0,0.0003068623482249,0.0,0.0,49.07176208496094,0.0,0.0,0.0,0.4234455227851867,4.0,0.0,1.0
481080,293.150390625,297.1499938964844,293.1499938964844,0.094943381845951,-2197.530517578125,304.14923095703125,0.683466911315918,0.1528598517179489,0.1395878940820694,293.1944580078125,297.1499938964844,293.1499938964844,0.0043486370705068,-343.91943359375,296.85089111328125,0.4502861201763153,0.050000000745058,0.0496787652373313,293.18115234375,297.1499938964844,293.1499938964844,0.2289989590644836,-3455.23681640625,304.1520690917969,0.8614668846130371,0.3117700815200805,0.21942999958992,293.20703125,297.1499938964844,293.1499938964844,0.2977975308895111,-5760.48095703125,304.1463317871094,0.9270125031471252,0.3847694993019104,0.365987092256546,293.2713928222656,297.1499938964844,293.1499938964844,0.0079492777585983,-2679.08154296875,300.53662109375,0.4502861201763153,0.050000000745058,0.235654667019844,291.1226501464844,291.1499938964844,261.9506225585937,260.30926513671875,279.9209899902344,293.2713317871094,291.1232604980469,1.0,0.2874960005283355,0.8024177551269531,0.8024177551269531,1.0,1.0,-1.2125338315963743,0.5170463919639587,0.6954874396324158,0.2253631353378296,0.0,0.0,0.6129699349403381,67.6871337890625,82.0,10.857555389404297,-13691.9716796875,240.8037872314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2723693847656,308.291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17935.88671875,18000.0,0.0,0.0,0.3023653328418731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6571221351623535,0.657128632068634,-6.507911166409031e-06,0.0,0.0003068623482249,0.0,0.0,49.07176208496094,0.0,0.0,0.0,0.4234455227851867,4.0,0.0,1.0
481140,293.150634765625,297.1499938964844,293.1499938964844,0.0949941501021385,-2198.379638671875,304.1494140625,0.6749707460403442,0.1528016328811645,0.1396930962800979,293.18951416015625,297.1499938964844,293.1499938964844,0.0043616611510515,-344.8443603515625,296.8520202636719,0.4422231614589691,0.050000000745058,0.049846950918436,293.1810607910156,297.1499938964844,293.1499938964844,0.2283725887537002,-3447.599365234375,304.1524353027344,0.8508778810501099,0.3110008835792541,0.2190223038196563,293.2066955566406,297.1499938964844,293.1499938964844,0.29660564661026,-5741.015625,304.1495056152344,0.913092315196991,0.3833891451358795,0.3648014068603515,293.2722473144531,297.1499938964844,293.1499938964844,0.0079261353239417,-2674.418212890625,300.4934997558594,0.4422231614589691,0.050000000745058,0.2364524751901626,291.127685546875,291.1499938964844,261.9773254394531,260.3303527832031,279.9337158203125,293.2721862792969,291.1281433105469,1.0,0.2923869788646698,0.8019272089004517,0.8019272089004517,1.0,1.0,-1.211906909942627,0.5167492032051086,0.6951577067375183,0.2250532954931259,0.0,0.0,0.6155849695205688,71.93401336669922,85.0,7.972517967224121,-13671.8603515625,249.3321533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1513671875,308.2216491699219,278.1499938964844,0.0,18000.0,313.1499938964844,17946.53515625,18000.0,0.0,0.0,0.3033404052257538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6629990935325623,0.6630056500434875,-6.554369520017644e-06,0.0,0.0003078519366681,0.0,0.0,49.97669982910156,0.0,0.0,0.0,0.4257313907146454,4.0,0.0,1.0
481200,293.150634765625,297.1499938964844,293.1499938964844,0.0949941501021385,-2198.379638671875,304.1494140625,0.6749707460403442,0.1528016328811645,0.1396930962800979,293.18951416015625,297.1499938964844,293.1499938964844,0.0043616611510515,-344.8443603515625,296.8520202636719,0.4422231614589691,0.050000000745058,0.049846950918436,293.1810607910156,297.1499938964844,293.1499938964844,0.2283725887537002,-3447.599365234375,304.1524353027344,0.8508778810501099,0.3110008835792541,0.2190223038196563,293.2066955566406,297.1499938964844,293.1499938964844,0.29660564661026,-5741.015625,304.1495056152344,0.913092315196991,0.3833891451358795,0.3648014068603515,293.2722473144531,297.1499938964844,293.1499938964844,0.0079261353239417,-2674.418212890625,300.4934997558594,0.4422231614589691,0.050000000745058,0.2364524751901626,291.127685546875,291.1499938964844,261.9773254394531,260.3303527832031,279.9337158203125,293.2721862792969,291.1281433105469,1.0,0.2923869788646698,0.8019272089004517,0.8019272089004517,1.0,1.0,-1.211906909942627,0.5167492032051086,0.6951577067375183,0.2250532954931259,0.0,0.0,0.6155849695205688,71.93401336669922,85.0,7.972517967224121,-13671.8603515625,249.3321533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1513671875,308.2216491699219,278.1499938964844,0.0,18000.0,313.1499938964844,17946.53515625,18000.0,0.0,0.0,0.3033404052257538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6629990935325623,0.6630056500434875,-6.554369520017644e-06,0.0,0.0003078519366681,0.0,0.0,49.97669982910156,0.0,0.0,0.0,0.4257313907146454,4.0,0.0,1.0
481260,293.1507873535156,297.1499938964844,293.1499938964844,0.0950452089309692,-2199.248779296875,304.1495056152344,0.6677859425544739,0.1527513861656189,0.1397943049669265,293.1852111816406,297.1499938964844,293.1499938964844,0.0043737012892961,-345.7010192871094,296.852783203125,0.4356431365013122,0.050000000745058,0.0500027202069759,293.1810302734375,297.1499938964844,293.1499938964844,0.2277293503284454,-3439.780517578125,304.1526794433594,0.8419196009635925,0.3102175891399383,0.2185949087142944,293.2057800292969,297.1499938964844,293.1499938964844,0.2955126762390136,-5723.5068359375,304.1514587402344,0.901945948600769,0.3821394145488739,0.3637570440769195,293.2728881835937,297.1499938964844,293.1499938964844,0.0079009011387825,-2669.20166015625,300.45050048828125,0.4356431365013122,0.050000000745058,0.2371913790702819,291.1321105957031,291.1499938964844,262.0015563964844,260.3492736816406,279.945068359375,293.2728576660156,291.132568359375,1.0,0.2968320250511169,0.8015142679214478,0.8015142679214478,1.0,1.0,-1.2113356590270996,0.5164834260940552,0.6948522925376892,0.2247688472270965,0.0,0.0,0.6176743507385254,75.86744689941406,73.0,6.768856048583984,-13656.1748046875,257.2266540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05670166015625,308.1686096191406,278.1499938964844,0.0,18000.0,313.1499938964844,17956.3359375,18000.0,0.0,0.0,0.3044791221618652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6678453683853149,0.6678519248962402,-6.593205398530699e-06,0.0,0.0003090076206717,0.0,0.0,50.733585357666016,0.0,0.0,0.0,0.4276218712329864,4.0,0.0,1.0
481320,293.1507873535156,297.1499938964844,293.1499938964844,0.0950452089309692,-2199.248779296875,304.1495056152344,0.6677859425544739,0.1527513861656189,0.1397943049669265,293.1852111816406,297.1499938964844,293.1499938964844,0.0043737012892961,-345.7010192871094,296.852783203125,0.4356431365013122,0.050000000745058,0.0500027202069759,293.1810302734375,297.1499938964844,293.1499938964844,0.2277293503284454,-3439.780517578125,304.1526794433594,0.8419196009635925,0.3102175891399383,0.2185949087142944,293.2057800292969,297.1499938964844,293.1499938964844,0.2955126762390136,-5723.5068359375,304.1514587402344,0.901945948600769,0.3821394145488739,0.3637570440769195,293.2728881835937,297.1499938964844,293.1499938964844,0.0079009011387825,-2669.20166015625,300.45050048828125,0.4356431365013122,0.050000000745058,0.2371913790702819,291.1321105957031,291.1499938964844,262.0015563964844,260.3492736816406,279.945068359375,293.2728576660156,291.132568359375,1.0,0.2968320250511169,0.8015142679214478,0.8015142679214478,1.0,1.0,-1.2113356590270996,0.5164834260940552,0.6948522925376892,0.2247688472270965,0.0,0.0,0.6176743507385254,75.86744689941406,73.0,6.768856048583984,-13656.1748046875,257.2266540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05670166015625,308.1686096191406,278.1499938964844,0.0,18000.0,313.1499938964844,17956.3359375,18000.0,0.0,0.0,0.3044791221618652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6678453683853149,0.6678519248962402,-6.593205398530699e-06,0.0,0.0003090076206717,0.0,0.0,50.733585357666016,0.0,0.0,0.0,0.4276218712329864,4.0,0.0,1.0
481380,293.1507263183594,297.1499938964844,293.1499938964844,0.0949628949165344,-2197.58154296875,304.1498107910156,0.6686186194419861,0.152744174003601,0.1397534310817718,293.181396484375,297.1499938964844,293.1499938964844,0.0043696276843547,-345.315185546875,296.8546447753906,0.4364365041255951,0.050000000745058,0.0499829277396202,293.1809387207031,297.1499938964844,293.1499938964844,0.2268880158662796,-3429.499755859375,304.1531982421875,0.842270016670227,0.3094489574432373,0.2180396467447281,293.2044982910156,297.1499938964844,293.1499938964844,0.2942573726177215,-5703.6083984375,304.153076171875,0.902176320552826,0.3809825778007507,0.3626255989074707,293.2732849121094,297.1499938964844,293.1499938964844,0.0078404946252703,-2654.388427734375,300.4085388183594,0.4364365041255951,0.050000000745058,0.2370974868535995,291.1383361816406,291.1499938964844,262.02294921875,260.36578369140625,279.9559936523437,293.2732849121094,291.1391906738281,1.0,0.2955114245414734,0.8011013865470886,0.8011013865470886,1.0,1.0,-1.209126591682434,0.5154824256896973,0.6936441659927368,0.2240846455097198,0.0,0.0,0.6188645958900452,75.33193969726562,61.0,9.534719467163086,-13632.5498046875,255.2886505126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9903869628906,308.1357116699219,278.1499938964844,0.0,18000.0,313.1499938964844,17971.34765625,18000.0,0.0,0.0,0.3056580424308777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6712483763694763,0.6712549924850464,-6.622474302275805e-06,0.0,0.000310204050038,0.0,0.0,51.28130340576172,0.0,0.0,0.0,0.4289613664150238,4.0,0.0,1.0
481440,293.1507263183594,297.1499938964844,293.1499938964844,0.0949628949165344,-2197.58154296875,304.1498107910156,0.6686186194419861,0.152744174003601,0.1397534310817718,293.181396484375,297.1499938964844,293.1499938964844,0.0043696276843547,-345.315185546875,296.8546447753906,0.4364365041255951,0.050000000745058,0.0499829277396202,293.1809387207031,297.1499938964844,293.1499938964844,0.2268880158662796,-3429.499755859375,304.1531982421875,0.842270016670227,0.3094489574432373,0.2180396467447281,293.2044982910156,297.1499938964844,293.1499938964844,0.2942573726177215,-5703.6083984375,304.153076171875,0.902176320552826,0.3809825778007507,0.3626255989074707,293.2732849121094,297.1499938964844,293.1499938964844,0.0078404946252703,-2654.388427734375,300.4085388183594,0.4364365041255951,0.050000000745058,0.2370974868535995,291.1383361816406,291.1499938964844,262.02294921875,260.36578369140625,279.9559936523437,293.2732849121094,291.1391906738281,1.0,0.2955114245414734,0.8011013865470886,0.8011013865470886,1.0,1.0,-1.209126591682434,0.5154824256896973,0.6936441659927368,0.2240846455097198,0.0,0.0,0.6188645958900452,75.33193969726562,61.0,9.534719467163086,-13632.5498046875,255.2886505126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9903869628906,308.1357116699219,278.1499938964844,0.0,18000.0,313.1499938964844,17971.34765625,18000.0,0.0,0.0,0.3056580424308777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6712483763694763,0.6712549924850464,-6.622474302275805e-06,0.0,0.000310204050038,0.0,0.0,51.28130340576172,0.0,0.0,0.0,0.4289613664150238,4.0,0.0,1.0
481500,293.1505432128906,297.1499938964844,293.1499938964844,0.0948890000581741,-2196.11669921875,304.1499938964844,0.6715413928031921,0.1527732163667678,0.139708399772644,293.1796569824219,297.1499938964844,293.1499938964844,0.0043623563833534,-344.7087707519531,296.85650634765625,0.4391026794910431,0.050000000745058,0.0499185100197792,293.1808166503906,297.1499938964844,293.1499938964844,0.2264010906219482,-3423.534423828125,304.15350341796875,0.8453123569488525,0.3090828657150268,0.2177330702543258,293.2037353515625,297.1499938964844,293.1499938964844,0.2935656011104584,-5692.689453125,304.1537475585937,0.9056915044784546,0.3804426193237304,0.3620413243770599,293.2733459472656,297.1499938964844,293.1499938964844,0.007799407467246,-2643.892822265625,300.38836669921875,0.4391026794910431,0.050000000745058,0.2367919087409973,291.1429443359375,291.1499938964844,262.0325012207031,260.3730163574219,279.96112060546875,293.2733459472656,291.1439208984375,1.0,0.2933356165885925,0.8008949756622314,0.8008949756622314,1.0,1.0,-1.2075592279434204,0.5147756934165955,0.692783534526825,0.2236256450414657,0.0,0.0,0.6188744306564331,73.67694854736328,61.0,11.347783088684082,-13616.4140625,251.29763793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691467285156,308.1253967285156,278.1499938964844,0.0,18000.0,313.1499938964844,17984.130859375,18000.0,0.0,0.0,0.3062121272087097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6719344854354858,0.6719411015510559,-6.630596999457339e-06,0.0,0.0003107663651462,0.0,0.0,51.40568923950195,0.0,0.0,0.0,0.4292489886283874,4.0,0.0,1.0
481560,293.1502380371094,297.1499938964844,293.1499938964844,0.0948074907064437,-2194.5087890625,304.150146484375,0.6758780479431152,0.1528228521347046,0.1396570652723312,293.177978515625,297.1499938964844,293.1499938964844,0.0043526287190616,-343.9136962890625,296.8586120605469,0.4431076645851135,0.050000000745058,0.0498274266719818,293.1806335449219,297.1499938964844,293.1499938964844,0.2258938699960708,-3417.324462890625,304.1537780761719,0.8499710559844971,0.3087285757064819,0.2174151986837387,293.2029113769531,297.1499938964844,293.1499938964844,0.2928586900234222,-5681.5673828125,304.15435791015625,0.9113266468048096,0.3799265027046203,0.3614534437656402,293.2733154296875,297.1499938964844,293.1499938964844,0.0077534927986562,-2632.024169921875,300.3685302734375,0.4431076645851135,0.050000000745058,0.2363598495721817,291.1478271484375,291.1499938964844,262.04119873046875,260.3795166015625,279.9659729003906,293.2733459472656,291.1488342285156,1.0,0.2903482913970947,0.8006944060325623,0.8006944060325623,1.0,1.0,-1.2057826519012451,0.513975977897644,0.6918067336082458,0.2231158763170242,0.0,0.0,0.6185267567634583,71.34379577636719,49.0,12.516664505004885,-13597.6240234375,245.84768676757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95623779296875,308.1187438964844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.943359375,18000.0,0.0,0.0,0.3067170679569244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6718435287475586,0.6718502044677734,-6.633027169300476e-06,0.0,0.0003112788253929,0.0,0.0,51.41054916381836,0.0,0.0,0.0,0.4292412400245666,4.0,0.0,1.0
481620,293.1494445800781,297.1499938964844,293.1499938964844,0.0946381688117981,-2191.184326171875,304.1503601074219,0.6886171698570251,0.152976244688034,0.139547973871231,293.1748962402344,297.1499938964844,293.1499938964844,0.0043278085067868,-341.91796875,296.863037109375,0.4552894532680511,0.050000000745058,0.0495846420526504,293.1801452636719,297.1499938964844,293.1499938964844,0.2248482406139373,-3404.54150390625,304.1542663574219,0.8640685677528381,0.3080500066280365,0.2167569994926452,293.2010498046875,297.1499938964844,293.1499938964844,0.2914349138736725,-5659.263671875,304.1552734375,0.9290532469749452,0.378959059715271,0.3602803945541382,293.27301025390625,297.1499938964844,293.1499938964844,0.0076517025008797,-2605.393310546875,300.3296203613281,0.4552894532680511,0.050000000745058,0.2352081835269928,291.1576538085937,291.1499938964844,262.055908203125,260.3902587890625,279.974609375,293.2730407714844,291.1585998535156,1.0,0.2824107110500335,0.8002932667732239,0.8002932667732239,1.0,1.0,-1.201780080795288,0.5121753215789795,0.6896047592163086,0.2219882756471634,0.0,0.0,0.6168481707572937,65.13632202148438,37.0,13.318353652954102,-13554.2412109375,231.6810760498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95489501953125,308.11651611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.5078125,18000.0,0.0,0.0,0.3075172305107116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6695194244384766,0.6695260405540466,-6.6213342506671324e-06,0.0,0.0003120909095741,0.0,0.0,51.08592224121094,0.0,0.0,0.0,0.4283962249755859,4.0,0.0,1.0
481680,293.1494445800781,297.1499938964844,293.1499938964844,0.0946381688117981,-2191.184326171875,304.1503601074219,0.6886171698570251,0.152976244688034,0.139547973871231,293.1748962402344,297.1499938964844,293.1499938964844,0.0043278085067868,-341.91796875,296.863037109375,0.4552894532680511,0.050000000745058,0.0495846420526504,293.1801452636719,297.1499938964844,293.1499938964844,0.2248482406139373,-3404.54150390625,304.1542663574219,0.8640685677528381,0.3080500066280365,0.2167569994926452,293.2010498046875,297.1499938964844,293.1499938964844,0.2914349138736725,-5659.263671875,304.1552734375,0.9290532469749452,0.378959059715271,0.3602803945541382,293.27301025390625,297.1499938964844,293.1499938964844,0.0076517025008797,-2605.393310546875,300.3296203613281,0.4552894532680511,0.050000000745058,0.2352081835269928,291.1576538085937,291.1499938964844,262.055908203125,260.3902587890625,279.974609375,293.2730407714844,291.1585998535156,1.0,0.2824107110500335,0.8002932667732239,0.8002932667732239,1.0,1.0,-1.201780080795288,0.5121753215789795,0.6896047592163086,0.2219882756471634,0.0,0.0,0.6168481707572937,65.13632202148438,37.0,13.318353652954102,-13554.2412109375,231.6810760498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95489501953125,308.11651611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.5078125,18000.0,0.0,0.0,0.3075172305107116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6695194244384766,0.6695260405540466,-6.6213342506671324e-06,0.0,0.0003120909095741,0.0,0.0,51.08592224121094,0.0,0.0,0.0,0.4283962249755859,4.0,0.0,1.0
481740,293.1484680175781,297.1499938964844,293.1499938964844,0.0944767668843269,-2188.030517578125,304.1505126953125,0.7069606781005859,0.1531898826360702,0.1394418329000473,293.1720886230469,297.1499938964844,293.1499938964844,0.0042981128208339,-339.5627746582031,296.8672790527344,0.4725361764431,0.050000000745058,0.0492844395339489,293.1795654296875,297.1499938964844,293.1499938964844,0.2237913757562637,-3391.65185546875,304.15460205078125,0.8852614760398865,0.3074026107788086,0.216079831123352,293.1990966796875,297.1499938964844,293.1499938964844,0.2900355756282806,-5637.45263671875,304.1558532714844,0.954601526260376,0.3780664801597595,0.3591239750385284,293.2723693847656,297.1499938964844,293.1499938964844,0.0075418832711875,-2576.334716796875,300.29150390625,0.4725361764431,0.050000000745058,0.2337841689586639,291.16668701171875,291.1499938964844,262.06671142578125,260.39764404296875,279.9816589355469,293.2724304199219,291.1675109863281,1.0,0.2723816335201263,0.7998921871185303,0.7998921871185303,1.0,1.0,-1.1973820924758911,0.5101972222328186,0.6871848702430725,0.2207690924406051,0.0,0.0,0.6140062808990479,57.46976852416992,25.0,12.433731079101562,-13504.9541015625,214.4969177246093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9837646484375,308.1276550292969,278.1499938964844,0.0,18000.0,313.1499938964844,18047.9609375,18000.0,0.0,0.0,0.307958573102951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6645962595939636,0.6646028757095337,-6.589345957763726e-06,0.0,0.000312538788421,0.0,0.0,50.35899353027344,0.0,0.0,0.0,0.4265458881855011,4.0,0.0,1.0
481800,293.1484680175781,297.1499938964844,293.1499938964844,0.0944767668843269,-2188.030517578125,304.1505126953125,0.7069606781005859,0.1531898826360702,0.1394418329000473,293.1720886230469,297.1499938964844,293.1499938964844,0.0042981128208339,-339.5627746582031,296.8672790527344,0.4725361764431,0.050000000745058,0.0492844395339489,293.1795654296875,297.1499938964844,293.1499938964844,0.2237913757562637,-3391.65185546875,304.15460205078125,0.8852614760398865,0.3074026107788086,0.216079831123352,293.1990966796875,297.1499938964844,293.1499938964844,0.2900355756282806,-5637.45263671875,304.1558532714844,0.954601526260376,0.3780664801597595,0.3591239750385284,293.2723693847656,297.1499938964844,293.1499938964844,0.0075418832711875,-2576.334716796875,300.29150390625,0.4725361764431,0.050000000745058,0.2337841689586639,291.16668701171875,291.1499938964844,262.06671142578125,260.39764404296875,279.9816589355469,293.2724304199219,291.1675109863281,1.0,0.2723816335201263,0.7998921871185303,0.7998921871185303,1.0,1.0,-1.1973820924758911,0.5101972222328186,0.6871848702430725,0.2207690924406051,0.0,0.0,0.6140062808990479,57.46976852416992,25.0,12.433731079101562,-13504.9541015625,214.4969177246093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9837646484375,308.1276550292969,278.1499938964844,0.0,18000.0,313.1499938964844,18047.9609375,18000.0,0.0,0.0,0.307958573102951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6645962595939636,0.6646028757095337,-6.589345957763726e-06,0.0,0.000312538788421,0.0,0.0,50.35899353027344,0.0,0.0,0.0,0.4265458881855011,4.0,0.0,1.0
481860,293.1473693847656,297.1499938964844,293.1499938964844,0.0943367928266525,-2185.310546875,304.15057373046875,0.729962170124054,0.1534504890441894,0.1393460929393768,293.1695556640625,297.1499938964844,293.1499938964844,0.0042655752040445,-337.0116271972656,296.8708190917969,0.490033894777298,0.050000000745058,0.0489477477967739,293.178955078125,297.1499938964844,293.1499938964844,0.2227554023265838,-3379.0537109375,304.15478515625,0.9159860610961914,0.3067815601825714,0.215394988656044,293.19708251953125,297.1499938964844,293.1499938964844,0.2886920869350433,-5616.60595703125,304.1561279296875,0.9849203824996948,0.3772313296794891,0.3579890727996826,293.271484375,297.1499938964844,293.1499938964844,0.0074286041781306,-2546.12353515625,300.2538146972656,0.490033894777298,0.050000000745058,0.2321870476007461,291.174072265625,291.1499938964844,262.0732727050781,260.40142822265625,279.9868469238281,293.27154541015625,291.1747131347656,1.0,0.2607048451900482,0.7995288968086243,0.7995288968086243,1.0,1.0,-1.1927618980407717,0.5081226825714111,0.6846392154693604,0.2195068746805191,0.0,0.0,0.6102815270423889,48.87641143798828,25.0,10.29991626739502,-13451.802734375,195.4818725585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03790283203125,308.14971923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18066.134765625,18000.0,0.0,0.0,0.3079789280891418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6575955152511597,0.657602071762085,-6.540900812979089e-06,0.0,0.0003125594521407,0.0,0.0,49.318626403808594,0.0,0.0,0.0,0.4238967001438141,4.0,0.0,1.0
481920,293.1473693847656,297.1499938964844,293.1499938964844,0.0943367928266525,-2185.310546875,304.15057373046875,0.729962170124054,0.1534504890441894,0.1393460929393768,293.1695556640625,297.1499938964844,293.1499938964844,0.0042655752040445,-337.0116271972656,296.8708190917969,0.490033894777298,0.050000000745058,0.0489477477967739,293.178955078125,297.1499938964844,293.1499938964844,0.2227554023265838,-3379.0537109375,304.15478515625,0.9159860610961914,0.3067815601825714,0.215394988656044,293.19708251953125,297.1499938964844,293.1499938964844,0.2886920869350433,-5616.60595703125,304.1561279296875,0.9849203824996948,0.3772313296794891,0.3579890727996826,293.271484375,297.1499938964844,293.1499938964844,0.0074286041781306,-2546.12353515625,300.2538146972656,0.490033894777298,0.050000000745058,0.2321870476007461,291.174072265625,291.1499938964844,262.0732727050781,260.40142822265625,279.9868469238281,293.27154541015625,291.1747131347656,1.0,0.2607048451900482,0.7995288968086243,0.7995288968086243,1.0,1.0,-1.1927618980407717,0.5081226825714111,0.6846392154693604,0.2195068746805191,0.0,0.0,0.6102815270423889,48.87641143798828,25.0,10.29991626739502,-13451.802734375,195.4818725585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03790283203125,308.14971923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18066.134765625,18000.0,0.0,0.0,0.3079789280891418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6575955152511597,0.657602071762085,-6.540900812979089e-06,0.0,0.0003125594521407,0.0,0.0,49.318626403808594,0.0,0.0,0.0,0.4238967001438141,4.0,0.0,1.0
481980,293.14630126953125,297.1499938964844,293.1499938964844,0.0943150073289871,-2184.833251953125,304.1504211425781,0.7481781244277954,0.1537323296070099,0.1393849402666092,293.16729736328125,297.1499938964844,293.1499938964844,0.0042443345300853,-335.3262023925781,296.8736877441406,0.5031936168670654,0.050000000745058,0.0487261340022087,293.1783752441406,297.1499938964844,293.1499938964844,0.2218495309352874,-3368.08251953125,304.1546936035156,0.9432778358459472,0.3061627745628357,0.214801087975502,293.1929626464844,297.1499938964844,293.1499938964844,0.2819628119468689,-5508.8876953125,304.1663818359375,0.9990000128746032,0.376849502325058,0.3509970903396606,293.2704467773437,297.1499938964844,293.1499938964844,0.0073402165435254,-2522.546875,300.21649169921875,0.5031936168670654,0.050000000745058,0.2311358004808426,291.1800231933594,291.1499938964844,262.07525634765625,260.4012756347656,279.9931640625,293.2705078125,291.1815185546875,1.0,0.2520459294319153,0.7991655468940735,0.7991655468940735,1.0,1.0,-1.1821839809417725,0.5033732056617737,0.6788107752799988,0.2168313562870025,0.0,0.0,0.6059115529060364,43.114402770996094,25.0,13.987152099609377,-13359.775390625,180.4716033935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1121826171875,308.1939697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18077.826171875,18000.0,0.0,0.0,0.3075436651706695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6492225527763367,0.6492290496826172,-6.481418949988438e-06,0.0,0.000312117714202,0.0,0.0,48.082557678222656,0.0,0.0,0.0,0.4207218587398529,4.0,0.0,1.0
482040,293.14630126953125,297.1499938964844,293.1499938964844,0.0943150073289871,-2184.833251953125,304.1504211425781,0.7481781244277954,0.1537323296070099,0.1393849402666092,293.16729736328125,297.1499938964844,293.1499938964844,0.0042443345300853,-335.3262023925781,296.8736877441406,0.5031936168670654,0.050000000745058,0.0487261340022087,293.1783752441406,297.1499938964844,293.1499938964844,0.2218495309352874,-3368.08251953125,304.1546936035156,0.9432778358459472,0.3061627745628357,0.214801087975502,293.1929626464844,297.1499938964844,293.1499938964844,0.2819628119468689,-5508.8876953125,304.1663818359375,0.9990000128746032,0.376849502325058,0.3509970903396606,293.2704467773437,297.1499938964844,293.1499938964844,0.0073402165435254,-2522.546875,300.21649169921875,0.5031936168670654,0.050000000745058,0.2311358004808426,291.1800231933594,291.1499938964844,262.07525634765625,260.4012756347656,279.9931640625,293.2705078125,291.1815185546875,1.0,0.2520459294319153,0.7991655468940735,0.7991655468940735,1.0,1.0,-1.1821839809417725,0.5033732056617737,0.6788107752799988,0.2168313562870025,0.0,0.0,0.6059115529060364,43.114402770996094,25.0,13.987152099609377,-13359.775390625,180.4716033935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1121826171875,308.1939697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18077.826171875,18000.0,0.0,0.0,0.3075436651706695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6492225527763367,0.6492290496826172,-6.481418949988438e-06,0.0,0.000312117714202,0.0,0.0,48.082557678222656,0.0,0.0,0.0,0.4207218587398529,4.0,0.0,1.0
482100,293.1458740234375,297.1499938964844,293.1499938964844,0.0942357629537582,-2183.109619140625,304.1504821777344,0.7545028924942017,0.15386264026165,0.1394479125738144,293.166259765625,297.1499938964844,293.1499938964844,0.0042365686967968,-334.5398864746094,296.8817749023437,0.507722795009613,0.050000000745058,0.0486610010266304,293.17822265625,297.1499938964844,293.1499938964844,0.2211861908435821,-3359.80029296875,304.1550598144531,0.9519174098968506,0.3058366775512695,0.2145340889692306,293.1829833984375,297.1499938964844,293.1499938964844,0.2731447517871856,-5367.54052734375,304.17938232421875,0.9990000128746032,0.3782616555690765,0.342079609632492,293.26983642578125,297.1499938964844,293.1499938964844,0.0073008807376027,-2510.942138671875,300.20184326171875,0.507722795009613,0.050000000745058,0.2308268398046493,291.1949157714844,291.1499938964844,262.07440185546875,260.399658203125,279.9984130859375,293.2698974609375,291.1991271972656,1.0,0.2482974529266357,0.7989839315414429,0.7989839315414429,1.0,1.0,-1.1707842350006104,0.4983006715774536,0.6724835634231567,0.2139289677143097,0.0,0.0,0.6014975309371948,41.302833557128906,25.0,33.202449798583984,-13269.12890625,173.34085083007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1653747558594,308.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18108.859375,18000.0,0.0,0.0,0.3070356249809265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6431653499603271,0.6431717872619629,-6.443990059779026e-06,0.0,0.0003116021398454,0.0,0.0,47.23283767700195,0.0,0.0,0.0,0.4184215366840362,4.0,0.0,1.0
482160,293.14556884765625,297.1499938964844,293.1499938964844,0.0941247940063476,-2180.7490234375,304.1506042480469,0.7605130672454834,0.1539783477783203,0.1395033597946167,293.1654052734375,297.1499938964844,293.1499938964844,0.0042271041311323,-333.5907897949219,296.8921813964844,0.5120627284049988,0.050000000745058,0.0486035011708736,293.1781616210937,297.1499938964844,293.1499938964844,0.2204493731260299,-3350.581787109375,304.1554870605469,0.9596400260925292,0.3054886758327484,0.2142571210861206,293.1683654785156,297.1499938964844,293.1499938964844,0.2649843990802765,-5236.876953125,304.1888122558594,0.9990000128746032,0.3807118833065033,0.3340087532997131,293.2691345214844,297.1499938964844,293.1499938964844,0.0072612036019563,-2498.9794921875,300.1889343261719,0.5120627284049988,0.050000000745058,0.2305540889501571,291.21441650390625,291.1499938964844,262.072265625,260.3969421386719,280.0023498535156,293.26922607421875,291.2179260253906,1.0,0.2449128329753875,0.798851490020752,0.798851490020752,1.0,1.0,-1.1604335308074951,0.4937048256397247,0.666728675365448,0.2113027572631836,0.0,0.0,0.5952278971672058,39.70083618164063,28.0,40.3209342956543,-13164.193359375,167.05662536621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2326965332031,308.2651062011719,278.1499938964844,0.0,18000.0,313.1499938964844,18167.5234375,18000.0,0.0,0.0,0.3062658905982971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6330494284629822,0.6330558657646179,-6.383956133504398e-06,0.0,0.0003108209639322,0.0,0.0,45.84856414794922,0.0,0.0,0.0,0.4147206246852875,4.0,0.0,1.0
482220,293.14508056640625,297.1499938964844,293.1499938964844,0.0940800830721855,-2179.68359375,304.15045166015625,0.7694590091705322,0.1541888266801834,0.1396237015724182,293.1640930175781,297.1499938964844,293.1499938964844,0.0042140260338783,-332.3956604003906,296.9010925292969,0.51854008436203,0.050000000745058,0.0485255867242813,293.17828369140625,297.1499938964844,293.1499938964844,0.2193660289049148,-3337.300537109375,304.1554260253906,0.969960391521454,0.3047493696212768,0.2136948555707931,293.13482666015625,297.1499938964844,293.1499938964844,0.2535754740238189,-5055.66259765625,304.1944885253906,0.9990000128746032,0.3870419859886169,0.3227494060993194,293.2674255371094,297.1499938964844,293.1499938964844,0.0071985120885074,-2481.29833984375,300.1582946777344,0.51854008436203,0.050000000745058,0.2301844954490661,291.2331848144531,291.1499938964844,262.06396484375,260.3880615234375,280.0052185058594,293.2675476074219,291.2335205078125,1.0,0.2403165698051452,0.7985867261886597,0.7985867261886597,1.0,1.0,-1.1458477973937988,0.4872412085533142,0.6586065888404846,0.2075778245925903,0.0,0.0,0.5825343728065491,37.52370834350586,46.0,21.11553001403809,-12972.7177734375,158.52574157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4037475585937,308.3081359863281,278.1499938964844,0.0,18000.0,313.1499938964844,18216.845703125,18000.0,0.0,0.0,0.3038945496082306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6080315113067627,0.6080377101898193,-6.218819180503488e-06,0.0,0.0003084143390879,0.0,0.0,42.44065856933594,0.0,0.0,0.0,0.4056144952774048,4.0,0.0,1.0
482280,293.14508056640625,297.1499938964844,293.1499938964844,0.0940800830721855,-2179.68359375,304.15045166015625,0.7694590091705322,0.1541888266801834,0.1396237015724182,293.1640930175781,297.1499938964844,293.1499938964844,0.0042140260338783,-332.3956604003906,296.9010925292969,0.51854008436203,0.050000000745058,0.0485255867242813,293.17828369140625,297.1499938964844,293.1499938964844,0.2193660289049148,-3337.300537109375,304.1554260253906,0.969960391521454,0.3047493696212768,0.2136948555707931,293.13482666015625,297.1499938964844,293.1499938964844,0.2535754740238189,-5055.66259765625,304.1944885253906,0.9990000128746032,0.3870419859886169,0.3227494060993194,293.2674255371094,297.1499938964844,293.1499938964844,0.0071985120885074,-2481.29833984375,300.1582946777344,0.51854008436203,0.050000000745058,0.2301844954490661,291.2331848144531,291.1499938964844,262.06396484375,260.3880615234375,280.0052185058594,293.2675476074219,291.2335205078125,1.0,0.2403165698051452,0.7985867261886597,0.7985867261886597,1.0,1.0,-1.1458477973937988,0.4872412085533142,0.6586065888404846,0.2075778245925903,0.0,0.0,0.5825343728065491,37.52370834350586,46.0,21.11553001403809,-12972.7177734375,158.52574157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4037475585937,308.3081359863281,278.1499938964844,0.0,18000.0,313.1499938964844,18216.845703125,18000.0,0.0,0.0,0.3038945496082306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6080315113067627,0.6080377101898193,-6.218819180503488e-06,0.0,0.0003084143390879,0.0,0.0,42.44065856933594,0.0,0.0,0.0,0.4056144952774048,4.0,0.0,1.0
482340,293.1449279785156,297.1499938964844,293.1499938964844,0.0944255590438842,-2186.54248046875,304.14971923828125,0.7641762495040894,0.154345765709877,0.1398279815912246,293.1631774902344,297.1499938964844,293.1499938964844,0.0042177625000476,-332.95751953125,296.8875427246094,0.5143345594406128,0.050000000745058,0.0485752038657665,293.17877197265625,297.1499938964844,293.1499938964844,0.2190995663404464,-3334.67919921875,304.15399169921875,0.9620295763015748,0.3039337396621704,0.2131797820329666,293.1155090332031,297.1499938964844,293.1499938964844,0.2600219249725342,-5166.67333984375,304.1681213378906,0.9990000128746032,0.3914089202880859,0.3299578130245209,293.2656555175781,297.1499938964844,293.1499938964844,0.0071747293695807,-2477.66552734375,300.1164855957031,0.5143345594406128,0.050000000745058,0.2304198443889618,291.21337890625,291.1499938964844,262.04998779296875,260.3743896484375,279.9945678710937,293.2657470703125,291.2078552246094,1.0,0.2439387142658233,0.7983219027519226,0.7983219027519226,1.0,1.0,-1.154456615447998,0.4910705387592315,0.6633861064910889,0.2095582634210586,0.0,0.0,0.5747362375259399,38.89532470703125,64.0,-33.278499603271484,-12953.7265625,163.70989990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5777282714844,308.3141784667969,278.1499938964844,0.0,18000.0,313.1499938964844,18157.59375,18000.0,0.0,0.0,0.3007777631282806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5877428650856018,0.5877488851547241,-6.06767298449995e-06,0.0,0.0003052511892747,0.0,0.0,39.701271057128906,0.0,0.0,0.0,0.3981652557849884,4.0,0.0,1.0
482400,293.1449279785156,297.1499938964844,293.1499938964844,0.0944255590438842,-2186.54248046875,304.14971923828125,0.7641762495040894,0.154345765709877,0.1398279815912246,293.1631774902344,297.1499938964844,293.1499938964844,0.0042177625000476,-332.95751953125,296.8875427246094,0.5143345594406128,0.050000000745058,0.0485752038657665,293.17877197265625,297.1499938964844,293.1499938964844,0.2190995663404464,-3334.67919921875,304.15399169921875,0.9620295763015748,0.3039337396621704,0.2131797820329666,293.1155090332031,297.1499938964844,293.1499938964844,0.2600219249725342,-5166.67333984375,304.1681213378906,0.9990000128746032,0.3914089202880859,0.3299578130245209,293.2656555175781,297.1499938964844,293.1499938964844,0.0071747293695807,-2477.66552734375,300.1164855957031,0.5143345594406128,0.050000000745058,0.2304198443889618,291.21337890625,291.1499938964844,262.04998779296875,260.3743896484375,279.9945678710937,293.2657470703125,291.2078552246094,1.0,0.2439387142658233,0.7983219027519226,0.7983219027519226,1.0,1.0,-1.154456615447998,0.4910705387592315,0.6633861064910889,0.2095582634210586,0.0,0.0,0.5747362375259399,38.89532470703125,64.0,-33.278499603271484,-12953.7265625,163.70989990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5777282714844,308.3141784667969,278.1499938964844,0.0,18000.0,313.1499938964844,18157.59375,18000.0,0.0,0.0,0.3007777631282806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5877428650856018,0.5877488851547241,-6.06767298449995e-06,0.0,0.0003052511892747,0.0,0.0,39.701271057128906,0.0,0.0,0.0,0.3981652557849884,4.0,0.0,1.0
482460,293.1451721191406,297.1499938964844,293.1499938964844,0.0951860323548317,-2201.842041015625,304.1485290527344,0.747891366481781,0.1544253081083297,0.1400774121284485,293.16259765625,297.1499938964844,293.1499938964844,0.0042415051721036,-335.5931701660156,296.8468017578125,0.502130925655365,0.050000000745058,0.048742301762104,293.1796569824219,297.1499938964844,293.1499938964844,0.2197575718164444,-3344.014404296875,304.1515808105469,0.9375185370445251,0.303030401468277,0.2126908600330352,293.1318664550781,297.1499938964844,293.1499938964844,0.2829063832759857,-5540.26171875,304.1236572265625,0.9990000128746032,0.3890436291694641,0.3531655371189117,293.2648010253906,297.1499938964844,293.1499938964844,0.007188563235104,-2488.35498046875,300.0577087402344,0.502130925655365,0.050000000745058,0.2312124818563461,291.1460876464844,291.1499938964844,262.0328369140625,260.3580322265625,279.9733581542969,293.2648010253906,291.1382141113281,1.0,0.2540488839149475,0.7980585694313049,0.7980585694313049,1.0,1.0,-1.1831704378128052,0.503807008266449,0.6793633699417114,0.2166309952735901,0.0,0.0,0.5794833898544312,43.52838897705078,67.0,-83.67676544189453,-13164.876953125,181.6163024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.663818359375,308.3102111816406,278.1499938964844,0.0,18000.0,313.1499938964844,17975.447265625,18000.0,0.0,0.0,0.297990620136261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.587652862071991,0.5876589417457581,-6.025880338711431e-06,0.0,0.0003024225879926,0.0,0.0,39.47032165527344,0.0,0.0,0.0,0.3977392017841339,4.0,0.0,1.0
482520,293.1451721191406,297.1499938964844,293.1499938964844,0.0951860323548317,-2201.842041015625,304.1485290527344,0.747891366481781,0.1544253081083297,0.1400774121284485,293.16259765625,297.1499938964844,293.1499938964844,0.0042415051721036,-335.5931701660156,296.8468017578125,0.502130925655365,0.050000000745058,0.048742301762104,293.1796569824219,297.1499938964844,293.1499938964844,0.2197575718164444,-3344.014404296875,304.1515808105469,0.9375185370445251,0.303030401468277,0.2126908600330352,293.1318664550781,297.1499938964844,293.1499938964844,0.2829063832759857,-5540.26171875,304.1236572265625,0.9990000128746032,0.3890436291694641,0.3531655371189117,293.2648010253906,297.1499938964844,293.1499938964844,0.007188563235104,-2488.35498046875,300.0577087402344,0.502130925655365,0.050000000745058,0.2312124818563461,291.1460876464844,291.1499938964844,262.0328369140625,260.3580322265625,279.9733581542969,293.2648010253906,291.1382141113281,1.0,0.2540488839149475,0.7980585694313049,0.7980585694313049,1.0,1.0,-1.1831704378128052,0.503807008266449,0.6793633699417114,0.2166309952735901,0.0,0.0,0.5794833898544312,43.52838897705078,67.0,-83.67676544189453,-13164.876953125,181.6163024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.663818359375,308.3102111816406,278.1499938964844,0.0,18000.0,313.1499938964844,17975.447265625,18000.0,0.0,0.0,0.297990620136261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.587652862071991,0.5876589417457581,-6.025880338711431e-06,0.0,0.0003024225879926,0.0,0.0,39.47032165527344,0.0,0.0,0.0,0.3977392017841339,4.0,0.0,1.0
482580,293.1455993652344,297.1499938964844,293.1499938964844,0.0958508849143982,-2215.099853515625,304.14794921875,0.7308287024497986,0.1544625461101532,0.1403184086084365,293.1621398925781,297.1499938964844,293.1499938964844,0.004272446502,-338.62701416015625,296.8102722167969,0.4895248711109161,0.050000000745058,0.0489571951329708,293.1806640625,297.1499938964844,293.1499938964844,0.2201980501413345,-3350.280029296875,304.150390625,0.9097710847854614,0.3020710051059723,0.2121877521276474,293.1721496582031,297.1499938964844,293.1499938964844,0.294838398694992,-5725.37255859375,304.1149597167969,0.9881996512413024,0.3813276290893554,0.3634278178215027,293.26531982421875,297.1499938964844,293.1499938964844,0.007206258829683,-2499.181640625,299.9974975585937,0.4895248711109161,0.050000000745058,0.232231855392456,291.0865783691406,291.1499938964844,262.01519775390625,260.3412780761719,279.96044921875,293.2652587890625,291.0859375,1.0,0.2628450095653534,0.7977952361106873,0.7977952361106873,1.0,1.0,-1.1968568563461304,0.5097155570983887,0.6871412396430969,0.2204844653606414,0.0,0.0,0.5925870537757874,49.1777229309082,70.0,-56.59296417236328,-13380.18359375,197.40103149414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60699462890625,308.3456115722656,278.1499938964844,0.0,18000.0,313.1499938964844,17810.3359375,18000.0,0.0,0.0,0.2965757846832275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.608587384223938,0.6085935235023499,-6.130727342679165e-06,0.0,0.0003009867214132,0.0,0.0,42.00845336914063,0.0,0.0,0.0,0.4049292802810669,4.0,0.0,1.0
482640,293.1455993652344,297.1499938964844,293.1499938964844,0.0958508849143982,-2215.099853515625,304.14794921875,0.7308287024497986,0.1544625461101532,0.1403184086084365,293.1621398925781,297.1499938964844,293.1499938964844,0.004272446502,-338.62701416015625,296.8102722167969,0.4895248711109161,0.050000000745058,0.0489571951329708,293.1806640625,297.1499938964844,293.1499938964844,0.2201980501413345,-3350.280029296875,304.150390625,0.9097710847854614,0.3020710051059723,0.2121877521276474,293.1721496582031,297.1499938964844,293.1499938964844,0.294838398694992,-5725.37255859375,304.1149597167969,0.9881996512413024,0.3813276290893554,0.3634278178215027,293.26531982421875,297.1499938964844,293.1499938964844,0.007206258829683,-2499.181640625,299.9974975585937,0.4895248711109161,0.050000000745058,0.232231855392456,291.0865783691406,291.1499938964844,262.01519775390625,260.3412780761719,279.96044921875,293.2652587890625,291.0859375,1.0,0.2628450095653534,0.7977952361106873,0.7977952361106873,1.0,1.0,-1.1968568563461304,0.5097155570983887,0.6871412396430969,0.2204844653606414,0.0,0.0,0.5925870537757874,49.1777229309082,70.0,-56.59296417236328,-13380.18359375,197.40103149414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60699462890625,308.3456115722656,278.1499938964844,0.0,18000.0,313.1499938964844,17810.3359375,18000.0,0.0,0.0,0.2965757846832275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.608587384223938,0.6085935235023499,-6.130727342679165e-06,0.0,0.0003009867214132,0.0,0.0,42.00845336914063,0.0,0.0,0.0,0.4049292802810669,4.0,0.0,1.0
482700,293.1459350585937,297.1499938964844,293.1499938964844,0.0958748385310173,-2215.33740234375,304.1482849121094,0.7221642732620239,0.1544527411460876,0.1404438465833664,293.1620788574219,297.1499938964844,293.1499938964844,0.0042820642702281,-339.2264099121094,296.8131408691406,0.482976347208023,0.050000000745058,0.0490828454494476,293.18133544921875,297.1499938964844,293.1499938964844,0.219687357544899,-3343.783203125,304.1512756347656,0.8968923091888428,0.3015524744987488,0.2119344025850296,293.1835327148437,297.1499938964844,293.1499938964844,0.2919223308563232,-5678.2890625,304.12652587890625,0.9746046662330629,0.3788062036037445,0.3605727255344391,293.26593017578125,297.1499938964844,293.1499938964844,0.0072016273625195,-2497.703857421875,299.978515625,0.482976347208023,0.050000000745058,0.2328278869390487,291.0952453613281,291.1499938964844,262.0061950683594,260.3327331542969,279.9592590332031,293.2658386230469,291.0986328125,1.0,0.2665867805480957,0.7976636290550232,0.7976636290550232,1.0,1.0,-1.1939579248428345,0.5084937810897827,0.6854641437530518,0.2194979339838028,0.0,0.0,0.5954867601394653,52.31169128417969,70.0,-10.628239631652832,-13411.646484375,202.850326538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54833984375,308.363037109375,278.1499938964844,0.0,18000.0,313.1499938964844,17831.44921875,18000.0,0.0,0.0,0.2963056564331054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6185306906700134,0.6185368895530701,-6.20477976553957e-06,0.0,0.0003007125924341,0.0,0.0,43.3841552734375,0.0,0.0,0.0,0.4085282981395721,4.0,0.0,1.0
