time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
482760,293.1463928222656,297.1499938964844,293.1499938964844,0.0958400145173072,-2214.444580078125,304.1486511230469,0.7147071957588196,0.1544149219989776,0.1405290365219116,293.16229248046875,297.1499938964844,293.1499938964844,0.0042870338074862,-339.4418334960937,296.8183898925781,0.4771601855754852,0.050000000745058,0.0491964295506477,293.1821594238281,297.1499938964844,293.1499938964844,0.2190685719251632,-3335.94970703125,304.15216064453125,0.8863295316696167,0.3009951412677765,0.2116431146860122,293.1899719238281,297.1499938964844,293.1499938964844,0.2900465130805969,-5646.46728515625,304.1341552734375,0.9624127745628356,0.3771150112152099,0.3587182164192199,293.26666259765625,297.1499938964844,293.1499938964844,0.0071915411390364,-2494.508544921875,299.9608764648437,0.4771601855754852,0.050000000745058,0.2333666831254959,291.1093444824219,291.1499938964844,261.9971008300781,260.3241577148437,279.957763671875,293.2665710449219,291.1113586425781,1.0,0.2700351774692535,0.7973711490631104,0.7973711490631104,1.0,1.0,-1.1922669410705566,0.5077004432678223,0.6845665574073792,0.2190741300582885,0.0,0.0,0.5967481732368469,55.16403198242188,73.0,8.097879409790039,-13410.66015625,208.0764312744141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4845886230469,308.3414611816406,278.1499938964844,0.0,18000.0,313.1499938964844,17893.93359375,18000.0,0.0,0.0,0.2962102591991424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6234110593795776,0.623417317867279,-6.253324954741402e-06,0.0,0.0003006157639902,0.0,0.0,44.1380615234375,0.0,0.0,0.0,0.4104976654052734,4.0,0.0,1.0
482820,293.1473388671875,297.1499938964844,293.1499938964844,0.0958615764975547,-2214.662353515625,304.1490478515625,0.7016319632530212,0.1543104499578476,0.140634998679161,293.16326904296875,297.1499938964844,293.1499938964844,0.004297281615436,-340.1190490722656,296.8168640136719,0.4661367237567901,0.050000000745058,0.0493993088603019,293.1839294433594,297.1499938964844,293.1499938964844,0.2180723994970321,-3323.59765625,304.153076171875,0.8692574501037598,0.2998220324516296,0.2109892815351486,293.1956481933594,297.1499938964844,293.1499938964844,0.2880084812641144,-5611.88232421875,304.1426696777344,0.941503405570984,0.3749373257160187,0.3565364480018616,293.2681884765625,297.1499938964844,293.1499938964844,0.0071738241240382,-2490.25732421875,299.9192199707031,0.4661367237567901,0.050000000745058,0.2343290597200393,291.1190185546875,291.1499938964844,261.9786071777344,260.30670166015625,279.9542236328125,293.2680969238281,291.1195678710937,1.0,0.2762134075164795,0.7967863082885742,0.7967863082885742,1.0,1.0,-1.1903886795043943,0.5067715048789978,0.6836172342300415,0.2186291217803955,0.0,0.0,0.6000856161117554,60.27610778808594,76.0,9.959172248840332,-13398.998046875,217.80047607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3606262207031,308.27880859375,278.1499938964844,0.0,18000.0,313.1499938964844,17932.208984375,18000.0,0.0,0.0,0.2963632941246032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6303699612617493,0.6303762793540955,-6.311518973234342e-06,0.0,0.0003007710620295,0.0,0.0,45.16307830810547,0.0,0.0,0.0,0.4132727384567261,4.0,0.0,1.0
482880,293.1473388671875,297.1499938964844,293.1499938964844,0.0958615764975547,-2214.662353515625,304.1490478515625,0.7016319632530212,0.1543104499578476,0.140634998679161,293.16326904296875,297.1499938964844,293.1499938964844,0.004297281615436,-340.1190490722656,296.8168640136719,0.4661367237567901,0.050000000745058,0.0493993088603019,293.1839294433594,297.1499938964844,293.1499938964844,0.2180723994970321,-3323.59765625,304.153076171875,0.8692574501037598,0.2998220324516296,0.2109892815351486,293.1956481933594,297.1499938964844,293.1499938964844,0.2880084812641144,-5611.88232421875,304.1426696777344,0.941503405570984,0.3749373257160187,0.3565364480018616,293.2681884765625,297.1499938964844,293.1499938964844,0.0071738241240382,-2490.25732421875,299.9192199707031,0.4661367237567901,0.050000000745058,0.2343290597200393,291.1190185546875,291.1499938964844,261.9786071777344,260.30670166015625,279.9542236328125,293.2680969238281,291.1195678710937,1.0,0.2762134075164795,0.7967863082885742,0.7967863082885742,1.0,1.0,-1.1903886795043943,0.5067715048789978,0.6836172342300415,0.2186291217803955,0.0,0.0,0.6000856161117554,60.27610778808594,76.0,9.959172248840332,-13398.998046875,217.80047607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3606262207031,308.27880859375,278.1499938964844,0.0,18000.0,313.1499938964844,17932.208984375,18000.0,0.0,0.0,0.2963632941246032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6303699612617493,0.6303762793540955,-6.311518973234342e-06,0.0,0.0003007710620295,0.0,0.0,45.16307830810547,0.0,0.0,0.0,0.4132727384567261,4.0,0.0,1.0
482940,293.1480712890625,297.1499938964844,293.1499938964844,0.0958799123764038,-2214.912109375,304.1492919921875,0.6929129362106323,0.1542206853628158,0.1406935155391693,293.1644592285156,297.1499938964844,293.1499938964844,0.0043039033189415,-340.5784606933594,296.8122863769531,0.4575108885765075,0.050000000745058,0.0495450384914875,293.1854248046875,297.1499938964844,293.1499938964844,0.2172690331935882,-3313.70947265625,304.15362548828125,0.8582698702812195,0.2988343834877014,0.2104203552007675,293.1971740722656,297.1499938964844,293.1499938964844,0.2869550585746765,-5594.220703125,304.1464538574219,0.9275025129318236,0.37370765209198,0.3554259538650512,293.269287109375,297.1499938964844,293.1499938964844,0.0071579637005925,-2486.59033203125,299.8846740722656,0.4575108885765075,0.050000000745058,0.2350203245878219,291.12322998046875,291.1499938964844,261.9635314941406,260.2925109863281,279.9511108398437,293.26922607421875,291.12371826171875,1.0,0.2806039154529571,0.7963184118270874,0.7963184118270874,1.0,1.0,-1.1894476413726809,0.5062711238861084,0.6831765174865723,0.2184344083070755,0.0,0.0,0.6025948524475098,63.95465087890625,76.0,8.559061050415039,-13394.353515625,224.92184448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26812744140625,308.2318115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17938.611328125,18000.0,0.0,0.0,0.2967669069766998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6358190774917603,0.6358254551887512,-6.352141099341679e-06,0.0,0.0003011806693393,0.0,0.0,45.946964263916016,0.0,0.0,0.0,0.4153400659561157,4.0,0.0,1.0
483000,293.1482238769531,297.1499938964844,293.1499938964844,0.0958841741085052,-2214.97216796875,304.1493225097656,0.6909319758415222,0.1541982442140579,0.140706330537796,293.1648254394531,297.1499938964844,293.1499938964844,0.0043052597902715,-340.67291259765625,296.81085205078125,0.4555637538433075,0.050000000745058,0.0495797619223594,293.1858215332031,297.1499938964844,293.1499938964844,0.2170626670122146,-3311.174560546875,304.1537170410156,0.8557912111282349,0.2985798120498657,0.2102716565132141,293.1973571777344,297.1499938964844,293.1499938964844,0.2867244780063629,-5590.39599609375,304.1471862792969,0.9243282079696656,0.3734330534934997,0.3551875650882721,293.2695617675781,297.1499938964844,293.1499938964844,0.0071537373587489,-2485.610107421875,299.8760070800781,0.4555637538433075,0.050000000745058,0.2351850569248199,291.1241149902344,291.1499938964844,261.959716796875,260.2889404296875,279.9503173828125,293.2694702148437,291.12457275390625,1.0,0.2816400527954101,0.7962014079093933,0.7962014079093933,1.0,1.0,-1.1892377138137815,0.5061565637588501,0.6830812096595764,0.2183943390846252,0.0,0.0,0.603177011013031,64.8315200805664,79.0,8.037086486816406,-13393.08203125,226.6227569580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24627685546875,308.2204284667969,278.1499938964844,0.0,18000.0,313.1499938964844,17940.345703125,18000.0,0.0,0.0,0.2968996167182922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6370790004730225,0.6370853781700134,-6.361638952512294e-06,0.0,0.0003013153618667,0.0,0.0,46.129974365234375,0.0,0.0,0.0,0.4158203303813934,4.0,0.0,1.0
483060,293.1490173339844,297.1499938964844,293.1499938964844,0.0959073007106781,-2215.32958984375,304.1495056152344,0.681995689868927,0.1540862321853637,0.1407624930143356,293.1669006347656,297.1499938964844,293.1499938964844,0.0043104961514472,-341.04327392578125,296.8018493652344,0.4469963610172272,0.050000000745058,0.0497449040412902,293.18780517578125,297.1499938964844,293.1499938964844,0.2160037457942962,-3298.194091796875,304.1542358398437,0.8446510434150696,0.2972661554813385,0.2094916999340057,293.1976623535156,297.1499938964844,293.1499938964844,0.2856815159320831,-5573.318359375,304.1498107910156,0.9103155136108398,0.3721665143966675,0.3541203737258911,293.2707824707031,297.1499938964844,293.1499938964844,0.0071315299719572,-2480.47021484375,299.83221435546875,0.4469963610172272,0.050000000745058,0.2359684109687805,291.12750244140625,291.1499938964844,261.94049072265625,260.2709350585937,279.9457092285156,293.27069091796875,291.1277770996094,1.0,0.2865051925182342,0.7958305478096008,0.7958305478096008,1.0,1.0,-1.188226580619812,0.5056195259094238,0.6826070547103882,0.2182361483573913,0.0,0.0,0.6059378385543823,69.00169372558594,67.0,5.466020107269287,-13387.896484375,234.69891357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14654541015625,308.1688232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17946.814453125,18000.0,0.0,0.0,0.2977166473865509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6429681181907654,0.6429744958877563,-6.405903150152881e-06,0.0,0.0003021445591002,0.0,0.0,46.99045181274414,0.0,0.0,0.0,0.4180693924427032,4.0,0.0,1.0
483120,293.1490173339844,297.1499938964844,293.1499938964844,0.0959073007106781,-2215.32958984375,304.1495056152344,0.681995689868927,0.1540862321853637,0.1407624930143356,293.1669006347656,297.1499938964844,293.1499938964844,0.0043104961514472,-341.04327392578125,296.8018493652344,0.4469963610172272,0.050000000745058,0.0497449040412902,293.18780517578125,297.1499938964844,293.1499938964844,0.2160037457942962,-3298.194091796875,304.1542358398437,0.8446510434150696,0.2972661554813385,0.2094916999340057,293.1976623535156,297.1499938964844,293.1499938964844,0.2856815159320831,-5573.318359375,304.1498107910156,0.9103155136108398,0.3721665143966675,0.3541203737258911,293.2707824707031,297.1499938964844,293.1499938964844,0.0071315299719572,-2480.47021484375,299.83221435546875,0.4469963610172272,0.050000000745058,0.2359684109687805,291.12750244140625,291.1499938964844,261.94049072265625,260.2709350585937,279.9457092285156,293.27069091796875,291.1277770996094,1.0,0.2865051925182342,0.7958305478096008,0.7958305478096008,1.0,1.0,-1.188226580619812,0.5056195259094238,0.6826070547103882,0.2182361483573913,0.0,0.0,0.6059378385543823,69.00169372558594,67.0,5.466020107269287,-13387.896484375,234.69891357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14654541015625,308.1688232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17946.814453125,18000.0,0.0,0.0,0.2977166473865509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6429681181907654,0.6429744958877563,-6.405903150152881e-06,0.0,0.0003021445591002,0.0,0.0,46.99045181274414,0.0,0.0,0.0,0.4180693924427032,4.0,0.0,1.0
483180,293.1495056152344,297.1499938964844,293.1499938964844,0.0957998186349868,-2213.218017578125,304.1498718261719,0.6822574734687805,0.1540111005306244,0.14067342877388,293.1694030761719,297.1499938964844,293.1499938964844,0.0042985524050891,-340.09820556640625,296.7915344238281,0.4473826885223388,0.050000000745058,0.0497369915246963,293.18975830078125,297.1499938964844,293.1499938964844,0.2147186994552612,-3282.392822265625,304.15496826171875,0.843899667263031,0.2959142029285431,0.2085487395524978,293.1973876953125,297.1499938964844,293.1499938964844,0.2845233380794525,-5554.67431640625,304.1517944335937,0.9098299741744996,0.3710178434848785,0.3530051112174988,293.2717590332031,297.1499938964844,293.1499938964844,0.0070791160687804,-2466.524658203125,299.7890014648437,0.4473826885223388,0.050000000745058,0.2359308749437332,291.1318664550781,291.1499938964844,261.9209289550781,260.252685546875,279.94171142578125,293.271728515625,291.132568359375,1.0,0.2854613661766052,0.7954596281051636,0.7954596281051636,1.0,1.0,-1.1855956315994265,0.5043572187423706,0.6812384128570557,0.217690110206604,0.0,0.0,0.6081144213676453,68.76741027832031,55.0,7.383749961853027,-13374.4453125,233.28616333007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0662841796875,308.1328430175781,278.1499938964844,0.0,18000.0,313.1499938964844,17955.640625,18000.0,0.0,0.0,0.2987008690834045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6480658650398254,0.6480723023414612,-6.445266535592964e-06,0.0,0.0003031434025615,0.0,0.0,47.74919509887695,0.0,0.0,0.0,0.4200200736522674,4.0,0.0,1.0
483240,293.1495056152344,297.1499938964844,293.1499938964844,0.0957998186349868,-2213.218017578125,304.1498718261719,0.6822574734687805,0.1540111005306244,0.14067342877388,293.1694030761719,297.1499938964844,293.1499938964844,0.0042985524050891,-340.09820556640625,296.7915344238281,0.4473826885223388,0.050000000745058,0.0497369915246963,293.18975830078125,297.1499938964844,293.1499938964844,0.2147186994552612,-3282.392822265625,304.15496826171875,0.843899667263031,0.2959142029285431,0.2085487395524978,293.1973876953125,297.1499938964844,293.1499938964844,0.2845233380794525,-5554.67431640625,304.1517944335937,0.9098299741744996,0.3710178434848785,0.3530051112174988,293.2717590332031,297.1499938964844,293.1499938964844,0.0070791160687804,-2466.524658203125,299.7890014648437,0.4473826885223388,0.050000000745058,0.2359308749437332,291.1318664550781,291.1499938964844,261.9209289550781,260.252685546875,279.94171142578125,293.271728515625,291.132568359375,1.0,0.2854613661766052,0.7954596281051636,0.7954596281051636,1.0,1.0,-1.1855956315994265,0.5043572187423706,0.6812384128570557,0.217690110206604,0.0,0.0,0.6081144213676453,68.76741027832031,55.0,7.383749961853027,-13374.4453125,233.28616333007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0662841796875,308.1328430175781,278.1499938964844,0.0,18000.0,313.1499938964844,17955.640625,18000.0,0.0,0.0,0.2987008690834045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6480658650398254,0.6480723023414612,-6.445266535592964e-06,0.0,0.0003031434025615,0.0,0.0,47.74919509887695,0.0,0.0,0.0,0.4200200736522674,4.0,0.0,1.0
483300,293.1495666503906,297.1499938964844,293.1499938964844,0.0957109704613685,-2211.486328125,304.1500549316406,0.6852455139160156,0.1540036499500274,0.1406022161245346,293.1707763671875,297.1499938964844,293.1499938964844,0.0042868652381002,-339.17437744140625,296.7865905761719,0.4503003358840942,0.050000000745058,0.0496786870062351,293.1906433105469,297.1499938964844,293.1499938964844,0.2139935195446014,-3273.453369140625,304.1553955078125,0.8466771245002747,0.2952369451522827,0.2080346047878265,293.1970520019531,297.1499938964844,293.1499938964844,0.2838803231716156,-5544.39453125,304.15264892578125,0.9136313796043396,0.3704828917980194,0.3524316549301147,293.27215576171875,297.1499938964844,293.1499938964844,0.007043388672173,-2456.646240234375,299.7681579589844,0.4503003358840942,0.050000000745058,0.2356543093919754,291.1355895996094,291.1499938964844,261.9110412597656,260.24346923828125,279.9398498535156,293.2720947265625,291.13641357421875,1.0,0.2833663821220398,0.7952741980552673,0.7952741980552673,1.0,1.0,-1.1838029623031616,0.5035149455070496,0.6802880167961121,0.2172952145338058,0.0,0.0,0.6087031364440918,67.2672348022461,55.0,9.129331588745115,-13363.16015625,229.6263122558593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0355224609375,308.1197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17965.52734375,18000.0,0.0,0.0,0.2992078363895416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6498211026191711,0.6498275995254517,-6.460437361965887e-06,0.0,0.0003036579291801,0.0,0.0,48.02165985107422,0.0,0.0,0.0,0.4207062125205993,4.0,0.0,1.0
483360,293.1495361328125,297.1499938964844,293.1499938964844,0.0956122130155563,-2209.5673828125,304.15020751953125,0.6898215413093567,0.1540149897336959,0.140523076057434,293.1722106933594,297.1499938964844,293.1499938964844,0.0042723910883069,-338.034912109375,296.781494140625,0.4548008441925049,0.050000000745058,0.0495936758816242,293.19146728515625,297.1499938964844,293.1499938964844,0.2132357954978943,-3264.111083984375,304.1557922363281,0.851224422454834,0.2945596575736999,0.2075005173683166,293.1966247558594,297.1499938964844,293.1499938964844,0.2832181453704834,-5533.85205078125,304.1533508300781,0.9198052883148192,0.3699707388877868,0.3518539667129516,293.2724304199219,297.1499938964844,293.1499938964844,0.0070033213123679,-2445.443115234375,299.7475891113281,0.4548008441925049,0.050000000745058,0.2352510392665863,291.13970947265625,291.1499938964844,261.9010925292969,260.2342224121094,279.9380187988281,293.2723999023437,291.1405639648437,1.0,0.2804274260997772,0.7950921654701233,0.7950921654701233,1.0,1.0,-1.181787610054016,0.5025750398635864,0.6792125105857849,0.2168426364660263,0.0,0.0,0.6089771389961243,65.0876235961914,43.0,10.419988632202148,-13349.0390625,224.5328826904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0118103027344,308.1097412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17976.8125,18000.0,0.0,0.0,0.2996987700462341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6509221196174622,0.6509285569190979,-6.471120741480263e-06,0.0,0.0003041561285499,0.0,0.0,48.19992065429688,0.0,0.0,0.0,0.4211496412754059,4.0,0.0,1.0
483420,293.14923095703125,297.1499938964844,293.1499938964844,0.0954000875353813,-2205.458740234375,304.1504821777344,0.7035110592842102,0.1540875285863876,0.1403532475233078,293.1752014160156,297.1499938964844,293.1499938964844,0.0042370744049549,-335.2663269042969,296.7705078125,0.4682824611663818,0.050000000745058,0.0493619628250598,293.1929626464844,297.1499938964844,293.1499938964844,0.2116520851850509,-3244.5869140625,304.156494140625,0.8656390905380249,0.2932055592536926,0.2063870280981063,293.195556640625,297.1499938964844,293.1499938964844,0.2818647623062134,-5512.412109375,304.15447998046875,0.9390088319778442,0.3690069019794464,0.3506966531276703,293.2727966308594,297.1499938964844,293.1499938964844,0.0069138882681727,-2420.14111328125,299.70721435546875,0.4682824611663818,0.050000000745058,0.2341518998146057,291.1484375,291.1499938964844,261.8809509277344,260.2156066894531,279.9342041015625,293.27276611328125,291.1493530273437,1.0,0.272476851940155,0.79472815990448,0.79472815990448,1.0,1.0,-1.1772609949111938,0.5004804134368896,0.6767805814743042,0.2158008217811584,0.0,0.0,0.6086032390594482,59.15928649902344,31.0,11.897375106811523,-13314.34375,211.08447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,308.0997619628906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.92578125,18000.0,0.0,0.0,0.3005640208721161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6512200832366943,0.6512265801429749,-6.478550403699046e-06,0.0,0.0003050342493224,0.0,0.0,48.2750244140625,0.0,0.0,0.0,0.4213121831417084,4.0,0.0,1.0
483480,293.14923095703125,297.1499938964844,293.1499938964844,0.0954000875353813,-2205.458740234375,304.1504821777344,0.7035110592842102,0.1540875285863876,0.1403532475233078,293.1752014160156,297.1499938964844,293.1499938964844,0.0042370744049549,-335.2663269042969,296.7705078125,0.4682824611663818,0.050000000745058,0.0493619628250598,293.1929626464844,297.1499938964844,293.1499938964844,0.2116520851850509,-3244.5869140625,304.156494140625,0.8656390905380249,0.2932055592536926,0.2063870280981063,293.195556640625,297.1499938964844,293.1499938964844,0.2818647623062134,-5512.412109375,304.15447998046875,0.9390088319778442,0.3690069019794464,0.3506966531276703,293.2727966308594,297.1499938964844,293.1499938964844,0.0069138882681727,-2420.14111328125,299.70721435546875,0.4682824611663818,0.050000000745058,0.2341518998146057,291.1484375,291.1499938964844,261.8809509277344,260.2156066894531,279.9342041015625,293.27276611328125,291.1493530273437,1.0,0.272476851940155,0.79472815990448,0.79472815990448,1.0,1.0,-1.1772609949111938,0.5004804134368896,0.6767805814743042,0.2158008217811584,0.0,0.0,0.6086032390594482,59.15928649902344,31.0,11.897375106811523,-13314.34375,211.08447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,308.0997619628906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.92578125,18000.0,0.0,0.0,0.3005640208721161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6512200832366943,0.6512265801429749,-6.478550403699046e-06,0.0,0.0003050342493224,0.0,0.0,48.2750244140625,0.0,0.0,0.0,0.4213121831417084,4.0,0.0,1.0
483540,293.148681640625,297.1499938964844,293.1499938964844,0.095185101032257,-2201.30859375,304.15069580078125,0.7225092649459839,0.1542161852121353,0.1401810944080352,293.1782531738281,297.1499938964844,293.1499938964844,0.0041957921348512,-332.0428161621094,296.7583312988281,0.4835521578788757,0.050000000745058,0.0490717440843582,293.1942749023437,297.1499938964844,293.1499938964844,0.2100136429071426,-3224.39501953125,304.15704345703125,0.8880894184112549,0.2918533682823181,0.2052313387393951,293.1942749023437,297.1499938964844,293.1499938964844,0.2805072069168091,-5491.021484375,304.1552429199219,0.9659055471420288,0.368113249540329,0.3495498299598694,293.2728271484375,297.1499938964844,293.1499938964844,0.0068166670389473,-2392.322021484375,299.6675720214844,0.4835521578788757,0.050000000745058,0.2327752262353897,291.1571960449219,291.1499938964844,261.860595703125,260.19683837890625,279.9301452636719,293.2728576660156,291.1580505371094,1.0,0.2623133063316345,0.7943640947341919,0.7943640947341919,1.0,1.0,-1.1722898483276367,0.498198926448822,0.6740909218788147,0.2146218866109848,0.0,0.0,0.6070540547370911,51.742801666259766,25.0,12.000865936279297,-13272.716796875,194.6231842041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9902038574219,308.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,18022.42578125,18000.0,0.0,0.0,0.3011812567710876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6490328907966614,0.6490393280982971,-6.467491857620189e-06,0.0,0.000305660709273,0.0,0.0,47.98077392578125,0.0,0.0,0.0,0.4205265641212463,4.0,0.0,1.0
483600,293.148681640625,297.1499938964844,293.1499938964844,0.095185101032257,-2201.30859375,304.15069580078125,0.7225092649459839,0.1542161852121353,0.1401810944080352,293.1782531738281,297.1499938964844,293.1499938964844,0.0041957921348512,-332.0428161621094,296.7583312988281,0.4835521578788757,0.050000000745058,0.0490717440843582,293.1942749023437,297.1499938964844,293.1499938964844,0.2100136429071426,-3224.39501953125,304.15704345703125,0.8880894184112549,0.2918533682823181,0.2052313387393951,293.1942749023437,297.1499938964844,293.1499938964844,0.2805072069168091,-5491.021484375,304.1552429199219,0.9659055471420288,0.368113249540329,0.3495498299598694,293.2728271484375,297.1499938964844,293.1499938964844,0.0068166670389473,-2392.322021484375,299.6675720214844,0.4835521578788757,0.050000000745058,0.2327752262353897,291.1571960449219,291.1499938964844,261.860595703125,260.19683837890625,279.9301452636719,293.2728576660156,291.1580505371094,1.0,0.2623133063316345,0.7943640947341919,0.7943640947341919,1.0,1.0,-1.1722898483276367,0.498198926448822,0.6740909218788147,0.2146218866109848,0.0,0.0,0.6070540547370911,51.742801666259766,25.0,12.000865936279297,-13272.716796875,194.6231842041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9902038574219,308.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,18022.42578125,18000.0,0.0,0.0,0.3011812567710876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6490328907966614,0.6490393280982971,-6.467491857620189e-06,0.0,0.000305660709273,0.0,0.0,47.98077392578125,0.0,0.0,0.0,0.4205265641212463,4.0,0.0,1.0
483660,293.1480712890625,297.1499938964844,293.1499938964844,0.0950265303254127,-2198.24951171875,304.1507263183594,0.7426751852035522,0.1543767303228378,0.1400641053915023,293.1812744140625,297.1499938964844,293.1499938964844,0.0041559357196092,-328.9424743652344,296.744384765625,0.498386412858963,0.050000000745058,0.0488016530871391,293.1954345703125,297.1499938964844,293.1499938964844,0.2084152400493621,-3204.730712890625,304.1573486328125,0.914804756641388,0.2904949188232422,0.2040887475013733,293.19287109375,297.1499938964844,293.1499938964844,0.2792449593544006,-5471.2568359375,304.15557861328125,0.9912763833999634,0.3672704398632049,0.3484767973423004,293.2726745605469,297.1499938964844,293.1499938964844,0.0067251273430883,-2366.032958984375,299.6280212402344,0.498386412858963,0.050000000745058,0.2314940392971038,291.16455078125,291.1499938964844,261.8400573730469,260.1779479980469,279.92529296875,293.272705078125,291.1651611328125,1.0,0.2526651918888092,0.794043779373169,0.794043779373169,1.0,1.0,-1.1676276922225952,0.4960738122463226,0.6715538501739502,0.2134872525930404,0.0,0.0,0.6045939922332764,44.83974456787109,25.0,9.931705474853516,-13229.8486328125,179.41238403320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0196838378906,308.1156616210937,278.1499938964844,0.0,18000.0,313.1499938964844,18040.955078125,18000.0,0.0,0.0,0.3014737665653229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6447060108184814,0.6447124481201172,-6.439899152610451e-06,0.0,0.0003059575392398,0.0,0.0,47.36854934692383,0.0,0.0,0.0,0.4189248979091644,4.0,0.0,1.0
483720,293.1480712890625,297.1499938964844,293.1499938964844,0.0950265303254127,-2198.24951171875,304.1507263183594,0.7426751852035522,0.1543767303228378,0.1400641053915023,293.1812744140625,297.1499938964844,293.1499938964844,0.0041559357196092,-328.9424743652344,296.744384765625,0.498386412858963,0.050000000745058,0.0488016530871391,293.1954345703125,297.1499938964844,293.1499938964844,0.2084152400493621,-3204.730712890625,304.1573486328125,0.914804756641388,0.2904949188232422,0.2040887475013733,293.19287109375,297.1499938964844,293.1499938964844,0.2792449593544006,-5471.2568359375,304.15557861328125,0.9912763833999634,0.3672704398632049,0.3484767973423004,293.2726745605469,297.1499938964844,293.1499938964844,0.0067251273430883,-2366.032958984375,299.6280212402344,0.498386412858963,0.050000000745058,0.2314940392971038,291.16455078125,291.1499938964844,261.8400573730469,260.1779479980469,279.92529296875,293.272705078125,291.1651611328125,1.0,0.2526651918888092,0.794043779373169,0.794043779373169,1.0,1.0,-1.1676276922225952,0.4960738122463226,0.6715538501739502,0.2134872525930404,0.0,0.0,0.6045939922332764,44.83974456787109,25.0,9.931705474853516,-13229.8486328125,179.41238403320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0196838378906,308.1156616210937,278.1499938964844,0.0,18000.0,313.1499938964844,18040.955078125,18000.0,0.0,0.0,0.3014737665653229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6447060108184814,0.6447124481201172,-6.439899152610451e-06,0.0,0.0003059575392398,0.0,0.0,47.36854934692383,0.0,0.0,0.0,0.4189248979091644,4.0,0.0,1.0
483780,293.1474609375,297.1499938964844,293.1499938964844,0.0949334278702735,-2196.369873046875,304.150634765625,0.7579160928726196,0.154547169804573,0.1400603950023651,293.18414306640625,297.1499938964844,293.1499938964844,0.0041258600540459,-326.5419616699219,296.73114013671875,0.5094283819198608,0.050000000745058,0.0486379340291023,293.1965026855469,297.1499938964844,293.1499938964844,0.2068426311016082,-3185.325927734375,304.15753173828125,0.9356452822685242,0.2891258299350738,0.2030169814825058,293.1867980957031,297.1499938964844,293.1499938964844,0.269987016916275,-5321.9765625,304.170166015625,0.9990000128746032,0.3673805892467499,0.3388546705245971,293.2723388671875,297.1499938964844,293.1499938964844,0.0066525437869131,-2344.8369140625,299.58984375,0.5094283819198608,0.050000000745058,0.2307174056768417,291.1742248535156,291.1499938964844,261.8193054199219,260.1589660644531,279.92449951171875,293.2723693847656,291.1771850585937,1.0,0.2452442348003387,0.7937234044075012,0.7937234044075012,1.0,1.0,-1.1536632776260376,0.4898286163806915,0.6638346314430237,0.2100422382354736,0.0,0.0,0.6009163856506348,40.50079345703125,25.0,22.322481155395508,-13126.33203125,166.62709045410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0743408203125,308.162841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18058.958984375,18000.0,0.0,0.0,0.3013511598110199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6387426853179932,0.6387490630149841,-6.400514848792227e-06,0.0,0.0003058331203646,0.0,0.0,46.52477645874024,0.0,0.0,0.0,0.4166822433471679,4.0,0.0,1.0
483840,293.1474609375,297.1499938964844,293.1499938964844,0.0949334278702735,-2196.369873046875,304.150634765625,0.7579160928726196,0.154547169804573,0.1400603950023651,293.18414306640625,297.1499938964844,293.1499938964844,0.0041258600540459,-326.5419616699219,296.73114013671875,0.5094283819198608,0.050000000745058,0.0486379340291023,293.1965026855469,297.1499938964844,293.1499938964844,0.2068426311016082,-3185.325927734375,304.15753173828125,0.9356452822685242,0.2891258299350738,0.2030169814825058,293.1867980957031,297.1499938964844,293.1499938964844,0.269987016916275,-5321.9765625,304.170166015625,0.9990000128746032,0.3673805892467499,0.3388546705245971,293.2723388671875,297.1499938964844,293.1499938964844,0.0066525437869131,-2344.8369140625,299.58984375,0.5094283819198608,0.050000000745058,0.2307174056768417,291.1742248535156,291.1499938964844,261.8193054199219,260.1589660644531,279.92449951171875,293.2723693847656,291.1771850585937,1.0,0.2452442348003387,0.7937234044075012,0.7937234044075012,1.0,1.0,-1.1536632776260376,0.4898286163806915,0.6638346314430237,0.2100422382354736,0.0,0.0,0.6009163856506348,40.50079345703125,25.0,22.322481155395508,-13126.33203125,166.62709045410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0743408203125,308.162841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18058.958984375,18000.0,0.0,0.0,0.3013511598110199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6387426853179932,0.6387490630149841,-6.400514848792227e-06,0.0,0.0003058331203646,0.0,0.0,46.52477645874024,0.0,0.0,0.0,0.4166822433471679,4.0,0.0,1.0
483900,293.14727783203125,297.1499938964844,293.1499938964844,0.0947995334863662,-2193.592041015625,304.1507568359375,0.7636238932609558,0.1546188294887542,0.1400807350873947,293.185546875,297.1499938964844,293.1499938964844,0.0041108061559498,-325.1854248046875,296.73162841796875,0.5135890245437622,0.050000000745058,0.048584409058094,293.19708251953125,297.1499938964844,293.1499938964844,0.2058412432670593,-3172.737548828125,304.1579895019531,0.9428603053092957,0.2884229123592376,0.2024949789047241,293.1760559082031,297.1499938964844,293.1499938964844,0.2623926699161529,-5199.56103515625,304.1802673339844,0.9990000128746032,0.3690220713615417,0.3312750458717346,293.2720947265625,297.1499938964844,293.1499938964844,0.0066169430501759,-2333.3662109375,299.57568359375,0.5135890245437622,0.050000000745058,0.2304635196924209,291.1920471191406,291.1499938964844,261.80889892578125,260.1494445800781,279.9251403808594,293.2721252441406,291.19610595703125,1.0,0.2420158982276916,0.7935632467269897,0.7935632467269897,1.0,1.0,-1.1435954570770264,0.4853667616844177,0.6582286953926086,0.2074984014034271,0.0,0.0,0.596349835395813,39.005496978759766,25.0,36.69501495361328,-13041.59765625,160.7625274658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1205749511719,308.1944885253906,278.1499938964844,0.0,18000.0,313.1499938964844,18104.1015625,18000.0,0.0,0.0,0.3009956777095794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6325771808624268,0.632583498954773,-6.366219622577773e-06,0.0,0.0003054723492823,0.0,0.0,45.698917388916016,0.0,0.0,0.0,0.4144035875797272,4.0,0.0,1.0
483960,293.1471252441406,297.1499938964844,293.1499938964844,0.0946776047348976,-2191.074462890625,304.1508483886719,0.7690096497535706,0.1546830087900161,0.1400964111089706,293.1869812011719,297.1499938964844,293.1499938964844,0.0040954547002911,-323.8323974609375,296.7313842773437,0.5175548195838928,0.050000000745058,0.0485369525849819,293.1976928710937,297.1499938964844,293.1499938964844,0.2048674821853637,-3160.532470703125,304.1582946777344,0.9493605494499208,0.2877084612846374,0.201966643333435,293.1620788574219,297.1499938964844,293.1499938964844,0.255461722612381,-5088.041015625,304.18731689453125,0.9990000128746032,0.3714324235916137,0.3244062662124634,293.271728515625,297.1499938964844,293.1499938964844,0.0065828580409288,-2322.484619140625,299.5615539550781,0.5175548195838928,0.050000000745058,0.2302384078502655,291.2089538574219,291.1499938964844,261.7984313964844,260.1399230957031,279.92498779296875,293.2717590332031,291.2118530273437,1.0,0.2390905916690826,0.7934520244598389,0.7934520244598389,1.0,1.0,-1.134407639503479,0.4813084900379181,0.6530991196632385,0.2051716297864914,0.0,0.0,0.5906981825828552,37.676849365234375,25.0,38.08727645874024,-12945.5439453125,155.55941772460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1810302734375,308.2168884277344,278.1499938964844,0.0,18000.0,313.1499938964844,18155.87109375,18000.0,0.0,0.0,0.3003910779953003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6229810118675232,0.6229873299598694,-6.309518539637793e-06,0.0,0.0003048587532248,0.0,0.0,44.41280746459961,0.0,0.0,0.0,0.4109442234039306,4.0,0.0,1.0
484020,293.1468200683594,297.1499938964844,293.1499938964844,0.0945680886507034,-2188.803466796875,304.1507263183594,0.7788660526275635,0.1548133641481399,0.1401361972093582,293.1896667480469,297.1499938964844,293.1499938964844,0.0040688295848667,-321.6237487792969,296.72137451171875,0.5248942375183105,0.050000000745058,0.0484570749104023,293.1988220214844,297.1499938964844,293.1499938964844,0.2032011151313781,-3139.866455078125,304.1582946777344,0.9603875875473022,0.2862731516361236,0.2009096145629882,293.1302185058594,297.1499938964844,293.1499938964844,0.2435979098081588,-4897.56689453125,304.1944274902344,0.9990000128746032,0.3775838911533355,0.3125032186508178,293.2705383300781,297.1499938964844,293.1499938964844,0.0065244976431131,-2304.75341796875,299.5290832519531,0.5248942375183105,0.050000000745058,0.2298595011234283,291.2267761230469,291.1499938964844,261.7774353027344,260.1208801269531,279.9227600097656,293.2706604003906,291.227783203125,1.0,0.2340234667062759,0.7932295203208923,0.7932295203208923,1.0,1.0,-1.1183475255966189,0.4742388725280761,0.6441087126731873,0.2010740637779235,0.0,0.0,0.5790847539901733,35.433815002441406,43.0,23.88883781433105,-12758.447265625,146.79364013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3388977050781,308.2650146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18195.541015625,18000.0,0.0,0.0,0.2983836531639099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6005993485450745,0.6006054878234863,-6.162999397929525e-06,0.0,0.000302821455989,0.0,0.0,41.422019958496094,0.0,0.0,0.0,0.4028266966342926,4.0,0.0,1.0
484080,293.1468200683594,297.1499938964844,293.1499938964844,0.0945680886507034,-2188.803466796875,304.1507263183594,0.7788660526275635,0.1548133641481399,0.1401361972093582,293.1896667480469,297.1499938964844,293.1499938964844,0.0040688295848667,-321.6237487792969,296.72137451171875,0.5248942375183105,0.050000000745058,0.0484570749104023,293.1988220214844,297.1499938964844,293.1499938964844,0.2032011151313781,-3139.866455078125,304.1582946777344,0.9603875875473022,0.2862731516361236,0.2009096145629882,293.1302185058594,297.1499938964844,293.1499938964844,0.2435979098081588,-4897.56689453125,304.1944274902344,0.9990000128746032,0.3775838911533355,0.3125032186508178,293.2705383300781,297.1499938964844,293.1499938964844,0.0065244976431131,-2304.75341796875,299.5290832519531,0.5248942375183105,0.050000000745058,0.2298595011234283,291.2267761230469,291.1499938964844,261.7774353027344,260.1208801269531,279.9227600097656,293.2706604003906,291.227783203125,1.0,0.2340234667062759,0.7932295203208923,0.7932295203208923,1.0,1.0,-1.1183475255966189,0.4742388725280761,0.6441087126731873,0.2010740637779235,0.0,0.0,0.5790847539901733,35.433815002441406,43.0,23.88883781433105,-12758.447265625,146.79364013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3388977050781,308.2650146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18195.541015625,18000.0,0.0,0.0,0.2983836531639099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6005993485450745,0.6006054878234863,-6.162999397929525e-06,0.0,0.000302821455989,0.0,0.0,41.422019958496094,0.0,0.0,0.0,0.4028266966342926,4.0,0.0,1.0
484140,293.14678955078125,297.1499938964844,293.1499938964844,0.0948033109307289,-2193.501220703125,304.15008544921875,0.7737115621566772,0.1549052000045776,0.1402734220027923,293.19219970703125,297.1499938964844,293.1499938964844,0.0040561957284808,-320.8678283691406,296.6932373046875,0.5208190679550171,0.050000000745058,0.0485002882778644,293.199951171875,297.1499938964844,293.1499938964844,0.2022014856338501,-3128.020751953125,304.1571350097656,0.9516955018043518,0.2848025262355804,0.1999263763427734,293.1101989746094,297.1499938964844,293.1499938964844,0.2492015659809112,-4995.28955078125,304.16943359375,0.9990000128746032,0.3822026550769806,0.3189907073974609,293.2691650390625,297.1499938964844,293.1499938964844,0.0064959628507494,-2298.432861328125,299.4866027832031,0.5208190679550171,0.050000000745058,0.2300644814968109,291.2138366699219,291.1499938964844,261.7563781738281,260.1018371582031,279.90936279296875,293.2692565917969,291.2086181640625,1.0,0.2372934371232986,0.7930070757865906,0.7930070757865906,1.0,1.0,-1.1254040002822876,0.4773898720741272,0.6480140686035156,0.2026064693927765,0.0,0.0,0.5707277655601501,36.618289947509766,61.0,-27.535228729248047,-12729.9609375,151.00054931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5073547363281,308.26873779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18158.75390625,18000.0,0.0,0.0,0.2955956161022186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5803150534629822,0.5803210735321045,-6.018674412189284e-06,0.0,0.0002999919524881,0.0,0.0,38.75888442993164,0.0,0.0,0.0,0.3954750597476959,4.0,0.0,1.0
484200,293.14678955078125,297.1499938964844,293.1499938964844,0.0948033109307289,-2193.501220703125,304.15008544921875,0.7737115621566772,0.1549052000045776,0.1402734220027923,293.19219970703125,297.1499938964844,293.1499938964844,0.0040561957284808,-320.8678283691406,296.6932373046875,0.5208190679550171,0.050000000745058,0.0485002882778644,293.199951171875,297.1499938964844,293.1499938964844,0.2022014856338501,-3128.020751953125,304.1571350097656,0.9516955018043518,0.2848025262355804,0.1999263763427734,293.1101989746094,297.1499938964844,293.1499938964844,0.2492015659809112,-4995.28955078125,304.16943359375,0.9990000128746032,0.3822026550769806,0.3189907073974609,293.2691650390625,297.1499938964844,293.1499938964844,0.0064959628507494,-2298.432861328125,299.4866027832031,0.5208190679550171,0.050000000745058,0.2300644814968109,291.2138366699219,291.1499938964844,261.7563781738281,260.1018371582031,279.90936279296875,293.2692565917969,291.2086181640625,1.0,0.2372934371232986,0.7930070757865906,0.7930070757865906,1.0,1.0,-1.1254040002822876,0.4773898720741272,0.6480140686035156,0.2026064693927765,0.0,0.0,0.5707277655601501,36.618289947509766,61.0,-27.535228729248047,-12729.9609375,151.00054931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5073547363281,308.26873779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18158.75390625,18000.0,0.0,0.0,0.2955956161022186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5803150534629822,0.5803210735321045,-6.018674412189284e-06,0.0,0.0002999919524881,0.0,0.0,38.75888442993164,0.0,0.0,0.0,0.3954750597476959,4.0,0.0,1.0
484260,293.14703369140625,297.1499938964844,293.1499938964844,0.0955036208033561,-2207.657958984375,304.1488952636719,0.7564482688903809,0.1549335569143295,0.1404661983251571,293.1942749023437,297.1499938964844,293.1499938964844,0.0040640132501721,-322.26922607421875,296.63507080078125,0.5078384876251221,0.050000000745058,0.0486595779657363,293.2011413574219,297.1499938964844,293.1499938964844,0.2021809965372085,-3129.0908203125,304.15478515625,0.925226867198944,0.2833004593849182,0.1990036815404892,293.1256103515625,297.1499938964844,293.1499938964844,0.2715294957160949,-5362.76171875,304.1254577636719,0.9990000128746032,0.3801710903644562,0.3418593406677246,293.2685546875,297.1499938964844,293.1499938964844,0.0065015656873583,-2306.311279296875,299.42333984375,0.5078384876251221,0.050000000745058,0.2308200895786285,291.1484375,291.1499938964844,261.7352294921875,260.08282470703125,279.8868103027344,293.2685546875,291.1404113769531,1.0,0.2471583485603332,0.7927875518798828,0.7927875518798828,1.0,1.0,-1.1530678272247314,0.489622950553894,0.6634449362754822,0.2093292474746704,0.0,0.0,0.5749988555908203,41.02827835083008,64.0,-81.2705307006836,-12931.6259765625,167.48919677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59747314453125,308.2631530761719,278.1499938964844,0.0,18000.0,313.1499938964844,17982.9765625,18000.0,0.0,0.0,0.2930441200733185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5793071985244751,0.5793131589889526,-5.972286544420058e-06,0.0,0.0002974025264848,0.0,0.0,38.42338943481445,0.0,0.0,0.0,0.3947377204895019,4.0,0.0,1.0
484320,293.14703369140625,297.1499938964844,293.1499938964844,0.0955036208033561,-2207.657958984375,304.1488952636719,0.7564482688903809,0.1549335569143295,0.1404661983251571,293.1942749023437,297.1499938964844,293.1499938964844,0.0040640132501721,-322.26922607421875,296.63507080078125,0.5078384876251221,0.050000000745058,0.0486595779657363,293.2011413574219,297.1499938964844,293.1499938964844,0.2021809965372085,-3129.0908203125,304.15478515625,0.925226867198944,0.2833004593849182,0.1990036815404892,293.1256103515625,297.1499938964844,293.1499938964844,0.2715294957160949,-5362.76171875,304.1254577636719,0.9990000128746032,0.3801710903644562,0.3418593406677246,293.2685546875,297.1499938964844,293.1499938964844,0.0065015656873583,-2306.311279296875,299.42333984375,0.5078384876251221,0.050000000745058,0.2308200895786285,291.1484375,291.1499938964844,261.7352294921875,260.08282470703125,279.8868103027344,293.2685546875,291.1404113769531,1.0,0.2471583485603332,0.7927875518798828,0.7927875518798828,1.0,1.0,-1.1530678272247314,0.489622950553894,0.6634449362754822,0.2093292474746704,0.0,0.0,0.5749988555908203,41.02827835083008,64.0,-81.2705307006836,-12931.6259765625,167.48919677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59747314453125,308.2631530761719,278.1499938964844,0.0,18000.0,313.1499938964844,17982.9765625,18000.0,0.0,0.0,0.2930441200733185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5793071985244751,0.5793131589889526,-5.972286544420058e-06,0.0,0.0002974025264848,0.0,0.0,38.42338943481445,0.0,0.0,0.0,0.3947377204895019,4.0,0.0,1.0
484380,293.1474304199219,297.1499938964844,293.1499938964844,0.0961517021059989,-2220.664306640625,304.148193359375,0.738965630531311,0.1549295485019683,0.1406500190496444,293.1956787109375,297.1499938964844,293.1499938964844,0.004078940488398,-324.13433837890625,296.5795593261719,0.4950220286846161,0.050000000745058,0.0488583259284496,293.2020874023437,297.1499938964844,293.1499938964844,0.202091708779335,-3129.01953125,304.1534118652344,0.8985550403594971,0.2818090319633484,0.1981036067008972,293.1669311523437,297.1499938964844,293.1499938964844,0.2854216396808624,-5586.84814453125,304.1128234863281,0.990889012813568,0.3724162876605987,0.3550573587417602,293.269287109375,297.1499938964844,293.1499938964844,0.0065104733221232,-2314.69873046875,299.3572692871094,0.4950220286846161,0.050000000745058,0.2317628711462021,291.0859375,291.1499938964844,261.71405029296875,260.0639038085937,279.8707275390625,293.26922607421875,291.08349609375,1.0,0.2558964192867279,0.7925680875778198,0.7925680875778198,1.0,1.0,-1.1689168214797974,0.4966323673725128,0.6722844243049622,0.2132128179073333,0.0,0.0,0.5882443189620972,46.282623291015625,67.0,-63.532623291015625,-13161.0791015625,182.7613220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54840087890625,308.2984619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17814.802734375,18000.0,0.0,0.0,0.2917998731136322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5996242761611938,0.5996303558349609,-6.070250947232125e-06,0.0,0.0002961397694889,0.0,0.0,40.82516479492188,0.0,0.0,0.0,0.4016482830047607,4.0,0.0,1.0
484440,293.1474304199219,297.1499938964844,293.1499938964844,0.0961517021059989,-2220.664306640625,304.148193359375,0.738965630531311,0.1549295485019683,0.1406500190496444,293.1956787109375,297.1499938964844,293.1499938964844,0.004078940488398,-324.13433837890625,296.5795593261719,0.4950220286846161,0.050000000745058,0.0488583259284496,293.2020874023437,297.1499938964844,293.1499938964844,0.202091708779335,-3129.01953125,304.1534118652344,0.8985550403594971,0.2818090319633484,0.1981036067008972,293.1669311523437,297.1499938964844,293.1499938964844,0.2854216396808624,-5586.84814453125,304.1128234863281,0.990889012813568,0.3724162876605987,0.3550573587417602,293.269287109375,297.1499938964844,293.1499938964844,0.0065104733221232,-2314.69873046875,299.3572692871094,0.4950220286846161,0.050000000745058,0.2317628711462021,291.0859375,291.1499938964844,261.71405029296875,260.0639038085937,279.8707275390625,293.26922607421875,291.08349609375,1.0,0.2558964192867279,0.7925680875778198,0.7925680875778198,1.0,1.0,-1.1689168214797974,0.4966323673725128,0.6722844243049622,0.2132128179073333,0.0,0.0,0.5882443189620972,46.282623291015625,67.0,-63.532623291015625,-13161.0791015625,182.7613220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54840087890625,308.2984619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17814.802734375,18000.0,0.0,0.0,0.2917998731136322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5996242761611938,0.5996303558349609,-6.070250947232125e-06,0.0,0.0002961397694889,0.0,0.0,40.82516479492188,0.0,0.0,0.0,0.4016482830047607,4.0,0.0,1.0
