time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
484500,293.1477355957031,297.1499938964844,293.1499938964844,0.0961923897266388,-2221.283203125,304.1484680175781,0.7298450469970703,0.1549047976732254,0.1407585889101028,293.1962585449219,297.1499938964844,293.1499938964844,0.0040839719586074,-324.446533203125,296.5723571777344,0.4882932007312774,0.050000000745058,0.0489805303514003,293.2025756835937,297.1499938964844,293.1499938964844,0.2014427632093429,-3120.82373046875,304.1539611816406,0.8853665590286255,0.2810546159744262,0.1976771801710128,293.1799621582031,297.1499938964844,293.1499938964844,0.2831279933452606,-5543.84326171875,304.123779296875,0.9769454002380372,0.3696345686912536,0.3519568741321563,293.27001953125,297.1499938964844,293.1499938964844,0.0065067806281149,-2313.58251953125,299.33599853515625,0.4882932007312774,0.050000000745058,0.2323425412178039,291.0899353027344,291.1499938964844,261.7034912109375,260.054443359375,279.8676452636719,293.2698974609375,291.0932006835937,1.0,0.2596458196640014,0.7924582958221436,0.7924582958221436,1.0,1.0,-1.1661759614944458,0.4953955411911011,0.6707804203033447,0.2125456035137176,0.0,0.0,0.5920112133026123,49.33892440795898,67.0,-15.761505126953123,-13200.841796875,187.8924560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.491943359375,308.3216247558594,278.1499938964844,0.0,18000.0,313.1499938964844,17818.74609375,18000.0,0.0,0.0,0.2916224002838135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6106308102607727,0.6106369495391846,-6.146774467197247e-06,0.0,0.000295959674986,0.0,0.0,42.2935905456543,0.0,0.0,0.0,0.4055795669555664,4.0,0.0,1.0
484560,293.14813232421875,297.1499938964844,293.1499938964844,0.0961320251226425,-2219.88671875,304.1488342285156,0.7221068143844604,0.154854267835617,0.1408314257860183,293.1968688964844,297.1499938964844,293.1499938964844,0.0040831333026289,-324.21160888671875,296.5716552734375,0.4824653267860412,0.050000000745058,0.0490930341184139,293.203125,297.1499938964844,293.1499938964844,0.200613260269165,-3110.25732421875,304.1547546386719,0.8742308616638184,0.2802797555923462,0.1972278803586959,293.18731689453125,297.1499938964844,293.1499938964844,0.2810741662979126,-5508.8076171875,304.1322326660156,0.9641630053520204,0.3678074181079864,0.3499215543270111,293.2708435058594,297.1499938964844,293.1499938964844,0.0064954874105751,-2309.578125,299.3185729980469,0.4824653267860412,0.050000000745058,0.2328762263059616,291.10546875,291.1499938964844,261.6929016113281,260.0450439453125,279.86480712890625,293.270751953125,291.1081237792969,1.0,0.2631005048751831,0.7921813130378723,0.7921813130378723,1.0,1.0,-1.1640559434890747,0.494451493024826,0.6696044206619263,0.2119157314300537,0.0,0.0,0.5934102535247803,52.156063079833984,70.0,8.731483459472656,-13204.6123046875,192.80422973632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4298095703125,308.3080749511719,278.1499938964844,0.0,18000.0,313.1499938964844,17881.162109375,18000.0,0.0,0.0,0.2916221916675567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6164232492446899,0.6164294481277466,-6.20124546912848e-06,0.0,0.0002959594712592,0.0,0.0,43.1583137512207,0.0,0.0,0.0,0.407848447561264,4.0,0.0,1.0
484620,293.14898681640625,297.1499938964844,293.1499938964844,0.0961032882332801,-2219.114990234375,304.1492614746094,0.7089435458183289,0.1547264903783798,0.140913650393486,293.1981201171875,297.1499938964844,293.1499938964844,0.0040817386470735,-323.9776306152344,296.55975341796875,0.4720352292060852,0.050000000745058,0.049294002354145,293.2041931152344,297.1499938964844,293.1499938964844,0.1992107629776001,-3092.659912109375,304.1554870605469,0.8564692735671997,0.2787173688411712,0.1962900757789611,293.1937255859375,297.1499938964844,293.1499938964844,0.2788593769073486,-5470.9619140625,304.14166259765625,0.9422575831413268,0.3655452728271484,0.3476054072380066,293.2725524902344,297.1499938964844,293.1499938964844,0.0064743771217763,-2303.40869140625,299.2768859863281,0.4720352292060852,0.050000000745058,0.233829528093338,291.11895751953125,291.1499938964844,261.6717834472656,260.0263366699219,279.8585510253906,293.2724304199219,291.1196594238281,1.0,0.2693130373954773,0.7916272878646851,0.7916272878646851,1.0,1.0,-1.1616336107254028,0.4933608174324035,0.668272852897644,0.2111245542764663,0.0,0.0,0.596445620059967,57.20764923095703,73.0,12.567886352539062,-13191.30859375,202.01600646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.310546875,308.2498779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17934.4765625,18000.0,0.0,0.0,0.2919387221336365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6231849789619446,0.623191237449646,-6.260893314902205e-06,0.0,0.000296280690236,0.0,0.0,44.158424377441406,0.0,0.0,0.0,0.4105774462223053,4.0,0.0,1.0
484680,293.14898681640625,297.1499938964844,293.1499938964844,0.0961032882332801,-2219.114990234375,304.1492614746094,0.7089435458183289,0.1547264903783798,0.140913650393486,293.1981201171875,297.1499938964844,293.1499938964844,0.0040817386470735,-323.9776306152344,296.55975341796875,0.4720352292060852,0.050000000745058,0.049294002354145,293.2041931152344,297.1499938964844,293.1499938964844,0.1992107629776001,-3092.659912109375,304.1554870605469,0.8564692735671997,0.2787173688411712,0.1962900757789611,293.1937255859375,297.1499938964844,293.1499938964844,0.2788593769073486,-5470.9619140625,304.14166259765625,0.9422575831413268,0.3655452728271484,0.3476054072380066,293.2725524902344,297.1499938964844,293.1499938964844,0.0064743771217763,-2303.40869140625,299.2768859863281,0.4720352292060852,0.050000000745058,0.233829528093338,291.11895751953125,291.1499938964844,261.6717834472656,260.0263366699219,279.8585510253906,293.2724304199219,291.1196594238281,1.0,0.2693130373954773,0.7916272878646851,0.7916272878646851,1.0,1.0,-1.1616336107254028,0.4933608174324035,0.668272852897644,0.2111245542764663,0.0,0.0,0.596445620059967,57.20764923095703,73.0,12.567886352539062,-13191.30859375,202.01600646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.310546875,308.2498779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17934.4765625,18000.0,0.0,0.0,0.2919387221336365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6231849789619446,0.623191237449646,-6.260893314902205e-06,0.0,0.000296280690236,0.0,0.0,44.158424377441406,0.0,0.0,0.0,0.4105774462223053,4.0,0.0,1.0
484740,293.1497497558594,297.1499938964844,293.1499938964844,0.0961031094193458,-2218.99072265625,304.1495056152344,0.6976788640022278,0.1546008735895156,0.1409690082073211,293.1991271972656,297.1499938964844,293.1499938964844,0.0040804585441946,-323.82720947265625,296.5437927246094,0.4617292582988739,0.050000000745058,0.0494730956852436,293.2050170898437,297.1499938964844,293.1499938964844,0.1979063600301742,-3076.404541015625,304.15582275390625,0.8426343202590942,0.2771759033203125,0.1953444927930832,293.1955871582031,297.1499938964844,293.1499938964844,0.2775706648826599,-5449.16455078125,304.1465148925781,0.9243192076683044,0.3640585243701935,0.3462548851966858,293.27398681640625,297.1499938964844,293.1499938964844,0.0064524789340794,-2297.451904296875,299.23260498046875,0.4617292582988739,0.050000000745058,0.2346790730953216,291.1251220703125,291.1499938964844,261.65069580078125,260.0077819824219,279.8518981933594,293.2738952636719,291.12567138671875,1.0,0.2747958600521087,0.791073203086853,0.791073203086853,1.0,1.0,-1.160178542137146,0.4926914274692535,0.6674870848655701,0.2105951309204101,0.0,0.0,0.5993297696113586,61.71944808959961,61.0,9.790136337280272,-13184.9248046875,210.4467315673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2039794921875,308.1964416503906,278.1499938964844,0.0,18000.0,313.1499938964844,17944.505859375,18000.0,0.0,0.0,0.2925818860530853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6294587850570679,0.6294651031494141,-6.307782314252108e-06,0.0,0.0002969334309455,0.0,0.0,45.05022430419922,0.0,0.0,0.0,0.4129554629325866,4.0,0.0,1.0
484800,293.1497497558594,297.1499938964844,293.1499938964844,0.0961031094193458,-2218.99072265625,304.1495056152344,0.6976788640022278,0.1546008735895156,0.1409690082073211,293.1991271972656,297.1499938964844,293.1499938964844,0.0040804585441946,-323.82720947265625,296.5437927246094,0.4617292582988739,0.050000000745058,0.0494730956852436,293.2050170898437,297.1499938964844,293.1499938964844,0.1979063600301742,-3076.404541015625,304.15582275390625,0.8426343202590942,0.2771759033203125,0.1953444927930832,293.1955871582031,297.1499938964844,293.1499938964844,0.2775706648826599,-5449.16455078125,304.1465148925781,0.9243192076683044,0.3640585243701935,0.3462548851966858,293.27398681640625,297.1499938964844,293.1499938964844,0.0064524789340794,-2297.451904296875,299.23260498046875,0.4617292582988739,0.050000000745058,0.2346790730953216,291.1251220703125,291.1499938964844,261.65069580078125,260.0077819824219,279.8518981933594,293.2738952636719,291.12567138671875,1.0,0.2747958600521087,0.791073203086853,0.791073203086853,1.0,1.0,-1.160178542137146,0.4926914274692535,0.6674870848655701,0.2105951309204101,0.0,0.0,0.5993297696113586,61.71944808959961,61.0,9.790136337280272,-13184.9248046875,210.4467315673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2039794921875,308.1964416503906,278.1499938964844,0.0,18000.0,313.1499938964844,17944.505859375,18000.0,0.0,0.0,0.2925818860530853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6294587850570679,0.6294651031494141,-6.307782314252108e-06,0.0,0.0002969334309455,0.0,0.0,45.05022430419922,0.0,0.0,0.0,0.4129554629325866,4.0,0.0,1.0
484860,293.150146484375,297.1499938964844,293.1499938964844,0.0959971845149993,-2216.89697265625,304.1498413085937,0.6970938444137573,0.1545242518186569,0.1408902257680893,293.1997985839844,297.1499938964844,293.1499938964844,0.0040653883479535,-322.6268615722656,296.5279846191406,0.4612860679626465,0.050000000745058,0.0494805052876472,293.2054443359375,297.1499938964844,293.1499938964844,0.1964999437332153,-3058.857666015625,304.1562194824219,0.8407339453697205,0.2756940126419067,0.1943041384220123,293.1957092285156,297.1499938964844,293.1499938964844,0.2764025330543518,-5429.86083984375,304.14959716796875,0.9224611520767212,0.3628740906715393,0.3450893461704254,293.27508544921875,297.1499938964844,293.1499938964844,0.0064055146649479,-2283.8447265625,299.18853759765625,0.4612860679626465,0.050000000745058,0.2347142100334167,291.13043212890625,291.1499938964844,261.6297302246094,259.9894104003906,279.84521484375,293.2750244140625,291.1311340332031,1.0,0.2741917669773102,0.790743350982666,0.790743350982666,1.0,1.0,-1.1574879884719849,0.4914909899234772,0.6659970283508301,0.2098071724176406,0.0,0.0,0.6016004681587219,61.86758041381836,49.0,8.952773094177246,-13169.74609375,209.84068298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1148986816406,308.1540222167969,278.1499938964844,0.0,18000.0,313.1499938964844,17954.8046875,18000.0,0.0,0.0,0.2934419512748718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6346303224563599,0.634636640548706,-6.347228463710053e-06,0.0,0.0002978062548208,0.0,0.0,45.797977447509766,0.0,0.0,0.0,0.4149234890937805,4.0,0.0,1.0
484920,293.150146484375,297.1499938964844,293.1499938964844,0.0959971845149993,-2216.89697265625,304.1498413085937,0.6970938444137573,0.1545242518186569,0.1408902257680893,293.1997985839844,297.1499938964844,293.1499938964844,0.0040653883479535,-322.6268615722656,296.5279846191406,0.4612860679626465,0.050000000745058,0.0494805052876472,293.2054443359375,297.1499938964844,293.1499938964844,0.1964999437332153,-3058.857666015625,304.1562194824219,0.8407339453697205,0.2756940126419067,0.1943041384220123,293.1957092285156,297.1499938964844,293.1499938964844,0.2764025330543518,-5429.86083984375,304.14959716796875,0.9224611520767212,0.3628740906715393,0.3450893461704254,293.27508544921875,297.1499938964844,293.1499938964844,0.0064055146649479,-2283.8447265625,299.18853759765625,0.4612860679626465,0.050000000745058,0.2347142100334167,291.13043212890625,291.1499938964844,261.6297302246094,259.9894104003906,279.84521484375,293.2750244140625,291.1311340332031,1.0,0.2741917669773102,0.790743350982666,0.790743350982666,1.0,1.0,-1.1574879884719849,0.4914909899234772,0.6659970283508301,0.2098071724176406,0.0,0.0,0.6016004681587219,61.86758041381836,49.0,8.952773094177246,-13169.74609375,209.84068298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1148986816406,308.1540222167969,278.1499938964844,0.0,18000.0,313.1499938964844,17954.8046875,18000.0,0.0,0.0,0.2934419512748718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6346303224563599,0.634636640548706,-6.347228463710053e-06,0.0,0.0002978062548208,0.0,0.0,45.797977447509766,0.0,0.0,0.0,0.4149234890937805,4.0,0.0,1.0
484980,293.1500549316406,297.1499938964844,293.1499938964844,0.0958329737186431,-2213.697509765625,304.1501770019531,0.7048880457878113,0.1545400321483612,0.1407613605260849,293.20001220703125,297.1499938964844,293.1499938964844,0.0040393196977674,-320.5592346191406,296.5143127441406,0.4688569009304046,0.050000000745058,0.0493519194424152,293.2053527832031,297.1499938964844,293.1499938964844,0.1950169205665588,-3040.31396484375,304.1566162109375,0.8479211926460266,0.2743082642555237,0.1932273358106613,293.1949768066406,297.1499938964844,293.1499938964844,0.275191456079483,-5410.18505859375,304.1517333984375,0.9329670071601868,0.3618629276752472,0.343973308801651,293.2757263183594,297.1499938964844,293.1499938964844,0.0063387830741703,-2263.92431640625,299.1461181640625,0.4688569009304046,0.050000000745058,0.2341042608022689,291.1376037597656,291.1499938964844,261.60888671875,259.97125244140625,279.83892822265625,293.27569580078125,291.1383972167969,1.0,0.2694239914417267,0.7904134392738342,0.7904134392738342,1.0,1.0,-1.1538152694702148,0.4898526966571808,0.6639625430107117,0.2087898254394531,0.0,0.0,0.6027851104736328,58.5590705871582,37.0,10.072415351867676,-13145.2822265625,202.1238708496093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.050048828125,308.1244506835937,278.1499938964844,0.0,18000.0,313.1499938964844,17972.40625,18000.0,0.0,0.0,0.2943687736988067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6379437446594238,0.6379501223564148,-6.375149951054482e-06,0.0,0.0002987468906212,0.0,0.0,46.29627227783203,0.0,0.0,0.0,0.4162095487117767,4.0,0.0,1.0
485040,293.1500549316406,297.1499938964844,293.1499938964844,0.0958329737186431,-2213.697509765625,304.1501770019531,0.7048880457878113,0.1545400321483612,0.1407613605260849,293.20001220703125,297.1499938964844,293.1499938964844,0.0040393196977674,-320.5592346191406,296.5143127441406,0.4688569009304046,0.050000000745058,0.0493519194424152,293.2053527832031,297.1499938964844,293.1499938964844,0.1950169205665588,-3040.31396484375,304.1566162109375,0.8479211926460266,0.2743082642555237,0.1932273358106613,293.1949768066406,297.1499938964844,293.1499938964844,0.275191456079483,-5410.18505859375,304.1517333984375,0.9329670071601868,0.3618629276752472,0.343973308801651,293.2757263183594,297.1499938964844,293.1499938964844,0.0063387830741703,-2263.92431640625,299.1461181640625,0.4688569009304046,0.050000000745058,0.2341042608022689,291.1376037597656,291.1499938964844,261.60888671875,259.97125244140625,279.83892822265625,293.27569580078125,291.1383972167969,1.0,0.2694239914417267,0.7904134392738342,0.7904134392738342,1.0,1.0,-1.1538152694702148,0.4898526966571808,0.6639625430107117,0.2087898254394531,0.0,0.0,0.6027851104736328,58.5590705871582,37.0,10.072415351867676,-13145.2822265625,202.1238708496093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.050048828125,308.1244506835937,278.1499938964844,0.0,18000.0,313.1499938964844,17972.40625,18000.0,0.0,0.0,0.2943687736988067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6379437446594238,0.6379501223564148,-6.375149951054482e-06,0.0,0.0002987468906212,0.0,0.0,46.29627227783203,0.0,0.0,0.0,0.4162095487117767,4.0,0.0,1.0
485100,293.1498413085937,297.1499938964844,293.1499938964844,0.0957444086670875,-2211.97802734375,304.1502990722656,0.7113680839538574,0.1545797884464264,0.140692263841629,293.199951171875,297.1499938964844,293.1499938964844,0.0040235826745629,-319.3140563964844,296.5080871582031,0.4743040204048157,0.050000000745058,0.0492514930665493,293.20513916015625,297.1499938964844,293.1499938964844,0.1942685842514038,-3030.950927734375,304.1567687988281,0.854516863822937,0.2736501693725586,0.1926869601011276,293.1944274902344,297.1499938964844,293.1499938964844,0.2745790779590606,-5400.3271484375,304.15252685546875,0.94205641746521,0.3614040315151214,0.3434272706508636,293.27587890625,297.1499938964844,293.1499938964844,0.0063006179407238,-2252.40673828125,299.1253967285156,0.4743040204048157,0.050000000745058,0.2336278706789016,291.1414489746094,291.1499938964844,261.5985107421875,259.9622802734375,279.8358764648437,293.27587890625,291.14227294921875,1.0,0.2658273577690124,0.7902485132217407,0.7902485132217407,1.0,1.0,-1.15173602104187,0.4889242351055145,0.6628117561340332,0.20822773873806,0.0,0.0,0.6029703617095947,55.98672103881836,37.0,10.493736267089844,-13130.1513671875,196.4055328369141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0279235839844,308.1145935058594,278.1499938964844,0.0,18000.0,313.1499938964844,17982.173828125,18000.0,0.0,0.0,0.2948130667209625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6387777328491211,0.6387841105461121,-6.383404070220422e-06,0.0,0.0002991977671626,0.0,0.0,46.42929458618164,0.0,0.0,0.0,0.4165461361408233,4.0,0.0,1.0
485160,293.1495361328125,297.1499938964844,293.1499938964844,0.0956550762057304,-2210.24560546875,304.1504211425781,0.7191126942634583,0.1546385884284973,0.140623539686203,293.19976806640625,297.1499938964844,293.1499938964844,0.0040065627545118,-317.9684143066406,296.5022277832031,0.4804459810256958,0.050000000745058,0.0491326674818992,293.204833984375,297.1499938964844,293.1499938964844,0.1935209780931472,-3021.593505859375,304.1568908691406,0.8632292747497559,0.2730136215686798,0.1921484023332595,293.1937561035156,297.1499938964844,293.1499938964844,0.273965448141098,-5390.49462890625,304.1531677246094,0.953371286392212,0.3609708845615387,0.3428887128829956,293.27593994140625,297.1499938964844,293.1499938964844,0.0062601682730019,-2240.129638671875,299.10498046875,0.4804459810256958,0.050000000745058,0.2330642193555832,291.1453857421875,291.1499938964844,261.5881652832031,259.953369140625,279.8328552246094,293.27593994140625,291.1462097167969,1.0,0.2615656852722168,0.7900922894477844,0.7900922894477844,1.0,1.0,-1.1495416164398191,0.4879445731639862,0.6615970134735107,0.2076425701379776,0.0,0.0,0.602882981300354,52.947113037109375,25.0,10.80031681060791,-13113.5263671875,189.75685119628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01287841796875,308.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.1015625,18000.0,0.0,0.0,0.2952235341072082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6390611529350281,0.639067530632019,-6.387705525412457e-06,0.0,0.0002996143593918,0.0,0.0,46.48321914672852,0.0,0.0,0.0,0.416674792766571,4.0,0.0,1.0
485220,293.1487731933594,297.1499938964844,293.1499938964844,0.0954822823405265,-2206.898681640625,304.15057373046875,0.7391216158866882,0.1548064351081848,0.1404938995838165,293.1990966796875,297.1499938964844,293.1499938964844,0.003969901241362,-315.0732116699219,296.4914855957031,0.4953185617923736,0.050000000745058,0.0488533712923526,293.2039489746094,297.1499938964844,293.1499938964844,0.1920409798622131,-3003.06201171875,304.1570739746094,0.8880387544631958,0.2717993557453155,0.191083014011383,293.1922302246094,297.1499938964844,293.1499938964844,0.2727483808994293,-5371.09912109375,304.1541442871094,0.98093444108963,0.3601717054843902,0.3418364524841308,293.2757873535156,297.1499938964844,293.1499938964844,0.0061746533028781,-2213.990966796875,299.0648803710937,0.4953185617923736,0.050000000745058,0.2317393571138382,291.1532592773437,291.1499938964844,261.5676574707031,259.93572998046875,279.8269348144531,293.2758178710937,291.154052734375,1.0,0.2513674795627594,0.789779782295227,0.789779782295227,1.0,1.0,-1.14491868019104,0.4858787357807159,0.6590399742126465,0.2064275443553924,0.0,0.0,0.6019197106361389,45.810585021972656,25.0,10.883530616760254,-13076.423828125,174.40277099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00360107421875,308.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18011.8671875,18000.0,0.0,0.0,0.2958911657333374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6379906535148621,0.6379970908164978,-6.384414064086741e-06,0.0,0.0003002919256687,0.0,0.0,46.354637145996094,0.0,0.0,0.0,0.4163134694099426,4.0,0.0,1.0
485280,293.1487731933594,297.1499938964844,293.1499938964844,0.0954822823405265,-2206.898681640625,304.15057373046875,0.7391216158866882,0.1548064351081848,0.1404938995838165,293.1990966796875,297.1499938964844,293.1499938964844,0.003969901241362,-315.0732116699219,296.4914855957031,0.4953185617923736,0.050000000745058,0.0488533712923526,293.2039489746094,297.1499938964844,293.1499938964844,0.1920409798622131,-3003.06201171875,304.1570739746094,0.8880387544631958,0.2717993557453155,0.191083014011383,293.1922302246094,297.1499938964844,293.1499938964844,0.2727483808994293,-5371.09912109375,304.1541442871094,0.98093444108963,0.3601717054843902,0.3418364524841308,293.2757873535156,297.1499938964844,293.1499938964844,0.0061746533028781,-2213.990966796875,299.0648803710937,0.4953185617923736,0.050000000745058,0.2317393571138382,291.1532592773437,291.1499938964844,261.5676574707031,259.93572998046875,279.8269348144531,293.2758178710937,291.154052734375,1.0,0.2513674795627594,0.789779782295227,0.789779782295227,1.0,1.0,-1.14491868019104,0.4858787357807159,0.6590399742126465,0.2064275443553924,0.0,0.0,0.6019197106361389,45.810585021972656,25.0,10.883530616760254,-13076.423828125,174.40277099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00360107421875,308.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18011.8671875,18000.0,0.0,0.0,0.2958911657333374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6379906535148621,0.6379970908164978,-6.384414064086741e-06,0.0,0.0003002919256687,0.0,0.0,46.354637145996094,0.0,0.0,0.0,0.4163134694099426,4.0,0.0,1.0
485340,293.1479187011719,297.1499938964844,293.1499938964844,0.0954143553972244,-2205.554443359375,304.1504821777344,0.7574499845504761,0.1550081521272659,0.14047771692276,293.1980895996094,297.1499938964844,293.1499938964844,0.0039408695884048,-312.77911376953125,296.48114013671875,0.5085518956184387,0.050000000745058,0.048649862408638,293.20294189453125,297.1499938964844,293.1499938964844,0.1907057613134384,-2986.38134765625,304.15692138671875,0.9105629324913024,0.2706366777420044,0.1901163011789322,293.1904602050781,297.1499938964844,293.1499938964844,0.2709472179412842,-5341.876953125,304.15594482421875,0.9990000128746032,0.3594614565372467,0.3400625884532928,293.2753601074219,297.1499938964844,293.1499938964844,0.0061022657901048,-2191.86279296875,299.02496337890625,0.5085518956184387,0.050000000745058,0.2307740151882171,291.1596984863281,291.1499938964844,261.5473327636719,259.9184265136719,279.8211669921875,293.275390625,291.1602478027344,1.0,0.2438615560531616,0.7894672751426697,0.7894672751426697,1.0,1.0,-1.1402602195739746,0.4837821722030639,0.6564781069755554,0.2052524536848068,0.0,0.0,0.6001607775688171,40.59406661987305,25.0,8.848682403564453,-13036.3876953125,162.87644958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0190734863281,308.1122436523437,278.1499938964844,0.0,18000.0,313.1499938964844,18028.017578125,18000.0,0.0,0.0,0.296297937631607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6350072622299194,0.6350136399269104,-6.366502930177376e-06,0.0,0.0003007047343999,0.0,0.0,45.94716644287109,0.0,0.0,0.0,0.4152283668518066,4.0,0.0,1.0
485400,293.1479187011719,297.1499938964844,293.1499938964844,0.0954143553972244,-2205.554443359375,304.1504821777344,0.7574499845504761,0.1550081521272659,0.14047771692276,293.1980895996094,297.1499938964844,293.1499938964844,0.0039408695884048,-312.77911376953125,296.48114013671875,0.5085518956184387,0.050000000745058,0.048649862408638,293.20294189453125,297.1499938964844,293.1499938964844,0.1907057613134384,-2986.38134765625,304.15692138671875,0.9105629324913024,0.2706366777420044,0.1901163011789322,293.1904602050781,297.1499938964844,293.1499938964844,0.2709472179412842,-5341.876953125,304.15594482421875,0.9990000128746032,0.3594614565372467,0.3400625884532928,293.2753601074219,297.1499938964844,293.1499938964844,0.0061022657901048,-2191.86279296875,299.02496337890625,0.5085518956184387,0.050000000745058,0.2307740151882171,291.1596984863281,291.1499938964844,261.5473327636719,259.9184265136719,279.8211669921875,293.275390625,291.1602478027344,1.0,0.2438615560531616,0.7894672751426697,0.7894672751426697,1.0,1.0,-1.1402602195739746,0.4837821722030639,0.6564781069755554,0.2052524536848068,0.0,0.0,0.6001607775688171,40.59406661987305,25.0,8.848682403564453,-13036.3876953125,162.87644958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0190734863281,308.1122436523437,278.1499938964844,0.0,18000.0,313.1499938964844,18028.017578125,18000.0,0.0,0.0,0.296297937631607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6350072622299194,0.6350136399269104,-6.366502930177376e-06,0.0,0.0003007047343999,0.0,0.0,45.94716644287109,0.0,0.0,0.0,0.4152283668518066,4.0,0.0,1.0
485460,293.1471862792969,297.1499938964844,293.1499938964844,0.0952863916754722,-2202.8046875,304.1505432128906,0.7689452767372131,0.155213713645935,0.1405658572912216,293.1967163085937,297.1499938964844,293.1499938964844,0.0039197425357997,-310.8841857910156,296.4818115234375,0.5168671011924744,0.050000000745058,0.048545055091381,293.2019348144531,297.1499938964844,293.1499938964844,0.1891972124576568,-2967.2021484375,304.1571655273437,0.9247004389762878,0.2695011496543884,0.1892471760511398,293.1757202148437,297.1499938964844,293.1499938964844,0.2574450075626373,-5118.27734375,304.1761169433594,0.9990000128746032,0.3613840043544769,0.3255745768547058,293.2746276855469,297.1499938964844,293.1499938964844,0.0060416772030293,-2171.904296875,298.99267578125,0.5168671011924744,0.050000000745058,0.2302768379449844,291.1826171875,291.1499938964844,261.5272827148437,259.9014587402344,279.8212890625,293.2746887207031,291.1864318847656,1.0,0.2376968115568161,0.7891849279403687,0.7891849279403687,1.0,1.0,-1.122084379196167,0.4757849872112274,0.6462993621826172,0.2005934566259384,0.0,0.0,0.594706654548645,37.68991088867188,25.0,34.22081756591797,-12898.306640625,151.9995574951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0731201171875,308.1662902832031,278.1499938964844,0.0,18000.0,313.1499938964844,18080.330078125,18000.0,0.0,0.0,0.2961912751197815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6280226707458496,0.6280289888381958,-6.328245490294648e-06,0.0,0.0003005964972544,0.0,0.0,45.022727966308594,0.0,0.0,0.0,0.4126476347446441,4.0,0.0,1.0
485520,293.1471862792969,297.1499938964844,293.1499938964844,0.0952863916754722,-2202.8046875,304.1505432128906,0.7689452767372131,0.155213713645935,0.1405658572912216,293.1967163085937,297.1499938964844,293.1499938964844,0.0039197425357997,-310.8841857910156,296.4818115234375,0.5168671011924744,0.050000000745058,0.048545055091381,293.2019348144531,297.1499938964844,293.1499938964844,0.1891972124576568,-2967.2021484375,304.1571655273437,0.9247004389762878,0.2695011496543884,0.1892471760511398,293.1757202148437,297.1499938964844,293.1499938964844,0.2574450075626373,-5118.27734375,304.1761169433594,0.9990000128746032,0.3613840043544769,0.3255745768547058,293.2746276855469,297.1499938964844,293.1499938964844,0.0060416772030293,-2171.904296875,298.99267578125,0.5168671011924744,0.050000000745058,0.2302768379449844,291.1826171875,291.1499938964844,261.5272827148437,259.9014587402344,279.8212890625,293.2746887207031,291.1864318847656,1.0,0.2376968115568161,0.7891849279403687,0.7891849279403687,1.0,1.0,-1.122084379196167,0.4757849872112274,0.6462993621826172,0.2005934566259384,0.0,0.0,0.594706654548645,37.68991088867188,25.0,34.22081756591797,-12898.306640625,151.9995574951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0731201171875,308.1662902832031,278.1499938964844,0.0,18000.0,313.1499938964844,18080.330078125,18000.0,0.0,0.0,0.2961912751197815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6280226707458496,0.6280289888381958,-6.328245490294648e-06,0.0,0.0003005964972544,0.0,0.0,45.022727966308594,0.0,0.0,0.0,0.4126476347446441,4.0,0.0,1.0
485580,293.1465759277344,297.1499938964844,293.1499938964844,0.0951464772224426,-2199.810302734375,304.1506042480469,0.7787343859672546,0.1554048955440521,0.1406621038913726,293.1952819824219,297.1499938964844,293.1499938964844,0.0038987123407423,-308.9761962890625,296.4858093261719,0.5240452289581299,0.050000000745058,0.0484659411013126,293.2010498046875,297.1499938964844,293.1499938964844,0.1876758188009262,-2947.830078125,304.15728759765625,0.9363558292388916,0.2683638334274292,0.1883950382471084,293.14825439453125,297.1499938964844,293.1499938964844,0.2449958175420761,-4922.17333984375,304.1877746582031,0.9990000128746032,0.3662838637828827,0.3138318359851837,293.27349853515625,297.1499938964844,293.1499938964844,0.0059844916686415,-2152.77734375,298.96368408203125,0.5240452289581299,0.050000000745058,0.2299015671014785,291.2099609375,291.1499938964844,261.5074768066406,259.8848571777344,279.82012939453125,293.2735900878906,291.2118530273437,1.0,0.2326020002365112,0.7889025211334229,0.7889025211334229,1.0,1.0,-1.1056132316589355,0.4684971570968628,0.6371160745620728,0.196545735001564,0.0,0.0,0.584683895111084,35.46677780151367,25.0,31.516170501708984,-12722.748046875,143.40809631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1825256347656,308.2036437988281,278.1499938964844,0.0,18000.0,313.1499938964844,18158.783203125,18000.0,0.0,0.0,0.2952030599117279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6104365587234497,0.6104427576065063,-6.222327101568226e-06,0.0,0.0002995935792569,0.0,0.0,42.69293212890625,0.0,0.0,0.0,0.4063309729099273,4.0,0.0,1.0
485640,293.1465759277344,297.1499938964844,293.1499938964844,0.0951464772224426,-2199.810302734375,304.1506042480469,0.7787343859672546,0.1554048955440521,0.1406621038913726,293.1952819824219,297.1499938964844,293.1499938964844,0.0038987123407423,-308.9761962890625,296.4858093261719,0.5240452289581299,0.050000000745058,0.0484659411013126,293.2010498046875,297.1499938964844,293.1499938964844,0.1876758188009262,-2947.830078125,304.15728759765625,0.9363558292388916,0.2683638334274292,0.1883950382471084,293.14825439453125,297.1499938964844,293.1499938964844,0.2449958175420761,-4922.17333984375,304.1877746582031,0.9990000128746032,0.3662838637828827,0.3138318359851837,293.27349853515625,297.1499938964844,293.1499938964844,0.0059844916686415,-2152.77734375,298.96368408203125,0.5240452289581299,0.050000000745058,0.2299015671014785,291.2099609375,291.1499938964844,261.5074768066406,259.8848571777344,279.82012939453125,293.2735900878906,291.2118530273437,1.0,0.2326020002365112,0.7889025211334229,0.7889025211334229,1.0,1.0,-1.1056132316589355,0.4684971570968628,0.6371160745620728,0.196545735001564,0.0,0.0,0.584683895111084,35.46677780151367,25.0,31.516170501708984,-12722.748046875,143.40809631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1825256347656,308.2036437988281,278.1499938964844,0.0,18000.0,313.1499938964844,18158.783203125,18000.0,0.0,0.0,0.2952030599117279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6104365587234497,0.6104427576065063,-6.222327101568226e-06,0.0,0.0002995935792569,0.0,0.0,42.69293212890625,0.0,0.0,0.0,0.4063309729099273,4.0,0.0,1.0
485700,293.14630126953125,297.1499938964844,293.1499938964844,0.0951351970434188,-2199.51171875,304.1505126953125,0.7832987308502197,0.1555067598819732,0.1407185047864914,293.1944885253906,297.1499938964844,293.1499938964844,0.0038900750223547,-308.2390441894531,296.4843444824219,0.5274183750152588,0.050000000745058,0.0484317913651466,293.2006225585937,297.1499938964844,293.1499938964844,0.1870314925909042,-2939.7099609375,304.1571350097656,0.9415823817253112,0.2678048312664032,0.1879778802394867,293.13311767578125,297.1499938964844,293.1499938964844,0.2398274391889572,-4838.8642578125,304.1902770996094,0.9990000128746032,0.3692801892757416,0.3086251616477966,293.2726745605469,297.1499938964844,293.1499938964844,0.0059593990445137,-2144.7451171875,298.9473876953125,0.5274183750152588,0.050000000745058,0.2297395765781402,291.2171325683594,291.1499938964844,261.4976806640625,259.876708984375,279.8188781738281,293.2727966308594,291.21832275390625,1.0,0.2304019033908844,0.78876131772995,0.78876131772995,1.0,1.0,-1.0986948013305664,0.4654509127140045,0.6332439184188843,0.1948129385709762,0.0,0.0,0.5794735550880432,34.509891510009766,25.0,24.32503318786621,-12640.7783203125,139.7714385986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2547607421875,308.22540283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18171.900390625,18000.0,0.0,0.0,0.294344037771225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6003773212432861,0.6003835201263428,-6.156139079394052e-06,0.0,0.0002987217740155,0.0,0.0,41.36355972290039,0.0,0.0,0.0,0.4026854336261749,4.0,0.0,1.0
485760,293.1459655761719,297.1499938964844,293.1499938964844,0.0951541885733604,-2199.821533203125,304.150390625,0.7875903844833374,0.1556158810853958,0.1407840549945831,293.1936340332031,297.1499938964844,293.1499938964844,0.0038825348019599,-307.6173095703125,296.48150634765625,0.5305967926979065,0.050000000745058,0.0484011694788932,293.2001342773437,297.1499938964844,293.1499938964844,0.1864439696073532,-2932.34375,304.15692138671875,0.9463309049606324,0.2672551274299621,0.1875692754983902,293.1179504394531,297.1499938964844,293.1499938964844,0.2351417392492294,-4763.38232421875,304.19146728515625,0.9990000128746032,0.3724715709686279,0.303879976272583,293.2717590332031,297.1499938964844,293.1499938964844,0.0059363162145018,-2137.52099609375,298.93048095703125,0.5305967926979065,0.050000000745058,0.2295943051576614,291.2214660644531,291.1499938964844,261.48797607421875,259.86865234375,279.81707763671875,293.2718811035156,291.2220764160156,1.0,0.2284000962972641,0.7887082695960999,0.7887082695960999,1.0,1.0,-1.0923759937286377,0.4626780748367309,0.6296979188919067,0.1932429075241089,0.0,0.0,0.5742621421813965,33.650814056396484,28.0,16.951637268066406,-12563.7041015625,136.51292419433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3348083496094,308.25018310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18175.830078125,18000.0,0.0,0.0,0.2932533025741577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5902016758918762,0.5902077555656433,-6.088242116675247e-06,0.0,0.0002976148389279,0.0,0.0,40.03950500488281,0.0,0.0,0.0,0.3989979922771454,4.0,0.0,1.0
485820,293.14532470703125,297.1499938964844,293.1499938964844,0.0953083038330078,-2202.767822265625,304.1499938964844,0.792902946472168,0.1558473855257034,0.1409546881914138,293.1917724609375,297.1499938964844,293.1499938964844,0.0038716944400221,-306.81402587890625,296.4709167480469,0.5344311594963074,0.050000000745058,0.0483660511672496,293.1991882324219,297.1499938964844,293.1499938964844,0.1854797154664993,-2920.416748046875,304.1561889648437,0.951324462890625,0.2661758065223694,0.1867872029542923,293.0910339355469,297.1499938964844,293.1499938964844,0.2295891046524047,-4675.53955078125,304.1866760253906,0.9990000128746032,0.3787562251091003,0.2983443737030029,293.2695617675781,297.1499938964844,293.1499938964844,0.005897831171751,-2126.186279296875,298.8939819335937,0.5344311594963074,0.050000000745058,0.2294277250766754,291.2202453613281,291.1499938964844,261.46881103515625,259.8528747558594,279.811279296875,293.2697448730469,291.21905517578125,1.0,0.2261621057987213,0.7886021137237549,0.7886021137237549,1.0,1.0,-1.084752917289734,0.4593330919742584,0.6254198551177979,0.1913465410470962,0.0,0.0,0.5647839307785034,32.661136627197266,46.0,-2.523357629776001,-12447.2900390625,132.7127227783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50360107421875,308.2951965332031,278.1499938964844,0.0,18000.0,313.1499938964844,18162.314453125,18000.0,0.0,0.0,0.2904883027076721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5708079934120178,0.5708139538764954,-5.957345820206683e-06,0.0,0.0002948086766991,0.0,0.0,37.57966613769531,0.0,0.0,0.0,0.3920149505138397,4.0,0.0,1.0
485880,293.14532470703125,297.1499938964844,293.1499938964844,0.0953083038330078,-2202.767822265625,304.1499938964844,0.792902946472168,0.1558473855257034,0.1409546881914138,293.1917724609375,297.1499938964844,293.1499938964844,0.0038716944400221,-306.81402587890625,296.4709167480469,0.5344311594963074,0.050000000745058,0.0483660511672496,293.1991882324219,297.1499938964844,293.1499938964844,0.1854797154664993,-2920.416748046875,304.1561889648437,0.951324462890625,0.2661758065223694,0.1867872029542923,293.0910339355469,297.1499938964844,293.1499938964844,0.2295891046524047,-4675.53955078125,304.1866760253906,0.9990000128746032,0.3787562251091003,0.2983443737030029,293.2695617675781,297.1499938964844,293.1499938964844,0.005897831171751,-2126.186279296875,298.8939819335937,0.5344311594963074,0.050000000745058,0.2294277250766754,291.2202453613281,291.1499938964844,261.46881103515625,259.8528747558594,279.811279296875,293.2697448730469,291.21905517578125,1.0,0.2261621057987213,0.7886021137237549,0.7886021137237549,1.0,1.0,-1.084752917289734,0.4593330919742584,0.6254198551177979,0.1913465410470962,0.0,0.0,0.5647839307785034,32.661136627197266,46.0,-2.523357629776001,-12447.2900390625,132.7127227783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50360107421875,308.2951965332031,278.1499938964844,0.0,18000.0,313.1499938964844,18162.314453125,18000.0,0.0,0.0,0.2904883027076721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5708079934120178,0.5708139538764954,-5.957345820206683e-06,0.0,0.0002948086766991,0.0,0.0,37.57966613769531,0.0,0.0,0.0,0.3920149505138397,4.0,0.0,1.0
485940,293.1449584960937,297.1499938964844,293.1499938964844,0.0957942605018615,-2212.397216796875,304.149169921875,0.7826704978942871,0.1560455709695816,0.1412191241979599,293.18975830078125,297.1499938964844,293.1499938964844,0.0038741722237318,-307.38543701171875,296.4438171386719,0.5262219905853271,0.050000000745058,0.048443753272295,293.1984558105469,297.1499938964844,293.1499938964844,0.1851164698600769,-2916.56689453125,304.1546936035156,0.935815930366516,0.2650800347328186,0.186087429523468,293.0825500488281,297.1499938964844,293.1499938964844,0.2407486289739608,-4865.53271484375,304.1551513671875,0.9990000128746032,0.382034569978714,0.3104510605335235,293.2676086425781,297.1499938964844,293.1499938964844,0.0058822906576097,-2124.391845703125,298.8456420898437,0.5262219905853271,0.050000000745058,0.2297963052988052,291.1897277832031,291.1499938964844,261.45001220703125,259.8375549316406,279.7969055175781,293.2677001953125,291.1830444335937,1.0,0.2317596971988678,0.7884959578514099,0.7884959578514099,1.0,1.0,-1.0992859601974487,0.4656902551651001,0.6335957050323486,0.1949015706777572,0.0,0.0,0.5609244108200073,34.8189697265625,64.0,-49.98127365112305,-12501.705078125,140.50758361816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6413879394531,308.29168701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18088.607421875,18000.0,0.0,0.0,0.2873963117599487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5581918358802795,0.5581976771354675,-5.859843895450467e-06,0.0,0.0002916707308031,0.0,0.0,35.96691131591797,0.0,0.0,0.0,0.387429267168045,4.0,0.0,1.0
486000,293.1449584960937,297.1499938964844,293.1499938964844,0.0957942605018615,-2212.397216796875,304.149169921875,0.7826704978942871,0.1560455709695816,0.1412191241979599,293.18975830078125,297.1499938964844,293.1499938964844,0.0038741722237318,-307.38543701171875,296.4438171386719,0.5262219905853271,0.050000000745058,0.048443753272295,293.1984558105469,297.1499938964844,293.1499938964844,0.1851164698600769,-2916.56689453125,304.1546936035156,0.935815930366516,0.2650800347328186,0.186087429523468,293.0825500488281,297.1499938964844,293.1499938964844,0.2407486289739608,-4865.53271484375,304.1551513671875,0.9990000128746032,0.382034569978714,0.3104510605335235,293.2676086425781,297.1499938964844,293.1499938964844,0.0058822906576097,-2124.391845703125,298.8456420898437,0.5262219905853271,0.050000000745058,0.2297963052988052,291.1897277832031,291.1499938964844,261.45001220703125,259.8375549316406,279.7969055175781,293.2677001953125,291.1830444335937,1.0,0.2317596971988678,0.7884959578514099,0.7884959578514099,1.0,1.0,-1.0992859601974487,0.4656902551651001,0.6335957050323486,0.1949015706777572,0.0,0.0,0.5609244108200073,34.8189697265625,64.0,-49.98127365112305,-12501.705078125,140.50758361816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6413879394531,308.29168701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18088.607421875,18000.0,0.0,0.0,0.2873963117599487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5581918358802795,0.5581976771354675,-5.859843895450467e-06,0.0,0.0002916707308031,0.0,0.0,35.96691131591797,0.0,0.0,0.0,0.387429267168045,4.0,0.0,1.0
486060,293.1449584960937,297.1499938964844,293.1499938964844,0.0966642946004867,-2229.804443359375,304.1479797363281,0.7612514495849609,0.1561741381883621,0.1415304094552993,293.1875915527344,297.1499938964844,293.1499938964844,0.0038946522399783,-309.81085205078125,296.39239501953125,0.50995934009552,0.050000000745058,0.0486310757696628,293.197998046875,297.1499938964844,293.1499938964844,0.1854947060346603,-2922.66748046875,304.1524963378906,0.9049320220947266,0.2639463543891907,0.1854437738656997,293.1105041503906,297.1499938964844,293.1499938964844,0.2675272226333618,-5306.51904296875,304.10858154296875,0.9990000128746032,0.3781592845916748,0.3378659188747406,293.266845703125,297.1499938964844,293.1499938964844,0.00589145347476,-2133.515625,298.7767639160156,0.50995934009552,0.050000000745058,0.2306848913431167,291.1163330078125,291.1499938964844,261.4316711425781,259.8228759765625,279.7756042480469,293.266845703125,291.10772705078125,1.0,0.2435771226882934,0.7882302403450012,0.7882302403450012,1.0,1.0,-1.1330775022506714,0.4804831445217132,0.6525943279266357,0.2033150643110275,0.0,0.0,0.5700915455818176,40.01826858520508,67.0,-93.29884338378906,-12782.3681640625,159.7007598876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.666015625,308.2706298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17906.646484375,18000.0,0.0,0.0,0.2850853502750397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5663082003593445,0.5663141012191772,-5.870481800229754e-06,0.0,0.0002893253695219,0.0,0.0,36.73225784301758,0.0,0.0,0.0,0.3898867964744568,4.0,0.0,1.0
486120,293.1449584960937,297.1499938964844,293.1499938964844,0.0966642946004867,-2229.804443359375,304.1479797363281,0.7612514495849609,0.1561741381883621,0.1415304094552993,293.1875915527344,297.1499938964844,293.1499938964844,0.0038946522399783,-309.81085205078125,296.39239501953125,0.50995934009552,0.050000000745058,0.0486310757696628,293.197998046875,297.1499938964844,293.1499938964844,0.1854947060346603,-2922.66748046875,304.1524963378906,0.9049320220947266,0.2639463543891907,0.1854437738656997,293.1105041503906,297.1499938964844,293.1499938964844,0.2675272226333618,-5306.51904296875,304.10858154296875,0.9990000128746032,0.3781592845916748,0.3378659188747406,293.266845703125,297.1499938964844,293.1499938964844,0.00589145347476,-2133.515625,298.7767639160156,0.50995934009552,0.050000000745058,0.2306848913431167,291.1163330078125,291.1499938964844,261.4316711425781,259.8228759765625,279.7756042480469,293.266845703125,291.10772705078125,1.0,0.2435771226882934,0.7882302403450012,0.7882302403450012,1.0,1.0,-1.1330775022506714,0.4804831445217132,0.6525943279266357,0.2033150643110275,0.0,0.0,0.5700915455818176,40.01826858520508,67.0,-93.29884338378906,-12782.3681640625,159.7007598876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.666015625,308.2706298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17906.646484375,18000.0,0.0,0.0,0.2850853502750397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5663082003593445,0.5663141012191772,-5.870481800229754e-06,0.0,0.0002893253695219,0.0,0.0,36.73225784301758,0.0,0.0,0.0,0.3898867964744568,4.0,0.0,1.0
486180,293.1451416015625,297.1499938964844,293.1499938964844,0.0974266752600669,-2244.91259765625,304.1474304199219,0.7404117584228516,0.1562651097774505,0.1418331414461136,293.1850891113281,297.1499938964844,293.1499938964844,0.0039221215993165,-312.6246643066406,296.3481750488281,0.4946743547916412,0.050000000745058,0.0488644875586032,293.1976013183594,297.1499938964844,293.1499938964844,0.1856955736875534,-2926.1513671875,304.1513977050781,0.8768356442451477,0.2628083825111389,0.1848175972700119,293.16217041015625,297.1499938964844,293.1499938964844,0.2826211154460907,-5547.1005859375,304.0999755859375,0.9879286885261536,0.3686756491661072,0.351862758398056,293.2677307128906,297.1499938964844,293.1499938964844,0.0059022516943514,-2142.201171875,298.7071838378906,0.4946743547916412,0.050000000745058,0.2317920923233032,291.0525817871094,291.1499938964844,261.4139099121094,259.8089294433594,279.762451171875,293.26763916015625,291.05096435546875,1.0,0.2538457214832306,0.7879645228385925,0.7879645228385925,1.0,1.0,-1.150886058807373,0.4882702827453613,0.6626158356666565,0.2078232318162918,0.0,0.0,0.587968111038208,46.17732238769531,70.0,-62.3131217956543,-13057.583984375,176.96029663085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5312805175781,308.2868347167969,278.1499938964844,0.0,18000.0,313.1499938964844,17737.962890625,18000.0,0.0,0.0,0.2845923900604248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5956599116325378,0.5956659317016602,-6.025969014444854e-06,0.0,0.0002888251037802,0.0,0.0,40.213623046875,0.0,0.0,0.0,0.4000046253204345,4.0,0.0,1.0
