time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
486240,293.1451416015625,297.1499938964844,293.1499938964844,0.0974266752600669,-2244.91259765625,304.1474304199219,0.7404117584228516,0.1562651097774505,0.1418331414461136,293.1850891113281,297.1499938964844,293.1499938964844,0.0039221215993165,-312.6246643066406,296.3481750488281,0.4946743547916412,0.050000000745058,0.0488644875586032,293.1976013183594,297.1499938964844,293.1499938964844,0.1856955736875534,-2926.1513671875,304.1513977050781,0.8768356442451477,0.2628083825111389,0.1848175972700119,293.16217041015625,297.1499938964844,293.1499938964844,0.2826211154460907,-5547.1005859375,304.0999755859375,0.9879286885261536,0.3686756491661072,0.351862758398056,293.2677307128906,297.1499938964844,293.1499938964844,0.0059022516943514,-2142.201171875,298.7071838378906,0.4946743547916412,0.050000000745058,0.2317920923233032,291.0525817871094,291.1499938964844,261.4139099121094,259.8089294433594,279.762451171875,293.26763916015625,291.05096435546875,1.0,0.2538457214832306,0.7879645228385925,0.7879645228385925,1.0,1.0,-1.150886058807373,0.4882702827453613,0.6626158356666565,0.2078232318162918,0.0,0.0,0.587968111038208,46.17732238769531,70.0,-62.3131217956543,-13057.583984375,176.96029663085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5312805175781,308.2868347167969,278.1499938964844,0.0,18000.0,313.1499938964844,17737.962890625,18000.0,0.0,0.0,0.2845923900604248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5956599116325378,0.5956659317016602,-6.025969014444854e-06,0.0,0.0002888251037802,0.0,0.0,40.213623046875,0.0,0.0,0.0,0.4000046253204345,4.0,0.0,1.0
486300,293.1453552246094,297.1499938964844,293.1499938964844,0.097466267645359,-2245.3974609375,304.1478271484375,0.7300534248352051,0.1562839597463607,0.1420002877712249,293.1839294433594,297.1499938964844,293.1499938964844,0.003932764288038,-313.2982482910156,296.3511657714844,0.4869992434978485,0.050000000745058,0.0490052588284015,293.1975402832031,297.1499938964844,293.1499938964844,0.1851337254047393,-2918.78466796875,304.1521911621094,0.8627495765686035,0.2622217535972595,0.1845242381095886,293.1774597167969,297.1499938964844,293.1499938964844,0.279630571603775,-5493.388671875,304.114501953125,0.9713273644447328,0.3655144870281219,0.348278671503067,293.2685546875,297.1499938964844,293.1499938964844,0.0058993422426283,-2140.694580078125,298.68853759765625,0.4869992434978485,0.050000000745058,0.2324598431587219,291.0625305175781,291.1499938964844,261.4052124023437,259.8022155761719,279.7613525390625,293.2684631347656,291.06719970703125,1.0,0.2581773698329925,0.7878316640853882,0.7878316640853882,1.0,1.0,-1.1476342678070068,0.4867618978023529,0.6608723998069763,0.2071657031774521,0.0,0.0,0.592976450920105,49.70049285888672,70.0,-6.723511695861816,-13101.45703125,182.81744384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4334411621094,308.29754638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17754.5703125,18000.0,0.0,0.0,0.2849048972129822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6102432012557983,0.6102493405342102,-6.129574558144668e-06,0.0,0.0002891422482207,0.0,0.0,42.16111755371094,0.0,0.0,0.0,0.4052582085132599,4.0,0.0,1.0
486360,293.14569091796875,297.1499938964844,293.1499938964844,0.097409002482891,-2243.9716796875,304.1483154296875,0.721534013748169,0.1562760323286056,0.1421254873275756,293.1829528808594,297.1499938964844,293.1499938964844,0.0039369398728013,-313.3925476074219,296.3602600097656,0.4804533720016479,0.050000000745058,0.0491325482726097,293.19757080078125,297.1499938964844,293.1499938964844,0.1844148933887481,-2909.336669921875,304.153076171875,0.8513818383216858,0.2616089880466461,0.1842002719640731,293.1860046386719,297.1499938964844,293.1499938964844,0.2772982120513916,-5453.09814453125,304.1251220703125,0.956473171710968,0.3634825050830841,0.3459857404232025,293.2695007324219,297.1499938964844,293.1499938964844,0.0058887787163257,-2136.276611328125,298.6740417480469,0.4804533720016479,0.050000000745058,0.2330636531114578,291.083251953125,291.1499938964844,261.3966369628906,259.795654296875,279.7602844238281,293.2693786621094,291.0868225097656,1.0,0.2621361315250397,0.7875500917434692,0.7875500917434692,1.0,1.0,-1.1455202102661133,0.4857924282550812,0.6597277522087097,0.2066249847412109,0.0,0.0,0.5953240990638733,52.89453506469727,73.0,19.201934814453125,-13105.7109375,188.390853881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3338623046875,308.26617431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17832.66015625,18000.0,0.0,0.0,0.2854345142841339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6184406280517578,0.6184468269348145,-6.20442096987972e-06,0.0,0.0002896797668654,0.0,0.0,43.37332534790039,0.0,0.0,0.0,0.4084692299365997,4.0,0.0,1.0
486420,293.1463928222656,297.1499938964844,293.1499938964844,0.0974197462201118,-2243.834228515625,304.1488647460937,0.7072822451591492,0.1562398672103881,0.1423100233078003,293.1813049316406,297.1499938964844,293.1499938964844,0.0039458661340177,-313.8803405761719,296.3648986816406,0.4685753583908081,0.050000000745058,0.0493570007383823,293.1977844238281,297.1499938964844,293.1499938964844,0.1832595616579055,-2894.4267578125,304.1539611816406,0.8338621258735657,0.2603611946105957,0.1835005581378936,293.1932983398437,297.1499938964844,293.1499938964844,0.2748775482177734,-5410.93896484375,304.13720703125,0.9319737553596495,0.3610701560974121,0.3434783518314361,293.271240234375,297.1499938964844,293.1499938964844,0.0058694160543382,-2129.6328125,298.6357116699219,0.4685753583908081,0.050000000745058,0.2341283708810806,291.1026306152344,291.1499938964844,261.3798522949219,259.78302001953125,279.7574768066406,293.2711486816406,291.1038818359375,1.0,0.2691498696804046,0.7869868874549866,0.7869868874549866,1.0,1.0,-1.1434388160705566,0.4847935140132904,0.6586452722549438,0.2060917764902115,0.0,0.0,0.6001031398773193,58.550079345703125,61.0,20.92446517944336,-13094.4306640625,198.74221801757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1541748046875,308.17724609375,278.1499938964844,0.0,18000.0,313.1499938964844,17899.068359375,18000.0,0.0,0.0,0.2868666648864746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6290985941886902,0.6291049122810364,-6.2949325183581095e-06,0.0,0.0002911331830546,0.0,0.0,44.94081115722656,0.0,0.0,0.0,0.4127096235752105,4.0,0.0,1.0
486480,293.1463928222656,297.1499938964844,293.1499938964844,0.0974197462201118,-2243.834228515625,304.1488647460937,0.7072822451591492,0.1562398672103881,0.1423100233078003,293.1813049316406,297.1499938964844,293.1499938964844,0.0039458661340177,-313.8803405761719,296.3648986816406,0.4685753583908081,0.050000000745058,0.0493570007383823,293.1977844238281,297.1499938964844,293.1499938964844,0.1832595616579055,-2894.4267578125,304.1539611816406,0.8338621258735657,0.2603611946105957,0.1835005581378936,293.1932983398437,297.1499938964844,293.1499938964844,0.2748775482177734,-5410.93896484375,304.13720703125,0.9319737553596495,0.3610701560974121,0.3434783518314361,293.271240234375,297.1499938964844,293.1499938964844,0.0058694160543382,-2129.6328125,298.6357116699219,0.4685753583908081,0.050000000745058,0.2341283708810806,291.1026306152344,291.1499938964844,261.3798522949219,259.78302001953125,279.7574768066406,293.2711486816406,291.1038818359375,1.0,0.2691498696804046,0.7869868874549866,0.7869868874549866,1.0,1.0,-1.1434388160705566,0.4847935140132904,0.6586452722549438,0.2060917764902115,0.0,0.0,0.6001031398773193,58.550079345703125,61.0,20.92446517944336,-13094.4306640625,198.74221801757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1541748046875,308.17724609375,278.1499938964844,0.0,18000.0,313.1499938964844,17899.068359375,18000.0,0.0,0.0,0.2868666648864746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6290985941886902,0.6291049122810364,-6.2949325183581095e-06,0.0,0.0002911331830546,0.0,0.0,44.94081115722656,0.0,0.0,0.0,0.4127096235752105,4.0,0.0,1.0
486540,293.14678955078125,297.1499938964844,293.1499938964844,0.0973546281456947,-2242.383544921875,304.1493530273437,0.7047016620635986,0.1562527269124984,0.1423425674438476,293.1798095703125,297.1499938964844,293.1499938964844,0.0039421929977834,-313.4660339355469,296.36529541015625,0.4662058055400848,0.050000000745058,0.0493984520435333,293.1977844238281,297.1499938964844,293.1499938964844,0.1820539534091949,-2878.973388671875,304.1546630859375,0.8299496173858643,0.2591526210308075,0.1826778650283813,293.195068359375,297.1499938964844,293.1499938964844,0.2733831703662872,-5385.158203125,304.14385986328125,0.9265497326850892,0.3596130013465881,0.3419814109802246,293.2725524902344,297.1499938964844,293.1499938964844,0.0058287740685045,-2116.551513671875,298.594970703125,0.4662058055400848,0.050000000745058,0.2343249917030334,291.1145324707031,291.1499938964844,261.36346435546875,259.7709655761719,279.7548522949219,293.2724914550781,291.1158752441406,1.0,0.2696502208709717,0.7864236831665039,0.7864236831665039,1.0,1.0,-1.1409800052642822,0.4836232960224151,0.6573567390441895,0.2054794877767563,0.0,0.0,0.6040571928024292,59.567176818847656,49.0,18.96285057067871,-13081.822265625,199.925537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0073547363281,308.1071472167969,278.1499938964844,0.0,18000.0,313.1499938964844,17920.17578125,18000.0,0.0,0.0,0.2886239886283874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6382783651351929,0.6382847428321838,-6.3657626014901325e-06,0.0,0.000292916665785,0.0,0.0,46.276145935058594,0.0,0.0,0.0,0.4162162244319916,4.0,0.0,1.0
486600,293.14678955078125,297.1499938964844,293.1499938964844,0.0973546281456947,-2242.383544921875,304.1493530273437,0.7047016620635986,0.1562527269124984,0.1423425674438476,293.1798095703125,297.1499938964844,293.1499938964844,0.0039421929977834,-313.4660339355469,296.36529541015625,0.4662058055400848,0.050000000745058,0.0493984520435333,293.1977844238281,297.1499938964844,293.1499938964844,0.1820539534091949,-2878.973388671875,304.1546630859375,0.8299496173858643,0.2591526210308075,0.1826778650283813,293.195068359375,297.1499938964844,293.1499938964844,0.2733831703662872,-5385.158203125,304.14385986328125,0.9265497326850892,0.3596130013465881,0.3419814109802246,293.2725524902344,297.1499938964844,293.1499938964844,0.0058287740685045,-2116.551513671875,298.594970703125,0.4662058055400848,0.050000000745058,0.2343249917030334,291.1145324707031,291.1499938964844,261.36346435546875,259.7709655761719,279.7548522949219,293.2724914550781,291.1158752441406,1.0,0.2696502208709717,0.7864236831665039,0.7864236831665039,1.0,1.0,-1.1409800052642822,0.4836232960224151,0.6573567390441895,0.2054794877767563,0.0,0.0,0.6040571928024292,59.567176818847656,49.0,18.96285057067871,-13081.822265625,199.925537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0073547363281,308.1071472167969,278.1499938964844,0.0,18000.0,313.1499938964844,17920.17578125,18000.0,0.0,0.0,0.2886239886283874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6382783651351929,0.6382847428321838,-6.3657626014901325e-06,0.0,0.000292916665785,0.0,0.0,46.276145935058594,0.0,0.0,0.0,0.4162162244319916,4.0,0.0,1.0
486660,293.1466064453125,297.1499938964844,293.1499938964844,0.0972458571195602,-2240.14013671875,304.1497497558594,0.7113059163093567,0.1563671976327896,0.1423240303993225,293.17822265625,297.1499938964844,293.1499938964844,0.0039272089488804,-312.1805419921875,296.366455078125,0.4719836711883545,0.050000000745058,0.0492951162159442,293.19732666015625,297.1499938964844,293.1499938964844,0.1807872354984283,-2862.756591796875,304.1552124023437,0.8356907963752747,0.2580312192440033,0.1818047910928726,293.19464111328125,297.1499938964844,293.1499938964844,0.2720955312252044,-5363.4716796875,304.14801025390625,0.9350461959838868,0.3585509359836578,0.3408041000366211,293.2733154296875,297.1499938964844,293.1499938964844,0.0057703545317053,-2097.660400390625,298.555419921875,0.4719836711883545,0.050000000745058,0.2338348031044006,291.1263427734375,291.1499938964844,261.3474426269531,259.7594299316406,279.7516784667969,293.2732849121094,291.1275329589844,1.0,0.2656760215759277,0.7861223220825195,0.7861223220825195,1.0,1.0,-1.1377846002578735,0.4821581244468689,0.6556264758110046,0.2047116756439209,0.0,0.0,0.6064054369926453,56.90815353393555,37.0,17.06039810180664,-13059.3681640625,193.7479705810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9005126953125,308.0552673339844,278.1499938964844,0.0,18000.0,313.1499938964844,17947.783203125,18000.0,0.0,0.0,0.290490448474884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6443417072296143,0.64434814453125,-6.416161795641528e-06,0.0,0.0002948108594864,0.0,0.0,47.1921501159668,0.0,0.0,0.0,0.4185771644115448,4.0,0.0,1.0
486720,293.1466064453125,297.1499938964844,293.1499938964844,0.0972458571195602,-2240.14013671875,304.1497497558594,0.7113059163093567,0.1563671976327896,0.1423240303993225,293.17822265625,297.1499938964844,293.1499938964844,0.0039272089488804,-312.1805419921875,296.366455078125,0.4719836711883545,0.050000000745058,0.0492951162159442,293.19732666015625,297.1499938964844,293.1499938964844,0.1807872354984283,-2862.756591796875,304.1552124023437,0.8356907963752747,0.2580312192440033,0.1818047910928726,293.19464111328125,297.1499938964844,293.1499938964844,0.2720955312252044,-5363.4716796875,304.14801025390625,0.9350461959838868,0.3585509359836578,0.3408041000366211,293.2733154296875,297.1499938964844,293.1499938964844,0.0057703545317053,-2097.660400390625,298.555419921875,0.4719836711883545,0.050000000745058,0.2338348031044006,291.1263427734375,291.1499938964844,261.3474426269531,259.7594299316406,279.7516784667969,293.2732849121094,291.1275329589844,1.0,0.2656760215759277,0.7861223220825195,0.7861223220825195,1.0,1.0,-1.1377846002578735,0.4821581244468689,0.6556264758110046,0.2047116756439209,0.0,0.0,0.6064054369926453,56.90815353393555,37.0,17.06039810180664,-13059.3681640625,193.7479705810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9005126953125,308.0552673339844,278.1499938964844,0.0,18000.0,313.1499938964844,17947.783203125,18000.0,0.0,0.0,0.290490448474884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6443417072296143,0.64434814453125,-6.416161795641528e-06,0.0,0.0002948108594864,0.0,0.0,47.1921501159668,0.0,0.0,0.0,0.4185771644115448,4.0,0.0,1.0
486780,293.1460266113281,297.1499938964844,293.1499938964844,0.0971351489424705,-2237.887451171875,304.1499938964844,0.7243656516075134,0.1565736979246139,0.1422985643148422,293.17645263671875,297.1499938964844,293.1499938964844,0.0039053142536431,-310.3688659667969,296.36822509765625,0.4824088215827942,0.050000000745058,0.0490943379700183,293.196533203125,297.1499938964844,293.1499938964844,0.1795154809951782,-2846.49267578125,304.15557861328125,0.8495655655860901,0.2569944560527801,0.1809198707342147,293.1932983398437,297.1499938964844,293.1499938964844,0.2708851099014282,-5343.50537109375,304.1506652832031,0.9541327357292176,0.3576934039592743,0.3397547006607055,293.2735595703125,297.1499938964844,293.1499938964844,0.005701046437025,-2075.16650390625,298.5167541503906,0.4824088215827942,0.050000000745058,0.232882410287857,291.13739013671875,291.1499938964844,261.3317565917969,259.74835205078125,279.74853515625,293.2735290527344,291.1385803222656,1.0,0.2583912909030914,0.7858209609985352,0.7858209609985352,1.0,1.0,-1.134048342704773,0.480455994606018,0.6535924077033997,0.2038123905658722,0.0,0.0,0.6073458790779114,51.77465057373047,25.0,15.973833084106444,-13031.75,182.6604919433593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8369140625,308.02606201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17974.158203125,18000.0,0.0,0.0,0.2922647297382355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6475074887275696,0.6475139260292053,-6.445347025874071e-06,0.0,0.0002966115425806,0.0,0.0,47.691505432128906,0.0,0.0,0.0,0.4198382794857025,4.0,0.0,1.0
486840,293.1460266113281,297.1499938964844,293.1499938964844,0.0971351489424705,-2237.887451171875,304.1499938964844,0.7243656516075134,0.1565736979246139,0.1422985643148422,293.17645263671875,297.1499938964844,293.1499938964844,0.0039053142536431,-310.3688659667969,296.36822509765625,0.4824088215827942,0.050000000745058,0.0490943379700183,293.196533203125,297.1499938964844,293.1499938964844,0.1795154809951782,-2846.49267578125,304.15557861328125,0.8495655655860901,0.2569944560527801,0.1809198707342147,293.1932983398437,297.1499938964844,293.1499938964844,0.2708851099014282,-5343.50537109375,304.1506652832031,0.9541327357292176,0.3576934039592743,0.3397547006607055,293.2735595703125,297.1499938964844,293.1499938964844,0.005701046437025,-2075.16650390625,298.5167541503906,0.4824088215827942,0.050000000745058,0.232882410287857,291.13739013671875,291.1499938964844,261.3317565917969,259.74835205078125,279.74853515625,293.2735290527344,291.1385803222656,1.0,0.2583912909030914,0.7858209609985352,0.7858209609985352,1.0,1.0,-1.134048342704773,0.480455994606018,0.6535924077033997,0.2038123905658722,0.0,0.0,0.6073458790779114,51.77465057373047,25.0,15.973833084106444,-13031.75,182.6604919433593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8369140625,308.02606201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17974.158203125,18000.0,0.0,0.0,0.2922647297382355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6475074887275696,0.6475139260292053,-6.445347025874071e-06,0.0,0.0002966115425806,0.0,0.0,47.691505432128906,0.0,0.0,0.0,0.4198382794857025,4.0,0.0,1.0
486900,293.1455993652344,297.1499938964844,293.1499938964844,0.0970820561051368,-2236.80859375,304.1501159667969,0.7332367897033691,0.1567068099975586,0.1422890126705169,293.17547607421875,297.1499938964844,293.1499938964844,0.0038925961125642,-309.3262023925781,296.3695373535156,0.4889889061450958,0.050000000745058,0.0489676520228385,293.1960144042969,297.1499938964844,293.1499938964844,0.178881287574768,-2838.382568359375,304.1557312011719,0.859880805015564,0.2565046846866607,0.1804786771535873,293.1924133300781,297.1499938964844,293.1499938964844,0.2702921032905578,-5333.83740234375,304.151611328125,0.9668349027633668,0.3573169410228729,0.3392585217952728,293.27349853515625,297.1499938964844,293.1499938964844,0.0056636817753314,-2062.98388671875,298.4978332519531,0.4889889061450958,0.050000000745058,0.2322814613580703,291.1429138183594,291.1499938964844,261.3240051269531,259.74298095703125,279.7469787597656,293.27349853515625,291.1440734863281,1.0,0.2537644803524017,0.7856703400611877,0.7856703400611877,1.0,1.0,-1.1320384740829468,0.4795425832271576,0.6524958610534668,0.2033283859491348,0.0,0.0,0.6072651147842407,48.54018020629883,25.0,15.670890808105469,-13016.302734375,175.81442260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8210754394531,308.0196533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.75,18000.0,0.0,0.0,0.2930665910243988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6479719281196594,0.6479784250259399,-6.451837180065922e-06,0.0,0.000297425314784,0.0,0.0,47.77799987792969,0.0,0.0,0.0,0.4200440049171448,4.0,0.0,1.0
486960,293.1451110839844,297.1499938964844,293.1499938964844,0.0970327332615852,-2235.80419921875,304.1501770019531,0.7441619038581848,0.1568572521209716,0.142283409833908,293.1744689941406,297.1499938964844,293.1499938964844,0.0038790781982243,-308.2225952148437,296.3711242675781,0.4968205988407135,0.050000000745058,0.0488278903067112,293.1954650878906,297.1499938964844,293.1499938964844,0.1782518774271011,-2830.333984375,304.15582275390625,0.8729147911071777,0.2560319900512695,0.180040180683136,293.19146728515625,297.1499938964844,293.1499938964844,0.2697081565856933,-5324.37353515625,304.1523742675781,0.9809495210647584,0.3569682538509369,0.3387774229049682,293.2733459472656,297.1499938964844,293.1499938964844,0.0056251180358231,-2050.376708984375,298.47918701171875,0.4968205988407135,0.050000000745058,0.2316184788942337,291.1483154296875,291.1499938964844,261.3163146972656,259.7377014160156,279.7453918457031,293.2733764648437,291.14947509765625,1.0,0.2485873401165008,0.7855288982391357,0.7855288982391357,1.0,1.0,-1.1299644708633425,0.4786021411418915,0.6513623595237732,0.2028301358222961,0.0,0.0,0.6068320274353027,44.9737663269043,25.0,15.330397605895996,-12999.8349609375,168.33502197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,308.0181884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.283203125,18000.0,0.0,0.0,0.2937887609004974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6476953625679016,0.6477017998695374,-6.452863090089522e-06,0.0,0.0002981582365464,0.0,0.0,47.75519561767578,0.0,0.0,0.0,0.4199678301811218,4.0,0.0,1.0
487020,293.1441345214844,297.1499938964844,293.1499938964844,0.0970366448163986,-2235.750732421875,304.1501159667969,0.7626635432243347,0.1571795791387558,0.1423818469047546,293.1723022460937,297.1499938964844,293.1499938964844,0.003859716001898,-306.6252136230469,296.374267578125,0.5098884701728821,0.050000000745058,0.0486320070922374,293.1943054199219,297.1499938964844,293.1499938964844,0.1771208792924881,-2815.90771484375,304.15576171875,0.8942824006080627,0.2551138699054718,0.1792505532503128,293.1893615722656,297.1499938964844,293.1499938964844,0.2681679427623749,-5299.26708984375,304.1542663574219,0.9990000128746032,0.3563442230224609,0.3373514711856842,293.2728881835937,297.1499938964844,293.1499938964844,0.005560147576034,-2029.1429443359373,298.4418640136719,0.5098884701728821,0.050000000745058,0.2306893020868301,291.1576843261719,291.1499938964844,261.3011169433594,259.7274475097656,279.7421264648437,293.2729187011719,291.15850830078125,1.0,0.2413813024759292,0.7852460741996765,0.7852460741996765,1.0,1.0,-1.1261004209518433,0.47683846950531,0.6492619514465332,0.2019295245409011,0.0,0.0,0.6051447987556458,39.96341323852539,25.0,12.789520263671877,-12967.0009765625,157.59896850585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8306884765625,308.0269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18024.93359375,18000.0,0.0,0.0,0.2949538826942444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6451667547225952,0.645173192024231,-6.439649951062165e-06,0.0,0.000299340696074,0.0,0.0,47.41486740112305,0.0,0.0,0.0,0.4190624952316284,4.0,0.0,1.0
487080,293.1441345214844,297.1499938964844,293.1499938964844,0.0970366448163986,-2235.750732421875,304.1501159667969,0.7626635432243347,0.1571795791387558,0.1423818469047546,293.1723022460937,297.1499938964844,293.1499938964844,0.003859716001898,-306.6252136230469,296.374267578125,0.5098884701728821,0.050000000745058,0.0486320070922374,293.1943054199219,297.1499938964844,293.1499938964844,0.1771208792924881,-2815.90771484375,304.15576171875,0.8942824006080627,0.2551138699054718,0.1792505532503128,293.1893615722656,297.1499938964844,293.1499938964844,0.2681679427623749,-5299.26708984375,304.1542663574219,0.9990000128746032,0.3563442230224609,0.3373514711856842,293.2728881835937,297.1499938964844,293.1499938964844,0.005560147576034,-2029.1429443359373,298.4418640136719,0.5098884701728821,0.050000000745058,0.2306893020868301,291.1576843261719,291.1499938964844,261.3011169433594,259.7274475097656,279.7421264648437,293.2729187011719,291.15850830078125,1.0,0.2413813024759292,0.7852460741996765,0.7852460741996765,1.0,1.0,-1.1261004209518433,0.47683846950531,0.6492619514465332,0.2019295245409011,0.0,0.0,0.6051447987556458,39.96341323852539,25.0,12.789520263671877,-12967.0009765625,157.59896850585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8306884765625,308.0269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18024.93359375,18000.0,0.0,0.0,0.2949538826942444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6451667547225952,0.645173192024231,-6.439649951062165e-06,0.0,0.000299340696074,0.0,0.0,47.41486740112305,0.0,0.0,0.0,0.4190624952316284,4.0,0.0,1.0
487140,293.1432189941406,297.1499938964844,293.1499938964844,0.096994437277317,-2234.579833984375,304.150146484375,0.7740461230278015,0.1575116515159607,0.1425870358943939,293.169921875,297.1499938964844,293.1499938964844,0.0038483398966491,-305.4599304199219,296.3874816894531,0.5178923010826111,0.050000000745058,0.0485332310199737,293.1932067871094,297.1499938964844,293.1499938964844,0.1758546680212021,-2799.47998046875,304.1559753417969,0.906394362449646,0.2542183697223663,0.1785527318716049,293.1750183105469,297.1499938964844,293.1499938964844,0.2547543942928314,-5082.98583984375,304.175048828125,0.9990000128746032,0.3582083582878113,0.3238378167152405,293.2720947265625,297.1499938964844,293.1499938964844,0.0055064037442207,-2010.3043212890625,298.4121398925781,0.5178923010826111,0.050000000745058,0.2302207499742508,291.1817321777344,291.1499938964844,261.2861022949219,259.7174987792969,279.74493408203125,293.27215576171875,291.1858825683594,1.0,0.2354550808668136,0.7849632501602173,0.7849632501602173,1.0,1.0,-1.108289361000061,0.4689571261405945,0.6393321752548218,0.1975605487823486,0.0,0.0,0.5997204184532166,37.22399139404297,25.0,37.081390380859375,-12833.27734375,147.4806365966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935852050781,308.0885314941406,278.1499938964844,0.0,18000.0,313.1499938964844,18080.009765625,18000.0,0.0,0.0,0.2954969406127929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6382255554199219,0.6382319331169128,-6.401526206900599e-06,0.0,0.0002998918353114,0.0,0.0,46.4776496887207,0.0,0.0,0.0,0.4164840877056122,4.0,0.0,1.0
487200,293.1432189941406,297.1499938964844,293.1499938964844,0.096994437277317,-2234.579833984375,304.150146484375,0.7740461230278015,0.1575116515159607,0.1425870358943939,293.169921875,297.1499938964844,293.1499938964844,0.0038483398966491,-305.4599304199219,296.3874816894531,0.5178923010826111,0.050000000745058,0.0485332310199737,293.1932067871094,297.1499938964844,293.1499938964844,0.1758546680212021,-2799.47998046875,304.1559753417969,0.906394362449646,0.2542183697223663,0.1785527318716049,293.1750183105469,297.1499938964844,293.1499938964844,0.2547543942928314,-5082.98583984375,304.175048828125,0.9990000128746032,0.3582083582878113,0.3238378167152405,293.2720947265625,297.1499938964844,293.1499938964844,0.0055064037442207,-2010.3043212890625,298.4121398925781,0.5178923010826111,0.050000000745058,0.2302207499742508,291.1817321777344,291.1499938964844,261.2861022949219,259.7174987792969,279.74493408203125,293.27215576171875,291.1858825683594,1.0,0.2354550808668136,0.7849632501602173,0.7849632501602173,1.0,1.0,-1.108289361000061,0.4689571261405945,0.6393321752548218,0.1975605487823486,0.0,0.0,0.5997204184532166,37.22399139404297,25.0,37.081390380859375,-12833.27734375,147.4806365966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935852050781,308.0885314941406,278.1499938964844,0.0,18000.0,313.1499938964844,18080.009765625,18000.0,0.0,0.0,0.2954969406127929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6382255554199219,0.6382319331169128,-6.401526206900599e-06,0.0,0.0002998918353114,0.0,0.0,46.4776496887207,0.0,0.0,0.0,0.4164840877056122,4.0,0.0,1.0
487260,293.1425170898437,297.1499938964844,293.1499938964844,0.0969256311655044,-2232.86767578125,304.15020751953125,0.7841930389404297,0.1578295677900314,0.1427982449531555,293.1676025390625,297.1499938964844,293.1499938964844,0.0038361176848411,-304.1927185058594,296.4049987792969,0.5251263976097107,0.050000000745058,0.0484548546373844,293.1922607421875,297.1499938964844,293.1499938964844,0.1745461374521255,-2782.45947265625,304.1561584472656,0.9176005721092224,0.253313660621643,0.1778645515441894,293.14813232421875,297.1499938964844,293.1499938964844,0.2432093620300293,-4894.3037109375,304.18572998046875,0.9990000128746032,0.3630125224590301,0.3121431767940521,293.2708740234375,297.1499938964844,293.1499938964844,0.0054540098644793,-1991.6121826171875,298.3866271972656,0.5251263976097107,0.050000000745058,0.2298489809036255,291.21173095703125,291.1499938964844,261.2712097167969,259.70782470703125,279.74560546875,293.2709655761719,291.21392822265625,1.0,0.2305802255868911,0.7847672700881958,0.7847672700881958,1.0,1.0,-1.09343421459198,0.4624165296554565,0.6310177445411682,0.1938969939947128,0.0,0.0,0.5892766118049622,35.04243087768555,25.0,34.779178619384766,-12672.341796875,139.377685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01837158203125,308.1361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18166.623046875,18000.0,0.0,0.0,0.2950432896614074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.620029628276825,0.6200358867645264,-6.291120371315628e-06,0.0,0.0002994314418174,0.0,0.0,44.016361236572266,0.0,0.0,0.0,0.4098978638648987,4.0,0.0,1.0
487320,293.1425170898437,297.1499938964844,293.1499938964844,0.0969256311655044,-2232.86767578125,304.15020751953125,0.7841930389404297,0.1578295677900314,0.1427982449531555,293.1676025390625,297.1499938964844,293.1499938964844,0.0038361176848411,-304.1927185058594,296.4049987792969,0.5251263976097107,0.050000000745058,0.0484548546373844,293.1922607421875,297.1499938964844,293.1499938964844,0.1745461374521255,-2782.45947265625,304.1561584472656,0.9176005721092224,0.253313660621643,0.1778645515441894,293.14813232421875,297.1499938964844,293.1499938964844,0.2432093620300293,-4894.3037109375,304.18572998046875,0.9990000128746032,0.3630125224590301,0.3121431767940521,293.2708740234375,297.1499938964844,293.1499938964844,0.0054540098644793,-1991.6121826171875,298.3866271972656,0.5251263976097107,0.050000000745058,0.2298489809036255,291.21173095703125,291.1499938964844,261.2712097167969,259.70782470703125,279.74560546875,293.2709655761719,291.21392822265625,1.0,0.2305802255868911,0.7847672700881958,0.7847672700881958,1.0,1.0,-1.09343421459198,0.4624165296554565,0.6310177445411682,0.1938969939947128,0.0,0.0,0.5892766118049622,35.04243087768555,25.0,34.779178619384766,-12672.341796875,139.377685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01837158203125,308.1361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18166.623046875,18000.0,0.0,0.0,0.2950432896614074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.620029628276825,0.6200358867645264,-6.291120371315628e-06,0.0,0.0002994314418174,0.0,0.0,44.016361236572266,0.0,0.0,0.0,0.4098978638648987,4.0,0.0,1.0
487380,293.14178466796875,297.1499938964844,293.1499938964844,0.0970121771097183,-2234.308837890625,304.1499938964844,0.7931252717971802,0.1581688523292541,0.1430375725030899,293.1651611328125,297.1499938964844,293.1499938964844,0.0038289900403469,-303.4971923828125,296.41387939453125,0.5315361022949219,0.050000000745058,0.0483924373984336,293.1913146972656,297.1499938964844,293.1499938964844,0.1735113859176635,-2769.1875,304.15582275390625,0.9274846315383912,0.2524328231811523,0.1771999597549438,293.11822509765625,297.1499938964844,293.1499938964844,0.233644500374794,-4739.7822265625,304.18963623046875,0.9990000128746032,0.3691249191761017,0.3025058209896087,293.2690734863281,297.1499938964844,293.1499938964844,0.0054101459681987,-1976.761962890625,298.3559875488281,0.5315361022949219,0.050000000745058,0.2295528948307037,291.2254333496094,291.1499938964844,261.25640869140625,259.6983642578125,279.744873046875,293.26922607421875,291.2262878417969,1.0,0.226549744606018,0.7845712900161743,0.7845712900161743,1.0,1.0,-1.0809251070022583,0.4569081962108612,0.6240169405937195,0.1908424645662307,0.0,0.0,0.5781707167625427,33.29859161376953,28.0,19.83124542236328,-12519.3896484375,132.90821838378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.191162109375,308.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,18189.263671875,18000.0,0.0,0.0,0.2935043275356293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5984609723091125,0.5984671115875244,-6.147021849756129e-06,0.0,0.0002978695847559,0.0,0.0,41.13212203979492,0.0,0.0,0.0,0.402033656835556,4.0,0.0,1.0
487440,293.14178466796875,297.1499938964844,293.1499938964844,0.0970121771097183,-2234.308837890625,304.1499938964844,0.7931252717971802,0.1581688523292541,0.1430375725030899,293.1651611328125,297.1499938964844,293.1499938964844,0.0038289900403469,-303.4971923828125,296.41387939453125,0.5315361022949219,0.050000000745058,0.0483924373984336,293.1913146972656,297.1499938964844,293.1499938964844,0.1735113859176635,-2769.1875,304.15582275390625,0.9274846315383912,0.2524328231811523,0.1771999597549438,293.11822509765625,297.1499938964844,293.1499938964844,0.233644500374794,-4739.7822265625,304.18963623046875,0.9990000128746032,0.3691249191761017,0.3025058209896087,293.2690734863281,297.1499938964844,293.1499938964844,0.0054101459681987,-1976.761962890625,298.3559875488281,0.5315361022949219,0.050000000745058,0.2295528948307037,291.2254333496094,291.1499938964844,261.25640869140625,259.6983642578125,279.744873046875,293.26922607421875,291.2262878417969,1.0,0.226549744606018,0.7845712900161743,0.7845712900161743,1.0,1.0,-1.0809251070022583,0.4569081962108612,0.6240169405937195,0.1908424645662307,0.0,0.0,0.5781707167625427,33.29859161376953,28.0,19.83124542236328,-12519.3896484375,132.90821838378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.191162109375,308.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,18189.263671875,18000.0,0.0,0.0,0.2935043275356293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5984609723091125,0.5984671115875244,-6.147021849756129e-06,0.0,0.0002978695847559,0.0,0.0,41.13212203979492,0.0,0.0,0.0,0.402033656835556,4.0,0.0,1.0
487500,293.1413879394531,297.1499938964844,293.1499938964844,0.0971081927418708,-2236.08251953125,304.1498107910156,0.7962968945503235,0.1583465486764907,0.1431759297847747,293.1638488769531,297.1499938964844,293.1499938964844,0.0038273585960268,-303.3480529785156,296.4161376953125,0.5337607860565186,0.050000000745058,0.0483721047639846,293.1908569335937,297.1499938964844,293.1499938964844,0.1730812638998031,-2763.73291015625,304.1555480957031,0.9306946992874146,0.2520017921924591,0.1768829673528671,293.1039733886719,297.1499938964844,293.1499938964844,0.2304166555404663,-4688.2255859375,304.1882629394531,0.9990000128746032,0.372326910495758,0.2992984056472778,293.2680053710937,297.1499938964844,293.1499938964844,0.0053913253359496,-1970.6488037109373,298.33941650390625,0.5337607860565186,0.050000000745058,0.2294564247131347,291.2278747558594,291.1499938964844,261.2489929199219,259.6936950683594,279.74346923828125,293.2681579589844,291.2278747558594,1.0,0.22528937458992,0.7844732999801636,0.7844732999801636,1.0,1.0,-1.076719045639038,0.455054372549057,0.6216647028923035,0.1898150891065597,0.0,0.0,0.5727170705795288,32.72911071777344,28.0,10.720746994018556,-12457.2265625,130.79367065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2874450683594,308.2242736816406,278.1499938964844,0.0,18000.0,313.1499938964844,18188.6015625,18000.0,0.0,0.0,0.2923631370067596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5876035094261169,0.587609589099884,-6.073755230318056e-06,0.0,0.0002967113978229,0.0,0.0,39.72076416015625,0.0,0.0,0.0,0.3980953395366668,4.0,0.0,1.0
487560,293.1410217285156,297.1499938964844,293.1499938964844,0.0972522497177124,-2238.82373046875,304.14959716796875,0.7984866499900818,0.1585283726453781,0.1433247923851013,293.1625061035156,297.1499938964844,293.1499938964844,0.0038272326346486,-303.3671264648437,296.41607666015625,0.5352258682250977,0.050000000745058,0.0483590513467788,293.1903686523437,297.1499938964844,293.1499938964844,0.1727335304021835,-2759.402587890625,304.1551513671875,0.9325861930847168,0.2515764236450195,0.1765750050544738,293.09149169921875,297.1499938964844,293.1499938964844,0.22832553088665,-4655.47314453125,304.1850891113281,0.9990000128746032,0.3753619492053985,0.2972213923931122,293.266845703125,297.1499938964844,293.1499938964844,0.0053748819045722,-1965.63232421875,298.3211975097656,0.5352258682250977,0.050000000745058,0.2293945103883743,291.2257385253906,291.1499938964844,261.2416076660156,259.6890563964844,279.74139404296875,293.2669982910156,291.2246398925781,1.0,0.2244578599929809,0.7844149470329285,0.7844149470329285,1.0,1.0,-1.0739442110061646,0.4538268148899078,0.6201174259185791,0.1891539841890335,0.0,0.0,0.5678548812866211,32.363059997558594,31.0,-0.5275165438652039,-12407.1455078125,129.4242706298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38446044921875,308.2523193359375,278.1499938964844,0.0,18000.0,313.1499938964844,18178.05859375,18000.0,0.0,0.0,0.2910200953483581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5773802399635315,0.5773862600326538,-6.00374914938584e-06,0.0,0.0002953484072349,0.0,0.0,38.41349792480469,0.0,0.0,0.0,0.3944040536880493,4.0,0.0,1.0
487620,293.14031982421875,297.1499938964844,293.1499938964844,0.0976510196924209,-2246.5185546875,304.1490478515625,0.800380527973175,0.1589012444019317,0.1436488032341003,293.1596374511719,297.1499938964844,293.1499938964844,0.0038314436096698,-303.8641357421875,296.4105834960937,0.5362091064453125,0.050000000745058,0.0483504384756088,293.189453125,297.1499938964844,293.1499938964844,0.1722278296947479,-2753.30859375,304.154296875,0.9330548644065856,0.2507411241531372,0.1759833842515945,293.0730895996094,297.1499938964844,293.1499938964844,0.2269343137741089,-4636.0771484375,304.1756286621094,0.9990000128746032,0.3805941045284271,0.295842558145523,293.26446533203125,297.1499938964844,293.1499938964844,0.0053477166220545,-1958.172119140625,298.28057861328125,0.5362091064453125,0.050000000745058,0.229353666305542,291.21063232421875,291.1499938964844,261.2268371582031,259.67987060546875,279.7357788085937,293.2646484375,291.2083740234375,1.0,0.2239388823509216,0.7842982411384583,0.7842982411384583,1.0,1.0,-1.0719070434570312,0.4529023468494415,0.6190047264099121,0.1887049674987793,0.0,0.0,0.5606710910797119,32.1198616027832,34.0,-19.044557571411133,-12349.642578125,128.46958923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56402587890625,308.308349609375,278.1499938964844,0.0,18000.0,313.1499938964844,18130.61328125,18000.0,0.0,0.0,0.2879161238670349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5612747669219971,0.5612806677818298,-5.888923169550253e-06,0.0,0.000292198266834,0.0,0.0,36.38387298583984,0.0,0.0,0.0,0.3885649442672729,4.0,0.0,1.0
487680,293.14031982421875,297.1499938964844,293.1499938964844,0.0976510196924209,-2246.5185546875,304.1490478515625,0.800380527973175,0.1589012444019317,0.1436488032341003,293.1596374511719,297.1499938964844,293.1499938964844,0.0038314436096698,-303.8641357421875,296.4105834960937,0.5362091064453125,0.050000000745058,0.0483504384756088,293.189453125,297.1499938964844,293.1499938964844,0.1722278296947479,-2753.30859375,304.154296875,0.9330548644065856,0.2507411241531372,0.1759833842515945,293.0730895996094,297.1499938964844,293.1499938964844,0.2269343137741089,-4636.0771484375,304.1756286621094,0.9990000128746032,0.3805941045284271,0.295842558145523,293.26446533203125,297.1499938964844,293.1499938964844,0.0053477166220545,-1958.172119140625,298.28057861328125,0.5362091064453125,0.050000000745058,0.229353666305542,291.21063232421875,291.1499938964844,261.2268371582031,259.67987060546875,279.7357788085937,293.2646484375,291.2083740234375,1.0,0.2239388823509216,0.7842982411384583,0.7842982411384583,1.0,1.0,-1.0719070434570312,0.4529023468494415,0.6190047264099121,0.1887049674987793,0.0,0.0,0.5606710910797119,32.1198616027832,34.0,-19.044557571411133,-12349.642578125,128.46958923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56402587890625,308.308349609375,278.1499938964844,0.0,18000.0,313.1499938964844,18130.61328125,18000.0,0.0,0.0,0.2879161238670349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5612747669219971,0.5612806677818298,-5.888923169550253e-06,0.0,0.000292198266834,0.0,0.0,36.38387298583984,0.0,0.0,0.0,0.3885649442672729,4.0,0.0,1.0
487740,293.1396789550781,297.1499938964844,293.1499938964844,0.0981273204088211,-2255.7353515625,304.1485900878906,0.7993819117546082,0.1592756658792495,0.1439960598945617,293.1565856933594,297.1499938964844,293.1499938964844,0.003839757759124,-304.7495422363281,296.40252685546875,0.5349294543266296,0.050000000745058,0.0483616814017295,293.1885986328125,297.1499938964844,293.1499938964844,0.1718556880950927,-2748.9833984375,304.1534729003906,0.9296926259994508,0.2499176859855651,0.1754165440797805,293.0639343261719,297.1499938964844,293.1499938964844,0.2286753952503204,-4668.09912109375,304.1641540527344,0.9990000128746032,0.3844144940376282,0.2976394891738891,293.2623291015625,297.1499938964844,293.1499938964844,0.0053249807097017,-1952.5943603515625,298.2369689941406,0.5349294543266296,0.050000000745058,0.2294069975614547,291.1886291503906,291.1499938964844,261.2120056152344,259.6707458496094,279.72869873046875,293.262451171875,291.1859130859375,1.0,0.2247255742549896,0.7841815948486328,0.7841815948486328,1.0,1.0,-1.0738765001296997,0.4537225365638733,0.6201539635658264,0.1892492175102234,0.0,0.0,0.5569463968276978,32.43159484863281,37.0,-29.396520614624023,-12344.5498046875,129.5327911376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69976806640625,308.3543395996094,278.1499938964844,0.0,18000.0,313.1499938964844,18074.716796875,18000.0,0.0,0.0,0.2846128642559051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5517416000366211,0.5517474412918091,-5.8161049310001545e-06,0.0,0.0002888458548113,0.0,0.0,35.189048767089844,0.0,0.0,0.0,0.385063499212265,4.0,0.0,1.0
487800,293.1396789550781,297.1499938964844,293.1499938964844,0.0981273204088211,-2255.7353515625,304.1485900878906,0.7993819117546082,0.1592756658792495,0.1439960598945617,293.1565856933594,297.1499938964844,293.1499938964844,0.003839757759124,-304.7495422363281,296.40252685546875,0.5349294543266296,0.050000000745058,0.0483616814017295,293.1885986328125,297.1499938964844,293.1499938964844,0.1718556880950927,-2748.9833984375,304.1534729003906,0.9296926259994508,0.2499176859855651,0.1754165440797805,293.0639343261719,297.1499938964844,293.1499938964844,0.2286753952503204,-4668.09912109375,304.1641540527344,0.9990000128746032,0.3844144940376282,0.2976394891738891,293.2623291015625,297.1499938964844,293.1499938964844,0.0053249807097017,-1952.5943603515625,298.2369689941406,0.5349294543266296,0.050000000745058,0.2294069975614547,291.1886291503906,291.1499938964844,261.2120056152344,259.6707458496094,279.72869873046875,293.262451171875,291.1859130859375,1.0,0.2247255742549896,0.7841815948486328,0.7841815948486328,1.0,1.0,-1.0738765001296997,0.4537225365638733,0.6201539635658264,0.1892492175102234,0.0,0.0,0.5569463968276978,32.43159484863281,37.0,-29.396520614624023,-12344.5498046875,129.5327911376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69976806640625,308.3543395996094,278.1499938964844,0.0,18000.0,313.1499938964844,18074.716796875,18000.0,0.0,0.0,0.2846128642559051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5517416000366211,0.5517474412918091,-5.8161049310001545e-06,0.0,0.0002888458548113,0.0,0.0,35.189048767089844,0.0,0.0,0.0,0.385063499212265,4.0,0.0,1.0
487860,293.13916015625,297.1499938964844,293.1499938964844,0.098635047674179,-2265.54931640625,304.1482238769531,0.7960249185562134,0.1596390753984451,0.1443519592285156,293.1534729003906,297.1499938964844,293.1499938964844,0.0038509718142449,-305.8856811523437,296.3941955566406,0.5318444967269897,0.050000000745058,0.0483896024525165,293.1878356933594,297.1499938964844,293.1499938964844,0.1715430617332458,-2745.416259765625,304.15283203125,0.9232386350631714,0.2490959465503692,0.1748648285865783,293.0636291503906,297.1499938964844,293.1499938964844,0.2330007702112198,-4742.03759765625,304.1522521972656,0.9990000128746032,0.3866749107837677,0.3020572662353515,293.2606811523437,297.1499938964844,293.1499938964844,0.0053043542429804,-1947.864501953125,298.19140625,0.5318444967269897,0.050000000745058,0.2295394539833068,291.1640625,291.1499938964844,261.1970520019531,259.6616516113281,279.72088623046875,293.2607727050781,291.1612548828125,1.0,0.2265907973051071,0.7839487791061401,0.7839487791061401,1.0,1.0,-1.0791354179382324,0.4559645652770996,0.623170793056488,0.190595343708992,0.0,0.0,0.5567034482955933,33.20872116088867,40.0,-33.6258544921875,-12383.6259765625,132.2872772216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7719116210937,308.3794250488281,278.1499938964844,0.0,18000.0,313.1499938964844,18019.28125,18000.0,0.0,0.0,0.2815271019935608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5487936735153198,0.548799455165863,-5.785180292150471e-06,0.0,0.0002857142244465,0.0,0.0,34.78252029418945,0.0,0.0,0.0,0.3838830590248108,4.0,0.0,1.0
487920,293.13916015625,297.1499938964844,293.1499938964844,0.098635047674179,-2265.54931640625,304.1482238769531,0.7960249185562134,0.1596390753984451,0.1443519592285156,293.1534729003906,297.1499938964844,293.1499938964844,0.0038509718142449,-305.8856811523437,296.3941955566406,0.5318444967269897,0.050000000745058,0.0483896024525165,293.1878356933594,297.1499938964844,293.1499938964844,0.1715430617332458,-2745.416259765625,304.15283203125,0.9232386350631714,0.2490959465503692,0.1748648285865783,293.0636291503906,297.1499938964844,293.1499938964844,0.2330007702112198,-4742.03759765625,304.1522521972656,0.9990000128746032,0.3866749107837677,0.3020572662353515,293.2606811523437,297.1499938964844,293.1499938964844,0.0053043542429804,-1947.864501953125,298.19140625,0.5318444967269897,0.050000000745058,0.2295394539833068,291.1640625,291.1499938964844,261.1970520019531,259.6616516113281,279.72088623046875,293.2607727050781,291.1612548828125,1.0,0.2265907973051071,0.7839487791061401,0.7839487791061401,1.0,1.0,-1.0791354179382324,0.4559645652770996,0.623170793056488,0.190595343708992,0.0,0.0,0.5567034482955933,33.20872116088867,40.0,-33.6258544921875,-12383.6259765625,132.2872772216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7719116210937,308.3794250488281,278.1499938964844,0.0,18000.0,313.1499938964844,18019.28125,18000.0,0.0,0.0,0.2815271019935608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5487936735153198,0.548799455165863,-5.785180292150471e-06,0.0,0.0002857142244465,0.0,0.0,34.78252029418945,0.0,0.0,0.0,0.3838830590248108,4.0,0.0,1.0
