time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
487980,293.1388244628906,297.1499938964844,293.1499938964844,0.099142700433731,-2275.33544921875,304.1479797363281,0.7908337712287903,0.1599823236465454,0.1447051614522934,293.1503295898437,297.1499938964844,293.1499938964844,0.0038642627187073,-307.1806030273437,296.38702392578125,0.5274198651313782,0.050000000745058,0.0484318621456623,293.1871643066406,297.1499938964844,293.1499938964844,0.1712414175271988,-2741.95166015625,304.15240478515625,0.9145278930664062,0.2482694238424301,0.1743212044239044,293.0712890625,297.1499938964844,293.1499938964844,0.2394630014896392,-4849.98193359375,304.1407470703125,0.9990000128746032,0.3873264789581299,0.3086233139038086,293.2596740722656,297.1499938964844,293.1499938964844,0.0052842935547232,-1943.3017578125,298.1445617675781,0.5274198651313782,0.050000000745058,0.2297399044036865,291.1395263671875,291.1499938964844,261.18194580078125,259.6524963378906,279.71221923828125,293.2597045898437,291.1368713378906,1.0,0.2293456494808197,0.7837159633636475,0.7837159633636475,1.0,1.0,-1.0870782136917114,0.4593802392482757,0.6276980042457581,0.1926052868366241,0.0,0.0,0.5597497820854187,34.384483337402344,43.0,-33.93022918701172,-12459.146484375,136.49688720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7705078125,308.3765869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17966.921875,18000.0,0.0,0.0,0.2790336310863495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5521304607391357,0.552136242389679,-5.794159733341076e-06,0.0,0.0002831836754921,0.0,0.0,35.11262512207031,0.0,0.0,0.0,0.3849129676818847,4.0,0.0,1.0
488040,293.1388244628906,297.1499938964844,293.1499938964844,0.099142700433731,-2275.33544921875,304.1479797363281,0.7908337712287903,0.1599823236465454,0.1447051614522934,293.1503295898437,297.1499938964844,293.1499938964844,0.0038642627187073,-307.1806030273437,296.38702392578125,0.5274198651313782,0.050000000745058,0.0484318621456623,293.1871643066406,297.1499938964844,293.1499938964844,0.1712414175271988,-2741.95166015625,304.15240478515625,0.9145278930664062,0.2482694238424301,0.1743212044239044,293.0712890625,297.1499938964844,293.1499938964844,0.2394630014896392,-4849.98193359375,304.1407470703125,0.9990000128746032,0.3873264789581299,0.3086233139038086,293.2596740722656,297.1499938964844,293.1499938964844,0.0052842935547232,-1943.3017578125,298.1445617675781,0.5274198651313782,0.050000000745058,0.2297399044036865,291.1395263671875,291.1499938964844,261.18194580078125,259.6524963378906,279.71221923828125,293.2597045898437,291.1368713378906,1.0,0.2293456494808197,0.7837159633636475,0.7837159633636475,1.0,1.0,-1.0870782136917114,0.4593802392482757,0.6276980042457581,0.1926052868366241,0.0,0.0,0.5597497820854187,34.384483337402344,43.0,-33.93022918701172,-12459.146484375,136.49688720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7705078125,308.3765869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17966.921875,18000.0,0.0,0.0,0.2790336310863495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5521304607391357,0.552136242389679,-5.794159733341076e-06,0.0,0.0002831836754921,0.0,0.0,35.11262512207031,0.0,0.0,0.0,0.3849129676818847,4.0,0.0,1.0
488100,293.13873291015625,297.1499938964844,293.1499938964844,0.0993906930088996,-2280.10498046875,304.1478881835937,0.7877113223075867,0.1601446717977523,0.1448783278465271,293.1488037109375,297.1499938964844,293.1499938964844,0.0038715100381523,-307.8692626953125,296.3840637207031,0.5248473882675171,0.050000000745058,0.048457745462656,293.1868896484375,297.1499938964844,293.1499938964844,0.1710863709449768,-2740.1474609375,304.1522521972656,0.9096502065658568,0.2478535175323486,0.1740511804819107,293.0777587890625,297.1499938964844,293.1499938964844,0.2433728128671646,-4914.5224609375,304.1353454589844,0.9990000128746032,0.3870489001274109,0.3125773072242737,293.2594299316406,297.1499938964844,293.1499938964844,0.0052741868421435,-1940.959228515625,298.1207275390625,0.5248473882675171,0.050000000745058,0.2298626899719238,291.12774658203125,291.1499938964844,261.17431640625,259.6478881835937,279.70758056640625,293.2594299316406,291.12518310546875,1.0,0.2310035526752472,0.7835995554924011,0.7835995554924011,1.0,1.0,-1.0918859243392944,0.4614554345607757,0.6304304599761963,0.1938173025846481,0.0,0.0,0.5624208450317383,35.1041259765625,43.0,-33.20631790161133,-12508.296875,139.08645629882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74169921875,308.36376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17941.87890625,18000.0,0.0,0.0,0.2781074643135071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5560194253921509,0.5560252070426941,-5.8129326134803705e-06,0.0,0.0002822437090799,0.0,0.0,35.54160690307617,0.0,0.0,0.0,0.3862158358097076,4.0,0.0,1.0
488160,293.138671875,297.1499938964844,293.1499938964844,0.0996327027678489,-2284.751220703125,304.1478271484375,0.784321129322052,0.1603004783391952,0.1450484097003936,293.14727783203125,297.1499938964844,293.1499938964844,0.0038790856488049,-308.5780334472656,296.381591796875,0.5221066474914551,0.050000000745058,0.0484864935278892,293.1866455078125,297.1499938964844,293.1499938964844,0.1709255427122116,-2738.255859375,304.1521301269531,0.904638648033142,0.247435837984085,0.1737819761037826,293.0858764648437,297.1499938964844,293.1499938964844,0.2476729601621627,-4985.00927734375,304.13018798828125,0.9990000128746032,0.3863751292228699,0.3169104158878326,293.25933837890625,297.1499938964844,293.1499938964844,0.0052639371715486,-1938.5343017578125,298.0966491699219,0.5221066474914551,0.050000000745058,0.2299990355968475,291.1164245605469,291.1499938964844,261.1666259765625,259.64324951171875,279.70294189453125,293.25933837890625,291.1139831542969,1.0,0.2328216284513473,0.7834287881851196,0.7834287881851196,1.0,1.0,-1.0971657037734983,0.4637331962585449,0.6334324479103088,0.1951405256986618,0.0,0.0,0.5657960772514343,35.902732849121094,46.0,-32.07418441772461,-12563.8818359375,141.9692840576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.695068359375,308.343505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17917.513671875,18000.0,0.0,0.0,0.2774350345134735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.561302900314331,0.561308741569519,-5.840909580001608e-06,0.0,0.0002815613115672,0.0,0.0,36.14205551147461,0.0,0.0,0.0,0.3880209922790527,4.0,0.0,1.0
488220,293.1386413574219,297.1499938964844,293.1499938964844,0.100094623863697,-2293.5947265625,304.1477966308594,0.7769498825073242,0.1605921238660812,0.1453781574964523,293.14434814453125,297.1499938964844,293.1499938964844,0.003895069239661,-310.04022216796875,296.3782958984375,0.5162973403930664,0.050000000745058,0.048551857471466,293.18621826171875,297.1499938964844,293.1499938964844,0.1705809533596038,-2734.138916015625,304.1520080566406,0.8944004774093628,0.2465957254171371,0.1732458770275116,293.1064147949219,297.1499938964844,293.1499938964844,0.2572952210903168,-5141.15771484375,304.12078857421875,0.9990000128746032,0.3838419914245605,0.3265497982501983,293.2597045898437,297.1499938964844,293.1499938964844,0.0052427528426051,-1933.330078125,298.04791259765625,0.5162973403930664,0.050000000745058,0.2303091138601303,291.09552001953125,291.1499938964844,261.15106201171875,259.63385009765625,279.6932373046875,293.2596740722656,291.0933837890625,1.0,0.2368738949298858,0.7830872535705566,0.7830872535705566,1.0,1.0,-1.1089379787445068,0.4688259661197662,0.640112042427063,0.1980867534875869,0.0,0.0,0.5744855999946594,37.71657943725586,49.0,-29.051313400268555,-12691.9345703125,148.54901123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5526428222656,308.28204345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17870.791015625,18000.0,0.0,0.0,0.2769468426704407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5758387446403503,0.5758446455001831,-5.924167453486007e-06,0.0,0.0002810658479575,0.0,0.0,37.858360290527344,0.0,0.0,0.0,0.393093466758728,4.0,0.0,1.0
488280,293.1386413574219,297.1499938964844,293.1499938964844,0.100094623863697,-2293.5947265625,304.1477966308594,0.7769498825073242,0.1605921238660812,0.1453781574964523,293.14434814453125,297.1499938964844,293.1499938964844,0.003895069239661,-310.04022216796875,296.3782958984375,0.5162973403930664,0.050000000745058,0.048551857471466,293.18621826171875,297.1499938964844,293.1499938964844,0.1705809533596038,-2734.138916015625,304.1520080566406,0.8944004774093628,0.2465957254171371,0.1732458770275116,293.1064147949219,297.1499938964844,293.1499938964844,0.2572952210903168,-5141.15771484375,304.12078857421875,0.9990000128746032,0.3838419914245605,0.3265497982501983,293.2597045898437,297.1499938964844,293.1499938964844,0.0052427528426051,-1933.330078125,298.04791259765625,0.5162973403930664,0.050000000745058,0.2303091138601303,291.09552001953125,291.1499938964844,261.15106201171875,259.63385009765625,279.6932373046875,293.2596740722656,291.0933837890625,1.0,0.2368738949298858,0.7830872535705566,0.7830872535705566,1.0,1.0,-1.1089379787445068,0.4688259661197662,0.640112042427063,0.1980867534875869,0.0,0.0,0.5744855999946594,37.71657943725586,49.0,-29.051313400268555,-12691.9345703125,148.54901123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5526428222656,308.28204345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17870.791015625,18000.0,0.0,0.0,0.2769468426704407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5758387446403503,0.5758446455001831,-5.924167453486007e-06,0.0,0.0002810658479575,0.0,0.0,37.858360290527344,0.0,0.0,0.0,0.393093466758728,4.0,0.0,1.0
488340,293.1387634277344,297.1499938964844,293.1499938964844,0.1005245968699455,-2301.794677734375,304.1477966308594,0.7691168189048767,0.160858541727066,0.1456936448812484,293.1415100097656,297.1499938964844,293.1499938964844,0.0039119916036725,-311.54656982421875,296.377197265625,0.5103041529655457,0.050000000745058,0.0486265532672405,293.18585205078125,297.1499938964844,293.1499938964844,0.1702028065919876,-2729.541259765625,304.1519775390625,0.8836614489555359,0.2457515001296997,0.1727132499217987,293.1321105957031,297.1499938964844,293.1499938964844,0.2680445909500122,-5313.40380859375,304.1126403808594,0.9990000128746032,0.3797510266304016,0.3372270762920379,293.2606506347656,297.1499938964844,293.1499938964844,0.0052205109968781,-1927.589599609375,297.9984741210937,0.5103041529655457,0.050000000745058,0.2306634336709976,291.0771484375,291.1499938964844,261.1352233886719,259.624267578125,279.6828918457031,293.26055908203125,291.0753479003906,1.0,0.2413784712553024,0.7827457189559937,0.7827457189559937,1.0,1.0,-1.1220076084136963,0.4744991064071655,0.6475085020065308,0.201354831457138,0.0,0.0,0.5854573249816895,39.78571701049805,37.0,-25.50284194946289,-12838.837890625,156.1060791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3554992675781,308.1972045898437,278.1499938964844,0.0,18000.0,313.1499938964844,17826.248046875,18000.0,0.0,0.0,0.277690052986145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5952709913253784,0.5952770113945007,-6.043304892955348e-06,0.0,0.0002818201028276,0.0,0.0,40.27089309692383,0.0,0.0,0.0,0.400035411119461,4.0,0.0,1.0
488400,293.1387634277344,297.1499938964844,293.1499938964844,0.1005245968699455,-2301.794677734375,304.1477966308594,0.7691168189048767,0.160858541727066,0.1456936448812484,293.1415100097656,297.1499938964844,293.1499938964844,0.0039119916036725,-311.54656982421875,296.377197265625,0.5103041529655457,0.050000000745058,0.0486265532672405,293.18585205078125,297.1499938964844,293.1499938964844,0.1702028065919876,-2729.541259765625,304.1519775390625,0.8836614489555359,0.2457515001296997,0.1727132499217987,293.1321105957031,297.1499938964844,293.1499938964844,0.2680445909500122,-5313.40380859375,304.1126403808594,0.9990000128746032,0.3797510266304016,0.3372270762920379,293.2606506347656,297.1499938964844,293.1499938964844,0.0052205109968781,-1927.589599609375,297.9984741210937,0.5103041529655457,0.050000000745058,0.2306634336709976,291.0771484375,291.1499938964844,261.1352233886719,259.624267578125,279.6828918457031,293.26055908203125,291.0753479003906,1.0,0.2413784712553024,0.7827457189559937,0.7827457189559937,1.0,1.0,-1.1220076084136963,0.4744991064071655,0.6475085020065308,0.201354831457138,0.0,0.0,0.5854573249816895,39.78571701049805,37.0,-25.50284194946289,-12838.837890625,156.1060791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3554992675781,308.1972045898437,278.1499938964844,0.0,18000.0,313.1499938964844,17826.248046875,18000.0,0.0,0.0,0.277690052986145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5952709913253784,0.5952770113945007,-6.043304892955348e-06,0.0,0.0002818201028276,0.0,0.0,40.27089309692383,0.0,0.0,0.0,0.400035411119461,4.0,0.0,1.0
488460,293.1387023925781,297.1499938964844,293.1499938964844,0.1007285714149475,-2305.4775390625,304.1482238769531,0.7708744406700134,0.1611510813236236,0.145933523774147,293.138671875,297.1499938964844,293.1499938964844,0.0039214943535625,-312.2574157714844,296.3875427246094,0.5112459063529968,0.050000000745058,0.0486142560839653,293.1853332519531,297.1499938964844,293.1499938964844,0.1694902926683426,-2720.307861328125,304.15252685546875,0.8842028379440308,0.2449498623609542,0.1721349060535431,293.15252685546875,297.1499938964844,293.1499938964844,0.267023354768753,-5291.9951171875,304.12744140625,0.9990000128746032,0.3760254979133606,0.33549565076828,293.26177978515625,297.1499938964844,293.1499938964844,0.0051847593858838,-1915.9212646484373,297.9563293457031,0.5112459063529968,0.050000000745058,0.2306050956249237,291.0762023925781,291.1499938964844,261.1190185546875,259.6144104003906,279.6800537109375,293.2616882324219,291.0788879394531,1.0,0.2400707453489303,0.7823178768157959,0.7823178768157959,1.0,1.0,-1.1194477081298828,0.4732800722122192,0.6461676359176636,0.2008006721735,0.0,0.0,0.595873236656189,39.44316864013672,25.0,7.351454734802246,-12887.251953125,154.73179626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13397216796875,308.1402282714844,278.1499938964844,0.0,18000.0,313.1499938964844,17813.375,18000.0,0.0,0.0,0.2795296609401703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6173175573348999,0.6173236966133118,-6.192180080688559e-06,0.0,0.0002836870553437,0.0,0.0,43.19493865966797,0.0,0.0,0.0,0.4080823361873626,4.0,0.0,1.0
488520,293.1387023925781,297.1499938964844,293.1499938964844,0.1007285714149475,-2305.4775390625,304.1482238769531,0.7708744406700134,0.1611510813236236,0.145933523774147,293.138671875,297.1499938964844,293.1499938964844,0.0039214943535625,-312.2574157714844,296.3875427246094,0.5112459063529968,0.050000000745058,0.0486142560839653,293.1853332519531,297.1499938964844,293.1499938964844,0.1694902926683426,-2720.307861328125,304.15252685546875,0.8842028379440308,0.2449498623609542,0.1721349060535431,293.15252685546875,297.1499938964844,293.1499938964844,0.267023354768753,-5291.9951171875,304.12744140625,0.9990000128746032,0.3760254979133606,0.33549565076828,293.26177978515625,297.1499938964844,293.1499938964844,0.0051847593858838,-1915.9212646484373,297.9563293457031,0.5112459063529968,0.050000000745058,0.2306050956249237,291.0762023925781,291.1499938964844,261.1190185546875,259.6144104003906,279.6800537109375,293.2616882324219,291.0788879394531,1.0,0.2400707453489303,0.7823178768157959,0.7823178768157959,1.0,1.0,-1.1194477081298828,0.4732800722122192,0.6461676359176636,0.2008006721735,0.0,0.0,0.595873236656189,39.44316864013672,25.0,7.351454734802246,-12887.251953125,154.73179626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13397216796875,308.1402282714844,278.1499938964844,0.0,18000.0,313.1499938964844,17813.375,18000.0,0.0,0.0,0.2795296609401703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6173175573348999,0.6173236966133118,-6.192180080688559e-06,0.0,0.0002836870553437,0.0,0.0,43.19493865966797,0.0,0.0,0.0,0.4080823361873626,4.0,0.0,1.0
488580,293.138427734375,297.1499938964844,293.1499938964844,0.1005850583314895,-2302.14599609375,304.1490478515625,0.7817943096160889,0.1614930927753448,0.1461417824029922,293.1358642578125,297.1499938964844,293.1499938964844,0.0039180568419396,-311.5456848144531,296.42138671875,0.5187934041023254,0.050000000745058,0.0485229603946208,293.1845703125,297.1499938964844,293.1499938964844,0.1682105362415313,-2703.2060546875,304.1538391113281,0.8953559398651123,0.2442055940628051,0.1715385466814041,293.1497802734375,297.1499938964844,293.1499938964844,0.2542695105075836,-5080.7548828125,304.15643310546875,0.9990000128746032,0.3764640092849731,0.3223282992839813,293.26251220703125,297.1499938964844,293.1499938964844,0.0051314649172127,-1895.7554931640625,297.9330444335937,0.5187934041023254,0.050000000745058,0.2301720380783081,291.11334228515625,291.1499938964844,261.1024475097656,259.6042785644531,279.6831970214844,293.2624816894531,291.1184997558594,1.0,0.2341866046190261,0.7818900346755981,0.7818900346755981,1.0,1.0,-1.102552890777588,0.4657968878746032,0.6367560625076294,0.1966370344161987,0.0,0.0,0.598517894744873,36.906280517578125,25.0,46.872684478759766,-12783.080078125,145.2886199951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9578552246094,308.0951843261719,278.1499938964844,0.0,18000.0,313.1499938964844,17916.880859375,18000.0,0.0,0.0,0.2817335426807403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6286259889602661,0.6286322474479675,-6.295585990301333e-06,0.0,0.0002859237138181,0.0,0.0,44.897193908691406,0.0,0.0,0.0,0.4124908149242401,4.0,0.0,1.0
488640,293.138427734375,297.1499938964844,293.1499938964844,0.1005850583314895,-2302.14599609375,304.1490478515625,0.7817943096160889,0.1614930927753448,0.1461417824029922,293.1358642578125,297.1499938964844,293.1499938964844,0.0039180568419396,-311.5456848144531,296.42138671875,0.5187934041023254,0.050000000745058,0.0485229603946208,293.1845703125,297.1499938964844,293.1499938964844,0.1682105362415313,-2703.2060546875,304.1538391113281,0.8953559398651123,0.2442055940628051,0.1715385466814041,293.1497802734375,297.1499938964844,293.1499938964844,0.2542695105075836,-5080.7548828125,304.15643310546875,0.9990000128746032,0.3764640092849731,0.3223282992839813,293.26251220703125,297.1499938964844,293.1499938964844,0.0051314649172127,-1895.7554931640625,297.9330444335937,0.5187934041023254,0.050000000745058,0.2301720380783081,291.11334228515625,291.1499938964844,261.1024475097656,259.6042785644531,279.6831970214844,293.2624816894531,291.1184997558594,1.0,0.2341866046190261,0.7818900346755981,0.7818900346755981,1.0,1.0,-1.102552890777588,0.4657968878746032,0.6367560625076294,0.1966370344161987,0.0,0.0,0.598517894744873,36.906280517578125,25.0,46.872684478759766,-12783.080078125,145.2886199951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9578552246094,308.0951843261719,278.1499938964844,0.0,18000.0,313.1499938964844,17916.880859375,18000.0,0.0,0.0,0.2817335426807403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6286259889602661,0.6286322474479675,-6.295585990301333e-06,0.0,0.0002859237138181,0.0,0.0,44.897193908691406,0.0,0.0,0.0,0.4124908149242401,4.0,0.0,1.0
488700,293.13824462890625,297.1499938964844,293.1499938964844,0.1004857867956161,-2299.9130859375,304.1494140625,0.7872867584228516,0.1616759151220321,0.1462645083665847,293.1344909667969,297.1499938964844,293.1499938964844,0.0039153550751507,-311.0610656738281,296.44171142578125,0.5226351618766785,0.050000000745058,0.0484808310866355,293.1841735839844,297.1499938964844,293.1499938964844,0.1675183176994323,-2693.93115234375,304.1543884277344,0.9009050130844116,0.2438485324382782,0.1712567657232284,293.13983154296875,297.1499938964844,293.1499938964844,0.2479310035705566,-4976.66455078125,304.1667175292969,0.9990000128746032,0.3784192502498626,0.3160648047924042,293.2626037597656,297.1499938964844,293.1499938964844,0.005104306153953,-1885.167724609375,297.9247131347656,0.5226351618766785,0.050000000745058,0.2299721837043762,291.1372985839844,291.1499938964844,261.093994140625,259.5990905761719,279.6840209960937,293.2626037597656,291.1422424316406,1.0,0.2317211180925369,0.7816761136054993,0.7816761136054993,1.0,1.0,-1.0945501327514648,0.4622752964496612,0.632274866104126,0.1946183294057846,0.0,0.0,0.5969671607017517,35.73253631591797,25.0,55.0232048034668,-12710.4814453125,140.95680236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9044189453125,308.07049560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.458984375,18000.0,0.0,0.0,0.2827093303203583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6285467147827148,0.628553032875061,-6.3100769693846814e-06,0.0,0.0002869140298571,0.0,0.0,44.971824645996094,0.0,0.0,0.0,0.4126059710979461,4.0,0.0,1.0
488760,293.1380310058594,297.1499938964844,293.1499938964844,0.1004428267478942,-2298.827880859375,304.14959716796875,0.7921993732452393,0.1618658155202865,0.1463974416255951,293.13311767578125,297.1499938964844,293.1499938964844,0.0039136838167905,-310.7222900390625,296.4592590332031,0.5260817408561707,0.050000000745058,0.0484451837837696,293.1837158203125,297.1499938964844,293.1499938964844,0.1669195592403412,-2685.968994140625,304.1546630859375,0.9058157801628112,0.2435021698474884,0.1709850430488586,293.12762451171875,297.1499938964844,293.1499938964844,0.2424797117710113,-4887.390625,304.1735534667969,0.9990000128746032,0.3809386789798736,0.3106669187545776,293.262451171875,297.1499938964844,293.1499938964844,0.0050793434493243,-1875.7030029296875,297.91461181640625,0.5260817408561707,0.050000000745058,0.2298030853271484,291.1561584472656,291.1499938964844,261.0854187011719,259.5937805175781,279.6838684082031,293.2624816894531,291.15948486328125,1.0,0.2294695526361465,0.7815907001495361,0.7815907001495361,1.0,1.0,-1.0876582860946655,0.4592491686344147,0.6284091472625732,0.1929136514663696,0.0,0.0,0.5946308970451355,34.738948822021484,28.0,50.14803314208984,-12635.4931640625,137.3026123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8742980957031,308.0457763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18037.482421875,18000.0,0.0,0.0,0.2835355103015899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6254292726516724,0.6254355311393738,-6.30009844826418e-06,0.0,0.0002877525112126,0.0,0.0,44.6033821105957,0.0,0.0,0.0,0.4115935862064361,4.0,0.0,1.0
488820,293.1375427246094,297.1499938964844,293.1499938964844,0.100539818406105,-2300.336181640625,304.1495666503906,0.7987286448478699,0.1622693538665771,0.1467111855745315,293.13018798828125,297.1499938964844,293.1499938964844,0.0039168023504316,-310.7339172363281,296.48516845703125,0.53053218126297,0.050000000745058,0.0484018512070179,293.1827392578125,297.1499938964844,293.1499938964844,0.166018933057785,-2674.16796875,304.15460205078125,0.9120941162109376,0.2428460866212844,0.1704872101545334,293.10260009765625,297.1499938964844,293.1499938964844,0.2356114387512207,-4776.150390625,304.1768493652344,0.9990000128746032,0.3865850865840912,0.3039753437042236,293.26153564453125,297.1499938964844,293.1499938964844,0.0050386055372655,-1860.9759521484373,297.8879699707031,0.53053218126297,0.050000000745058,0.2295975387096405,291.1764221191406,291.1499938964844,261.0679016113281,259.5828857421875,279.6803894042969,293.2616271972656,291.1775207519531,1.0,0.2268103510141372,0.7814198732376099,0.7814198732376099,1.0,1.0,-1.0791040658950806,0.455495148897171,0.6236090064048767,0.1907842457294464,0.0,0.0,0.5895249247550964,33.529239654541016,31.0,28.303667068481445,-12523.75390625,132.86737060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8734741210937,308.0162048339844,278.1499938964844,0.0,18000.0,313.1499938964844,18081.77734375,18000.0,0.0,0.0,0.2846707701683044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6160931587219238,0.6160994172096252,-6.244305041036569e-06,0.0,0.0002889046445488,0.0,0.0,43.36656188964844,0.0,0.0,0.0,0.4082677066326141,4.0,0.0,1.0
488880,293.1375427246094,297.1499938964844,293.1499938964844,0.100539818406105,-2300.336181640625,304.1495666503906,0.7987286448478699,0.1622693538665771,0.1467111855745315,293.13018798828125,297.1499938964844,293.1499938964844,0.0039168023504316,-310.7339172363281,296.48516845703125,0.53053218126297,0.050000000745058,0.0484018512070179,293.1827392578125,297.1499938964844,293.1499938964844,0.166018933057785,-2674.16796875,304.15460205078125,0.9120941162109376,0.2428460866212844,0.1704872101545334,293.10260009765625,297.1499938964844,293.1499938964844,0.2356114387512207,-4776.150390625,304.1768493652344,0.9990000128746032,0.3865850865840912,0.3039753437042236,293.26153564453125,297.1499938964844,293.1499938964844,0.0050386055372655,-1860.9759521484373,297.8879699707031,0.53053218126297,0.050000000745058,0.2295975387096405,291.1764221191406,291.1499938964844,261.0679016113281,259.5828857421875,279.6803894042969,293.2616271972656,291.1775207519531,1.0,0.2268103510141372,0.7814198732376099,0.7814198732376099,1.0,1.0,-1.0791040658950806,0.455495148897171,0.6236090064048767,0.1907842457294464,0.0,0.0,0.5895249247550964,33.529239654541016,31.0,28.303667068481445,-12523.75390625,132.86737060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8734741210937,308.0162048339844,278.1499938964844,0.0,18000.0,313.1499938964844,18081.77734375,18000.0,0.0,0.0,0.2846707701683044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6160931587219238,0.6160994172096252,-6.244305041036569e-06,0.0,0.0002889046445488,0.0,0.0,43.36656188964844,0.0,0.0,0.0,0.4082677066326141,4.0,0.0,1.0
488940,293.1369323730469,297.1499938964844,293.1499938964844,0.1008258387446403,-2305.615966796875,304.14923095703125,0.8017407655715942,0.1627050340175628,0.1470797508955001,293.126953125,297.1499938964844,293.1499938964844,0.003926851786673,-311.4664306640625,296.5028686523437,0.5322901606559753,0.050000000745058,0.0483854971826076,293.181640625,297.1499938964844,293.1499938964844,0.1654270887374878,-2666.616943359375,304.154052734375,0.9141160249710084,0.2422425001859665,0.1700454950332641,293.0832214355469,297.1499938964844,293.1499938964844,0.2328603863716125,-4733.2734375,304.1723327636719,0.9990000128746032,0.3917327523231506,0.301411360502243,293.2600402832031,297.1499938964844,293.1499938964844,0.0050066797994077,-1850.30126953125,297.8550720214844,0.5322901606559753,0.050000000745058,0.2295199781656265,291.1795959472656,291.1499938964844,261.04986572265625,259.571533203125,279.674072265625,293.2601318359375,291.1792297363281,1.0,0.2258320152759552,0.7812490463256836,0.7812490463256836,1.0,1.0,-1.0758243799209597,0.4540430307388305,0.6217812895774841,0.1899628490209579,0.0,0.0,0.5852283835411072,33.07238006591797,34.0,6.767643928527832,-12466.0947265625,131.1961669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,308.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,18078.37890625,18000.0,0.0,0.0,0.2851869463920593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.606877863407135,0.6068840622901917,-6.1795471992809325e-06,0.0,0.0002894284843932,0.0,0.0,42.11320114135742,0.0,0.0,0.0,0.4048767685890198,4.0,0.0,1.0
489000,293.1369323730469,297.1499938964844,293.1499938964844,0.1008258387446403,-2305.615966796875,304.14923095703125,0.8017407655715942,0.1627050340175628,0.1470797508955001,293.126953125,297.1499938964844,293.1499938964844,0.003926851786673,-311.4664306640625,296.5028686523437,0.5322901606559753,0.050000000745058,0.0483854971826076,293.181640625,297.1499938964844,293.1499938964844,0.1654270887374878,-2666.616943359375,304.154052734375,0.9141160249710084,0.2422425001859665,0.1700454950332641,293.0832214355469,297.1499938964844,293.1499938964844,0.2328603863716125,-4733.2734375,304.1723327636719,0.9990000128746032,0.3917327523231506,0.301411360502243,293.2600402832031,297.1499938964844,293.1499938964844,0.0050066797994077,-1850.30126953125,297.8550720214844,0.5322901606559753,0.050000000745058,0.2295199781656265,291.1795959472656,291.1499938964844,261.04986572265625,259.571533203125,279.674072265625,293.2601318359375,291.1792297363281,1.0,0.2258320152759552,0.7812490463256836,0.7812490463256836,1.0,1.0,-1.0758243799209597,0.4540430307388305,0.6217812895774841,0.1899628490209579,0.0,0.0,0.5852283835411072,33.07238006591797,34.0,6.767643928527832,-12466.0947265625,131.1961669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,308.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,18078.37890625,18000.0,0.0,0.0,0.2851869463920593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.606877863407135,0.6068840622901917,-6.1795471992809325e-06,0.0,0.0002894284843932,0.0,0.0,42.11320114135742,0.0,0.0,0.0,0.4048767685890198,4.0,0.0,1.0
489060,293.1363220214844,297.1499938964844,293.1499938964844,0.1012350097298622,-2313.321044921875,304.1488037109375,0.8018001914024353,0.1631616652011871,0.1474903374910354,293.12335205078125,297.1499938964844,293.1499938964844,0.0039421585388481,-312.7146301269531,296.5166015625,0.5317549705505371,0.050000000745058,0.0483904369175434,293.180419921875,297.1499938964844,293.1499938964844,0.1650402545928955,-2661.8505859375,304.1533508300781,0.9124326705932616,0.2416833639144897,0.1696521937847137,293.07196044921875,297.1499938964844,293.1499938964844,0.2334249168634414,-4745.103515625,304.16387939453125,0.9990000128746032,0.3957238793373108,0.3021874129772186,293.25836181640625,297.1499938964844,293.1499938964844,0.0049804537557065,-1842.188232421875,297.8181457519531,0.5317549705505371,0.050000000745058,0.2295434027910232,291.1724853515625,291.1499938964844,261.03125,259.5596618652344,279.6655578613281,293.25848388671875,291.1712341308594,1.0,0.2262389957904815,0.7810830473899841,0.7810830473899841,1.0,1.0,-1.0768091678619385,0.4544518589973449,0.6223573684692383,0.1901913434267044,0.0,0.0,0.5826278924942017,33.21031188964844,37.0,-8.326855659484863,-12459.7451171875,131.69866943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9925537109375,308.0334777832031,278.1499938964844,0.0,18000.0,313.1499938964844,18053.43359375,18000.0,0.0,0.0,0.2852651178836822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6003546118736267,0.6003606915473938,-6.129193025117274e-06,0.0,0.0002895078214351,0.0,0.0,41.21475982666016,0.0,0.0,0.0,0.4024325013160705,4.0,0.0,1.0
489120,293.1363220214844,297.1499938964844,293.1499938964844,0.1012350097298622,-2313.321044921875,304.1488037109375,0.8018001914024353,0.1631616652011871,0.1474903374910354,293.12335205078125,297.1499938964844,293.1499938964844,0.0039421585388481,-312.7146301269531,296.5166015625,0.5317549705505371,0.050000000745058,0.0483904369175434,293.180419921875,297.1499938964844,293.1499938964844,0.1650402545928955,-2661.8505859375,304.1533508300781,0.9124326705932616,0.2416833639144897,0.1696521937847137,293.07196044921875,297.1499938964844,293.1499938964844,0.2334249168634414,-4745.103515625,304.16387939453125,0.9990000128746032,0.3957238793373108,0.3021874129772186,293.25836181640625,297.1499938964844,293.1499938964844,0.0049804537557065,-1842.188232421875,297.8181457519531,0.5317549705505371,0.050000000745058,0.2295434027910232,291.1724853515625,291.1499938964844,261.03125,259.5596618652344,279.6655578613281,293.25848388671875,291.1712341308594,1.0,0.2262389957904815,0.7810830473899841,0.7810830473899841,1.0,1.0,-1.0768091678619385,0.4544518589973449,0.6223573684692383,0.1901913434267044,0.0,0.0,0.5826278924942017,33.21031188964844,37.0,-8.326855659484863,-12459.7451171875,131.69866943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9925537109375,308.0334777832031,278.1499938964844,0.0,18000.0,313.1499938964844,18053.43359375,18000.0,0.0,0.0,0.2852651178836822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6003546118736267,0.6003606915473938,-6.129193025117274e-06,0.0,0.0002895078214351,0.0,0.0,41.21475982666016,0.0,0.0,0.0,0.4024325013160705,4.0,0.0,1.0
489180,293.1357421875,297.1499938964844,293.1499938964844,0.1017179414629936,-2322.4580078125,304.1484069824219,0.799403727054596,0.1636250615119934,0.1479271501302719,293.1195068359375,297.1499938964844,293.1499938964844,0.0039616394788026,-314.3459777832031,296.52886962890625,0.5293388366699219,0.050000000745058,0.0484132058918476,293.1792297363281,297.1499938964844,293.1499938964844,0.1647845804691314,-2658.83837890625,304.15264892578125,0.9077944159507751,0.2411573529243469,0.1692971587181091,293.06915283203125,297.1499938964844,293.1499938964844,0.2367508262395858,-4801.99951171875,304.1536865234375,0.9990000128746032,0.3982816636562347,0.3057407140731811,293.25689697265625,297.1499938964844,293.1499938964844,0.0049575669690966,-1835.559814453125,297.7783508300781,0.5293388366699219,0.050000000745058,0.229651391506195,291.1595153808594,291.1499938964844,261.0119934082031,259.5472412109375,279.6553649902344,293.2569885253906,291.1578674316406,1.0,0.2277973443269729,0.7809171080589294,0.7809171080589294,1.0,1.0,-1.08132803440094,0.4564032256603241,0.6249247789382935,0.1912885010242462,0.0,0.0,0.5821858644485474,33.845829010009766,40.0,-17.13774871826172,-12498.89453125,134.0189666748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0550231933594,308.05841064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.353515625,18000.0,0.0,0.0,0.2851392924785614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5977745652198792,0.597780704498291,-6.103708528826246e-06,0.0,0.000289380113827,0.0,0.0,40.83242416381836,0.0,0.0,0.0,0.4014088809490204,4.0,0.0,1.0
489240,293.1357421875,297.1499938964844,293.1499938964844,0.1017179414629936,-2322.4580078125,304.1484069824219,0.799403727054596,0.1636250615119934,0.1479271501302719,293.1195068359375,297.1499938964844,293.1499938964844,0.0039616394788026,-314.3459777832031,296.52886962890625,0.5293388366699219,0.050000000745058,0.0484132058918476,293.1792297363281,297.1499938964844,293.1499938964844,0.1647845804691314,-2658.83837890625,304.15264892578125,0.9077944159507751,0.2411573529243469,0.1692971587181091,293.06915283203125,297.1499938964844,293.1499938964844,0.2367508262395858,-4801.99951171875,304.1536865234375,0.9990000128746032,0.3982816636562347,0.3057407140731811,293.25689697265625,297.1499938964844,293.1499938964844,0.0049575669690966,-1835.559814453125,297.7783508300781,0.5293388366699219,0.050000000745058,0.229651391506195,291.1595153808594,291.1499938964844,261.0119934082031,259.5472412109375,279.6553649902344,293.2569885253906,291.1578674316406,1.0,0.2277973443269729,0.7809171080589294,0.7809171080589294,1.0,1.0,-1.08132803440094,0.4564032256603241,0.6249247789382935,0.1912885010242462,0.0,0.0,0.5821858644485474,33.845829010009766,40.0,-17.13774871826172,-12498.89453125,134.0189666748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0550231933594,308.05841064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.353515625,18000.0,0.0,0.0,0.2851392924785614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5977745652198792,0.597780704498291,-6.103708528826246e-06,0.0,0.000289380113827,0.0,0.0,40.83242416381836,0.0,0.0,0.0,0.4014088809490204,4.0,0.0,1.0
489300,293.135498046875,297.1499938964844,293.1499938964844,0.1019745096564292,-2327.313720703125,304.1482238769531,0.7974489331245422,0.1638553589582443,0.1481508016586303,293.1175231933594,297.1499938964844,293.1499938964844,0.0039726300165057,-315.2694091796875,296.5350036621094,0.5275698304176331,0.050000000745058,0.0484303906559944,293.1786193847656,297.1499938964844,293.1499938964844,0.1646873652935028,-2657.73388671875,304.15234375,0.9046722054481506,0.2409031242132187,0.1691308170557022,293.0707702636719,297.1499938964844,293.1499938964844,0.2392927259206771,-4844.5947265625,304.1484069824219,0.9990000128746032,0.3989898264408111,0.3083960711956024,293.2562866210937,297.1499938964844,293.1499938964844,0.0049468223005533,-1832.5489501953125,297.7576904296875,0.5275698304176331,0.050000000745058,0.2297329157590866,291.15191650390625,291.1499938964844,261.0021057128906,259.540771484375,279.64971923828125,293.2563781738281,291.150146484375,1.0,0.2289419770240783,0.7808341383934021,0.7808341383934021,1.0,1.0,-1.0847018957138062,0.4578663408756256,0.6268355846405029,0.1921111941337585,0.0,0.0,0.5828189849853516,34.325233459472656,40.0,-19.69544792175293,-12533.1328125,135.77166748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07763671875,308.0699157714844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.234375,18000.0,0.0,0.0,0.2850797176361084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.598122239112854,0.5981283187866211,-6.101745384512469e-06,0.0,0.0002893196651712,0.0,0.0,40.85456085205078,0.0,0.0,0.0,0.4014913737773895,4.0,0.0,1.0
489360,293.1352844238281,297.1499938964844,293.1499938964844,0.1022362411022186,-2332.263916015625,304.1480712890625,0.7950723767280579,0.1640831083059311,0.1483759880065918,293.1155090332031,297.1499938964844,293.1499938964844,0.0039842990227043,-316.2485046386719,296.54132080078125,0.5255011320114136,0.050000000745058,0.0484510771930217,293.1780700683594,297.1499938964844,293.1499938964844,0.1646029651165008,-2656.79296875,304.1520690917969,0.9011853337287904,0.240652322769165,0.1689701378345489,293.07427978515625,297.1499938964844,293.1499938964844,0.242350697517395,-4895.37841796875,304.14312744140625,0.9990000128746032,0.3993096053600311,0.3115624785423279,293.2558288574219,297.1499938964844,293.1499938964844,0.0049363649450242,-1829.655517578125,297.7365417480469,0.5255011320114136,0.050000000745058,0.2298310548067093,291.1439208984375,291.1499938964844,260.9920654296875,259.5341796875,279.6439514160156,293.2558898925781,291.1421203613281,1.0,0.2303001880645752,0.7806882858276367,0.7806882858276367,1.0,1.0,-1.0887219905853271,0.4596059322357178,0.6291160583496094,0.1930862516164779,0.0,0.0,0.584023654460907,34.90193557739258,43.0,-21.30091857910156,-12575.8359375,137.88287353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09210205078125,308.0793151855469,278.1499938964844,0.0,18000.0,313.1499938964844,17979.703125,18000.0,0.0,0.0,0.2850638628005981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5995903611183167,0.5995964407920837,-6.10731194683467e-06,0.0,0.0002893035998567,0.0,0.0,41.02339553833008,0.0,0.0,0.0,0.4019830524921417,4.0,0.0,1.0
489420,293.1349182128906,297.1499938964844,293.1499938964844,0.1027645543217659,-2342.24072265625,304.1478271484375,0.7892968654632568,0.1645275801420211,0.1488265693187713,293.11151123046875,297.1499938964844,293.1499938964844,0.004009420517832,-318.345458984375,296.5549011230469,0.5206800699234009,0.050000000745058,0.048501968383789,293.177001953125,297.1499938964844,293.1499938964844,0.1644561737775802,-2655.180908203125,304.1516418457031,0.8931392431259155,0.2401591688394546,0.1686617285013198,293.0863952636719,297.1499938964844,293.1499938964844,0.2498211562633514,-5018.06201171875,304.13299560546875,0.9990000128746032,0.3987811505794525,0.3192182183265686,293.2553405761719,297.1499938964844,293.1499938964844,0.0049157566390931,-1823.98193359375,297.69317626953125,0.5206800699234009,0.050000000745058,0.2300724536180496,291.12762451171875,291.1499938964844,260.9714050292969,259.5204772949219,279.6316833496094,293.2553405761719,291.1258544921875,1.0,0.2335733622312545,0.780396580696106,0.780396580696106,1.0,1.0,-1.0984317064285278,0.4638183116912842,0.6346133947372437,0.1954473704099655,0.0,0.0,0.5880960822105408,36.31901550292969,46.0,-22.54690361022949,-12683.26171875,143.08453369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09246826171875,308.08843994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17940.541015625,18000.0,0.0,0.0,0.2852792143821716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6058546900749207,0.6058608293533325,-6.141330231912434e-06,0.0,0.0002895221405196,0.0,0.0,41.80501174926758,0.0,0.0,0.0,0.4041938483715057,4.0,0.0,1.0
489480,293.1349182128906,297.1499938964844,293.1499938964844,0.1027645543217659,-2342.24072265625,304.1478271484375,0.7892968654632568,0.1645275801420211,0.1488265693187713,293.11151123046875,297.1499938964844,293.1499938964844,0.004009420517832,-318.345458984375,296.5549011230469,0.5206800699234009,0.050000000745058,0.048501968383789,293.177001953125,297.1499938964844,293.1499938964844,0.1644561737775802,-2655.180908203125,304.1516418457031,0.8931392431259155,0.2401591688394546,0.1686617285013198,293.0863952636719,297.1499938964844,293.1499938964844,0.2498211562633514,-5018.06201171875,304.13299560546875,0.9990000128746032,0.3987811505794525,0.3192182183265686,293.2553405761719,297.1499938964844,293.1499938964844,0.0049157566390931,-1823.98193359375,297.69317626953125,0.5206800699234009,0.050000000745058,0.2300724536180496,291.12762451171875,291.1499938964844,260.9714050292969,259.5204772949219,279.6316833496094,293.2553405761719,291.1258544921875,1.0,0.2335733622312545,0.780396580696106,0.780396580696106,1.0,1.0,-1.0984317064285278,0.4638183116912842,0.6346133947372437,0.1954473704099655,0.0,0.0,0.5880960822105408,36.31901550292969,46.0,-22.54690361022949,-12683.26171875,143.08453369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09246826171875,308.08843994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17940.541015625,18000.0,0.0,0.0,0.2852792143821716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6058546900749207,0.6058608293533325,-6.141330231912434e-06,0.0,0.0002895221405196,0.0,0.0,41.80501174926758,0.0,0.0,0.0,0.4041938483715057,4.0,0.0,1.0
489540,293.1347045898437,297.1499938964844,293.1499938964844,0.1032891497015953,-2352.123046875,304.1476745605469,0.7825340628623962,0.1649543493986129,0.149272620677948,293.10748291015625,297.1499938964844,293.1499938964844,0.0040367278270423,-320.6044311523437,296.57012939453125,0.5152707099914551,0.050000000745058,0.0485641025006771,293.1759033203125,297.1499938964844,293.1499938964844,0.1643350273370742,-2653.877685546875,304.1513061523437,0.8840620517730713,0.2396930903196334,0.1683763116598129,293.1046142578125,297.1499938964844,293.1499938964844,0.2588143348693847,-5163.86865234375,304.12371826171875,0.9990000128746032,0.3967072963714599,0.3283230364322662,293.2554016113281,297.1499938964844,293.1499938964844,0.0048950896598398,-1818.2579345703125,297.6484375,0.5152707099914551,0.050000000745058,0.2303671836853027,291.11163330078125,291.1499938964844,260.95001220703125,259.50604248046875,279.618408203125,293.25537109375,291.1099548339844,1.0,0.2374652624130249,0.78010493516922,0.78010493516922,1.0,1.0,-1.109980583190918,0.4688436090946197,0.6411369442939758,0.198263868689537,0.0,0.0,0.5942924618721008,38.04647064208984,49.0,-22.23154830932617,-12815.2333984375,149.4575958251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0517272949219,308.0819091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17901.5859375,18000.0,0.0,0.0,0.2859865427017212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6164528727531433,0.6164590716362,-6.206072157510789e-06,0.0,0.0002902399864979,0.0,0.0,43.188175201416016,0.0,0.0,0.0,0.4080299735069275,4.0,0.0,1.0
489600,293.1347045898437,297.1499938964844,293.1499938964844,0.1032891497015953,-2352.123046875,304.1476745605469,0.7825340628623962,0.1649543493986129,0.149272620677948,293.10748291015625,297.1499938964844,293.1499938964844,0.0040367278270423,-320.6044311523437,296.57012939453125,0.5152707099914551,0.050000000745058,0.0485641025006771,293.1759033203125,297.1499938964844,293.1499938964844,0.1643350273370742,-2653.877685546875,304.1513061523437,0.8840620517730713,0.2396930903196334,0.1683763116598129,293.1046142578125,297.1499938964844,293.1499938964844,0.2588143348693847,-5163.86865234375,304.12371826171875,0.9990000128746032,0.3967072963714599,0.3283230364322662,293.2554016113281,297.1499938964844,293.1499938964844,0.0048950896598398,-1818.2579345703125,297.6484375,0.5152707099914551,0.050000000745058,0.2303671836853027,291.11163330078125,291.1499938964844,260.95001220703125,259.50604248046875,279.618408203125,293.25537109375,291.1099548339844,1.0,0.2374652624130249,0.78010493516922,0.78010493516922,1.0,1.0,-1.109980583190918,0.4688436090946197,0.6411369442939758,0.198263868689537,0.0,0.0,0.5942924618721008,38.04647064208984,49.0,-22.23154830932617,-12815.2333984375,149.4575958251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0517272949219,308.0819091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17901.5859375,18000.0,0.0,0.0,0.2859865427017212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6164528727531433,0.6164590716362,-6.206072157510789e-06,0.0,0.0002902399864979,0.0,0.0,43.188175201416016,0.0,0.0,0.0,0.4080299735069275,4.0,0.0,1.0
489660,293.1346130371094,297.1499938964844,293.1499938964844,0.1038026511669159,-2361.77099609375,304.1476135253906,0.775188148021698,0.1653628498315811,0.1497112959623336,293.1033630371094,297.1499938964844,293.1499938964844,0.0040661641396582,-323.0144348144531,296.5875244140625,0.50959712266922,0.050000000745058,0.0486359111964702,293.1747131347656,297.1499938964844,293.1499938964844,0.1642519533634185,-2653.046875,304.1510009765625,0.8744677305221558,0.2392814457416534,0.168131411075592,293.1280822753906,297.1499938964844,293.1499938964844,0.2690259516239166,-5327.43701171875,304.115478515625,0.9990000128746032,0.3931114077568054,0.3385407030582428,293.2559814453125,297.1499938964844,293.1499938964844,0.004874019883573,-1812.3314208984373,297.6025390625,0.50959712266922,0.050000000745058,0.2307078093290329,291.096435546875,291.1499938964844,260.9239501953125,259.4876403808594,279.60308837890625,293.25592041015625,291.0948486328125,1.0,0.2418451160192489,0.7797094583511353,0.7797094583511353,1.0,1.0,-1.122971773147583,0.4745000302791595,0.6484717726707458,0.2014270424842834,0.0,0.0,0.602459728717804,40.03999710083008,37.0,-21.21398162841797,-12967.669921875,156.8642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9708557128906,308.0589599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17863.025390625,18000.0,0.0,0.0,0.2873398661613464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6312170624732971,0.6312233805656433,-6.301940629782621e-06,0.0,0.0002916134544648,0.0,0.0,45.1934700012207,0.0,0.0,0.0,0.4134725928306579,4.0,0.0,1.0
