time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
489720,293.1346130371094,297.1499938964844,293.1499938964844,0.1038026511669159,-2361.77099609375,304.1476135253906,0.775188148021698,0.1653628498315811,0.1497112959623336,293.1033630371094,297.1499938964844,293.1499938964844,0.0040661641396582,-323.0144348144531,296.5875244140625,0.50959712266922,0.050000000745058,0.0486359111964702,293.1747131347656,297.1499938964844,293.1499938964844,0.1642519533634185,-2653.046875,304.1510009765625,0.8744677305221558,0.2392814457416534,0.168131411075592,293.1280822753906,297.1499938964844,293.1499938964844,0.2690259516239166,-5327.43701171875,304.115478515625,0.9990000128746032,0.3931114077568054,0.3385407030582428,293.2559814453125,297.1499938964844,293.1499938964844,0.004874019883573,-1812.3314208984373,297.6025390625,0.50959712266922,0.050000000745058,0.2307078093290329,291.096435546875,291.1499938964844,260.9239501953125,259.4876403808594,279.60308837890625,293.25592041015625,291.0948486328125,1.0,0.2418451160192489,0.7797094583511353,0.7797094583511353,1.0,1.0,-1.122971773147583,0.4745000302791595,0.6484717726707458,0.2014270424842834,0.0,0.0,0.602459728717804,40.03999710083008,37.0,-21.21398162841797,-12967.669921875,156.8642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9708557128906,308.0589599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17863.025390625,18000.0,0.0,0.0,0.2873398661613464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6312170624732971,0.6312233805656433,-6.301940629782621e-06,0.0,0.0002916134544648,0.0,0.0,45.1934700012207,0.0,0.0,0.0,0.4134725928306579,4.0,0.0,1.0
489780,293.13433837890625,297.1499938964844,293.1499938964844,0.1041103079915046,-2367.3271484375,304.1479187011719,0.7774878144264221,0.1658046245574951,0.1500806808471679,293.0989990234375,297.1499938964844,293.1499938964844,0.0040889922529459,-324.711181640625,296.6159362792969,0.5107381939888,0.050000000745058,0.0486208461225032,293.1731262207031,297.1499938964844,293.1499938964844,0.1639325767755508,-2648.860107421875,304.1512451171875,0.8758904933929443,0.2389776408672332,0.1678862869739532,293.1463928222656,297.1499938964844,293.1499938964844,0.2675908505916595,-5299.62939453125,304.1300354003906,0.9990000128746032,0.3899156749248504,0.3364265859127044,293.2567138671875,297.1499938964844,293.1499938964844,0.0048414813354611,-1801.2879638671875,297.5636291503906,0.5107381939888,0.050000000745058,0.2306363731622696,291.09637451171875,291.1499938964844,260.8897399902344,259.4622802734375,279.5918273925781,293.25665283203125,291.0990295410156,1.0,0.2404480427503585,0.7793140411376953,0.7793140411376953,1.0,1.0,-1.1204887628555298,0.473341703414917,0.6471470594406128,0.2008247673511505,0.0,0.0,0.6100971698760986,39.626834869384766,25.0,8.621541976928711,-13023.017578125,155.37437438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8696594238281,308.0657043457031,278.1499938964844,0.0,18000.0,313.1499938964844,17853.791015625,18000.0,0.0,0.0,0.2892738580703735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6482820510864258,0.6482884883880615,-6.423825197998667e-06,0.0,0.0002935761876869,0.0,0.0,47.64572525024414,0.0,0.0,0.0,0.4198567867279053,4.0,0.0,1.0
489840,293.13433837890625,297.1499938964844,293.1499938964844,0.1041103079915046,-2367.3271484375,304.1479187011719,0.7774878144264221,0.1658046245574951,0.1500806808471679,293.0989990234375,297.1499938964844,293.1499938964844,0.0040889922529459,-324.711181640625,296.6159362792969,0.5107381939888,0.050000000745058,0.0486208461225032,293.1731262207031,297.1499938964844,293.1499938964844,0.1639325767755508,-2648.860107421875,304.1512451171875,0.8758904933929443,0.2389776408672332,0.1678862869739532,293.1463928222656,297.1499938964844,293.1499938964844,0.2675908505916595,-5299.62939453125,304.1300354003906,0.9990000128746032,0.3899156749248504,0.3364265859127044,293.2567138671875,297.1499938964844,293.1499938964844,0.0048414813354611,-1801.2879638671875,297.5636291503906,0.5107381939888,0.050000000745058,0.2306363731622696,291.09637451171875,291.1499938964844,260.8897399902344,259.4622802734375,279.5918273925781,293.25665283203125,291.0990295410156,1.0,0.2404480427503585,0.7793140411376953,0.7793140411376953,1.0,1.0,-1.1204887628555298,0.473341703414917,0.6471470594406128,0.2008247673511505,0.0,0.0,0.6100971698760986,39.626834869384766,25.0,8.621541976928711,-13023.017578125,155.37437438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8696594238281,308.0657043457031,278.1499938964844,0.0,18000.0,313.1499938964844,17853.791015625,18000.0,0.0,0.0,0.2892738580703735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6482820510864258,0.6482884883880615,-6.423825197998667e-06,0.0,0.0002935761876869,0.0,0.0,47.64572525024414,0.0,0.0,0.0,0.4198567867279053,4.0,0.0,1.0
489900,293.1341247558594,297.1499938964844,293.1499938964844,0.1041166856884956,-2367.14306640625,304.1482849121094,0.7821757197380066,0.1660463064908981,0.1502543985843658,293.0967102050781,297.1499938964844,293.1499938964844,0.0040953489951789,-324.9873352050781,296.6400146484375,0.5137866735458374,0.050000000745058,0.0485821552574634,293.17218017578125,297.1499938964844,293.1499938964844,0.1635633260011673,-2643.8125,304.15167236328125,0.8806043863296509,0.238869771361351,0.1677722781896591,293.14727783203125,297.1499938964844,293.1499938964844,0.2622993886470794,-5211.755859375,304.143310546875,0.9990000128746032,0.3897830247879028,0.3309259414672851,293.2569580078125,297.1499938964844,293.1499938964844,0.0048187058418989,-1792.4986572265625,297.5523681640625,0.5137866735458374,0.050000000745058,0.2304528206586837,291.11212158203125,291.1499938964844,260.8697204589844,259.4471435546875,279.5874328613281,293.2569274902344,291.1163024902344,1.0,0.2379911988973617,0.7791163325309753,0.7791163325309753,1.0,1.0,-1.1136938333511353,0.4703349769115448,0.6433588862419128,0.1991239935159683,0.0,0.0,0.6110802888870239,38.5555305480957,25.0,29.657878875732425,-12995.521484375,151.44256591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8301086425781,308.07379150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17899.482421875,18000.0,0.0,0.0,0.2902718782424927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6533042788505554,0.6533107161521912,-6.471272627095459e-06,0.0,0.0002945890591945,0.0,0.0,48.450950622558594,0.0,0.0,0.0,0.4218302071094513,4.0,0.0,1.0
489960,293.1338195800781,297.1499938964844,293.1499938964844,0.1040741428732872,-2365.98388671875,304.148681640625,0.7890709638595581,0.1663044542074203,0.1504260301589965,293.0943908691406,297.1499938964844,293.1499938964844,0.004099469166249,-325.0306701660156,296.667724609375,0.5184400677680969,0.050000000745058,0.048526968806982,293.171142578125,297.1499938964844,293.1499938964844,0.1631298661231994,-2637.86376953125,304.15216064453125,0.887812614440918,0.2387925535440445,0.1676668375730514,293.1415710449219,297.1499938964844,293.1499938964844,0.2544979453086853,-5083.25244140625,304.1587219238281,0.9990000128746032,0.3909321129322052,0.3229182958602905,293.25701904296875,297.1499938964844,293.1499938964844,0.0047933333553373,-1782.469970703125,297.5443725585937,0.5184400677680969,0.050000000745058,0.2301910519599914,291.13330078125,291.1499938964844,260.847900390625,259.4304504394531,279.5834350585937,293.25701904296875,291.138427734375,1.0,0.2344997078180313,0.7789540886878967,0.7789540886878967,1.0,1.0,-1.1037837266921997,0.4659731090068817,0.6378105878829956,0.1966535300016403,0.0,0.0,0.6100881099700928,37.02539443969727,28.0,46.78601837158203,-12930.5888671875,145.84486389160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80792236328125,308.0847473144531,278.1499938964844,0.0,18000.0,313.1499938964844,17962.501953125,18000.0,0.0,0.0,0.2911589741706848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6544950008392334,0.6545014977455139,-6.494366061815526e-06,0.0,0.000295489327982,0.0,0.0,48.71329116821289,0.0,0.0,0.0,0.4224017560482025,4.0,0.0,1.0
490020,293.1332397460937,297.1499938964844,293.1499938964844,0.1040903702378273,-2365.66162109375,304.1490478515625,0.7977309226989746,0.1668356209993362,0.1508393138647079,293.08966064453125,297.1499938964844,293.1499938964844,0.0041117053478956,-325.4866027832031,296.7225036621094,0.5241490006446838,0.050000000745058,0.048464935272932,293.1689758300781,297.1499938964844,293.1499938964844,0.1624312251806259,-2628.298828125,304.1525573730469,0.8964788913726807,0.2386970221996307,0.1675403863191604,293.1194152832031,297.1499938964844,293.1499938964844,0.2449808120727539,-4927.79345703125,304.171142578125,0.9990000128746032,0.395626038312912,0.3136692345142364,293.2565612792969,297.1499938964844,293.1499938964844,0.0047485316172242,-1764.8211669921875,297.5284118652344,0.5241490006446838,0.050000000745058,0.2298967838287353,291.1723327636719,291.1499938964844,260.7989807128906,259.3924865722656,279.5683898925781,293.2566223144531,291.17462158203125,1.0,0.2309933602809906,0.7786296010017395,0.7786296010017395,1.0,1.0,-1.09259295463562,0.4610698521137237,0.6315231323242188,0.1937664598226547,0.0,0.0,0.6041813492774963,35.30355453491211,31.0,42.62173843383789,-12820.23046875,139.642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82159423828125,308.0823974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18080.23046875,18000.0,0.0,0.0,0.2923859357833862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6463789939880371,0.6463854312896729,-6.461044904426672e-06,0.0,0.0002967345644719,0.0,0.0,47.66607666015625,0.0,0.0,0.0,0.4196049869060516,4.0,0.0,1.0
490080,293.1332397460937,297.1499938964844,293.1499938964844,0.1040903702378273,-2365.66162109375,304.1490478515625,0.7977309226989746,0.1668356209993362,0.1508393138647079,293.08966064453125,297.1499938964844,293.1499938964844,0.0041117053478956,-325.4866027832031,296.7225036621094,0.5241490006446838,0.050000000745058,0.048464935272932,293.1689758300781,297.1499938964844,293.1499938964844,0.1624312251806259,-2628.298828125,304.1525573730469,0.8964788913726807,0.2386970221996307,0.1675403863191604,293.1194152832031,297.1499938964844,293.1499938964844,0.2449808120727539,-4927.79345703125,304.171142578125,0.9990000128746032,0.395626038312912,0.3136692345142364,293.2565612792969,297.1499938964844,293.1499938964844,0.0047485316172242,-1764.8211669921875,297.5284118652344,0.5241490006446838,0.050000000745058,0.2298967838287353,291.1723327636719,291.1499938964844,260.7989807128906,259.3924865722656,279.5683898925781,293.2566223144531,291.17462158203125,1.0,0.2309933602809906,0.7786296010017395,0.7786296010017395,1.0,1.0,-1.09259295463562,0.4610698521137237,0.6315231323242188,0.1937664598226547,0.0,0.0,0.6041813492774963,35.30355453491211,31.0,42.62173843383789,-12820.23046875,139.642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82159423828125,308.0823974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18080.23046875,18000.0,0.0,0.0,0.2923859357833862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6463789939880371,0.6463854312896729,-6.461044904426672e-06,0.0,0.0002967345644719,0.0,0.0,47.66607666015625,0.0,0.0,0.0,0.4196049869060516,4.0,0.0,1.0
490140,293.13250732421875,297.1499938964844,293.1499938964844,0.1044146493077278,-2371.5009765625,304.1488342285156,0.8024958372116089,0.1674059927463531,0.1513134688138961,293.08453369140625,297.1499938964844,293.1499938964844,0.0041345064528286,-327.0879211425781,296.76300048828125,0.5270163416862488,0.050000000745058,0.048435840755701,293.16656494140625,297.1499938964844,293.1499938964844,0.1622446924448013,-2625.87353515625,304.1520080566406,0.90080463886261,0.2386992573738098,0.1675026416778564,293.0980224609375,297.1499938964844,293.1499938964844,0.2404335439205169,-4855.02783203125,304.17144775390625,0.9990000128746032,0.4007484912872314,0.3092365562915802,293.2552795410156,297.1499938964844,293.1499938964844,0.0047155283391475,-1753.0865478515625,297.4999084472656,0.5270163416862488,0.050000000745058,0.2297587692737579,291.181884765625,291.1499938964844,260.74346923828125,259.348876953125,279.54736328125,293.2554016113281,291.1819152832031,1.0,0.2293192595243454,0.7783051133155823,0.7783051133155823,1.0,1.0,-1.0875937938690186,0.4588662385940552,0.6287275552749634,0.1924434602260589,0.0,0.0,0.5990844368934631,34.49957275390625,34.0,15.90752410888672,-12755.7021484375,136.84368896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8888854980469,308.0926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18094.091796875,18000.0,0.0,0.0,0.2929029762744903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.635433554649353,0.635439932346344,-6.384520474966848e-06,0.0,0.0002972592774312,0.0,0.0,46.09429168701172,0.0,0.0,0.0,0.415551483631134,4.0,0.0,1.0
490200,293.13250732421875,297.1499938964844,293.1499938964844,0.1044146493077278,-2371.5009765625,304.1488342285156,0.8024958372116089,0.1674059927463531,0.1513134688138961,293.08453369140625,297.1499938964844,293.1499938964844,0.0041345064528286,-327.0879211425781,296.76300048828125,0.5270163416862488,0.050000000745058,0.048435840755701,293.16656494140625,297.1499938964844,293.1499938964844,0.1622446924448013,-2625.87353515625,304.1520080566406,0.90080463886261,0.2386992573738098,0.1675026416778564,293.0980224609375,297.1499938964844,293.1499938964844,0.2404335439205169,-4855.02783203125,304.17144775390625,0.9990000128746032,0.4007484912872314,0.3092365562915802,293.2552795410156,297.1499938964844,293.1499938964844,0.0047155283391475,-1753.0865478515625,297.4999084472656,0.5270163416862488,0.050000000745058,0.2297587692737579,291.181884765625,291.1499938964844,260.74346923828125,259.348876953125,279.54736328125,293.2554016113281,291.1819152832031,1.0,0.2293192595243454,0.7783051133155823,0.7783051133155823,1.0,1.0,-1.0875937938690186,0.4588662385940552,0.6287275552749634,0.1924434602260589,0.0,0.0,0.5990844368934631,34.49957275390625,34.0,15.90752410888672,-12755.7021484375,136.84368896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8888854980469,308.0926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18094.091796875,18000.0,0.0,0.0,0.2929029762744903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.635433554649353,0.635439932346344,-6.384520474966848e-06,0.0,0.0002972592774312,0.0,0.0,46.09429168701172,0.0,0.0,0.0,0.415551483631134,4.0,0.0,1.0
490260,293.1316833496094,297.1499938964844,293.1499938964844,0.104919895529747,-2380.890625,304.1483764648437,0.8041770458221436,0.1680170148611068,0.1518480777740478,293.07891845703125,297.1499938964844,293.1499938964844,0.0041647576726973,-329.42059326171875,296.798095703125,0.5275424718856812,0.050000000745058,0.0484306402504444,293.1640625,297.1499938964844,293.1499938964844,0.1623629927635193,-2627.620361328125,304.1511535644531,0.9016904234886168,0.2387921959161758,0.1675483137369156,293.0827941894531,297.1499938964844,293.1499938964844,0.2395302653312683,-4842.515625,304.1656799316406,0.9990000128746032,0.4051632881164551,0.3084374368190765,293.2535400390625,297.1499938964844,293.1499938964844,0.0046899360604584,-1744.79931640625,297.4655456542969,0.5275424718856812,0.050000000745058,0.2297341078519821,291.1765441894531,291.1499938964844,260.6819152832031,259.3000183105469,279.5208435058594,293.253662109375,291.1752624511719,1.0,0.2291677743196487,0.7781569361686707,0.7781569361686707,1.0,1.0,-1.0872936248779297,0.4587346613407135,0.6285589933395386,0.1923014521598816,0.0,0.0,0.5957698822021484,34.36271286010742,37.0,-5.173488616943359,-12746.837890625,136.51271057128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9766845703125,308.1205139160156,278.1499938964844,0.0,18000.0,313.1499938964844,18069.234375,18000.0,0.0,0.0,0.2928951978683471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6271783113479614,0.6271846294403076,-6.319718522718176e-06,0.0,0.000297251419397,0.0,0.0,44.88957595825195,0.0,0.0,0.0,0.4124129116535187,4.0,0.0,1.0
490320,293.1316833496094,297.1499938964844,293.1499938964844,0.104919895529747,-2380.890625,304.1483764648437,0.8041770458221436,0.1680170148611068,0.1518480777740478,293.07891845703125,297.1499938964844,293.1499938964844,0.0041647576726973,-329.42059326171875,296.798095703125,0.5275424718856812,0.050000000745058,0.0484306402504444,293.1640625,297.1499938964844,293.1499938964844,0.1623629927635193,-2627.620361328125,304.1511535644531,0.9016904234886168,0.2387921959161758,0.1675483137369156,293.0827941894531,297.1499938964844,293.1499938964844,0.2395302653312683,-4842.515625,304.1656799316406,0.9990000128746032,0.4051632881164551,0.3084374368190765,293.2535400390625,297.1499938964844,293.1499938964844,0.0046899360604584,-1744.79931640625,297.4655456542969,0.5275424718856812,0.050000000745058,0.2297341078519821,291.1765441894531,291.1499938964844,260.6819152832031,259.3000183105469,279.5208435058594,293.253662109375,291.1752624511719,1.0,0.2291677743196487,0.7781569361686707,0.7781569361686707,1.0,1.0,-1.0872936248779297,0.4587346613407135,0.6285589933395386,0.1923014521598816,0.0,0.0,0.5957698822021484,34.36271286010742,37.0,-5.173488616943359,-12746.837890625,136.51271057128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9766845703125,308.1205139160156,278.1499938964844,0.0,18000.0,313.1499938964844,18069.234375,18000.0,0.0,0.0,0.2928951978683471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6271783113479614,0.6271846294403076,-6.319718522718176e-06,0.0,0.000297251419397,0.0,0.0,44.88957595825195,0.0,0.0,0.0,0.4124129116535187,4.0,0.0,1.0
490380,293.1308288574219,297.1499938964844,293.1499938964844,0.1055507212877273,-2392.70849609375,304.1478576660156,0.8032630681991577,0.1686568707227707,0.1524301767349243,293.07293701171875,297.1499938964844,293.1499938964844,0.0042010690085589,-332.3157653808594,296.8309326171875,0.5260923504829407,0.050000000745058,0.0484450757503509,293.1614990234375,297.1499938964844,293.1499938964844,0.1626960933208465,-2632.267578125,304.15020751953125,0.8996864557266235,0.2389558106660843,0.1676614135503769,293.07550048828125,297.1499938964844,293.1499938964844,0.2416572123765945,-4879.60546875,304.1568603515625,0.9990000128746032,0.4083635210990906,0.3106504678726196,293.251708984375,297.1499938964844,293.1499938964844,0.0046691321767866,-1738.7255859375,297.4271850585937,0.5260923504829407,0.050000000745058,0.2298025786876678,291.1617736816406,291.1499938964844,260.6148376464844,259.2463073730469,279.4901123046875,293.2518310546875,291.1597900390625,1.0,0.2302751839160919,0.7780086994171143,0.7780086994171143,1.0,1.0,-1.0908825397491455,0.4603015482425689,0.6305809617042542,0.1931199431419372,0.0,0.0,0.5951213240623474,34.7744255065918,40.0,-18.906463623046875,-12789.9794921875,138.21145629882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0555114746094,308.15484619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18025.625,18000.0,0.0,0.0,0.292635053396225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6236585974693298,0.6236648559570312,-6.2848589550412726e-06,0.0,0.0002969873894471,0.0,0.0,44.3408432006836,0.0,0.0,0.0,0.4110078811645508,4.0,0.0,1.0
490440,293.1308288574219,297.1499938964844,293.1499938964844,0.1055507212877273,-2392.70849609375,304.1478576660156,0.8032630681991577,0.1686568707227707,0.1524301767349243,293.07293701171875,297.1499938964844,293.1499938964844,0.0042010690085589,-332.3157653808594,296.8309326171875,0.5260923504829407,0.050000000745058,0.0484450757503509,293.1614990234375,297.1499938964844,293.1499938964844,0.1626960933208465,-2632.267578125,304.15020751953125,0.8996864557266235,0.2389558106660843,0.1676614135503769,293.07550048828125,297.1499938964844,293.1499938964844,0.2416572123765945,-4879.60546875,304.1568603515625,0.9990000128746032,0.4083635210990906,0.3106504678726196,293.251708984375,297.1499938964844,293.1499938964844,0.0046691321767866,-1738.7255859375,297.4271850585937,0.5260923504829407,0.050000000745058,0.2298025786876678,291.1617736816406,291.1499938964844,260.6148376464844,259.2463073730469,279.4901123046875,293.2518310546875,291.1597900390625,1.0,0.2302751839160919,0.7780086994171143,0.7780086994171143,1.0,1.0,-1.0908825397491455,0.4603015482425689,0.6305809617042542,0.1931199431419372,0.0,0.0,0.5951213240623474,34.7744255065918,40.0,-18.906463623046875,-12789.9794921875,138.21145629882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0555114746094,308.15484619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18025.625,18000.0,0.0,0.0,0.292635053396225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6236585974693298,0.6236648559570312,-6.2848589550412726e-06,0.0,0.0002969873894471,0.0,0.0,44.3408432006836,0.0,0.0,0.0,0.4110078811645508,4.0,0.0,1.0
490500,293.1304016113281,297.1499938964844,293.1499938964844,0.1058952733874321,-2399.1689453125,304.1476135253906,0.8019908666610718,0.1689833998680114,0.1527342945337295,293.0698547363281,297.1499938964844,293.1499938964844,0.0042211185209453,-333.9260559082031,296.84735107421875,0.5247592926025391,0.050000000745058,0.048458632081747,293.16021728515625,297.1499938964844,293.1499938964844,0.1629148870706558,-2635.283203125,304.1497802734375,0.8977822065353394,0.2390579432249069,0.1677380353212356,293.0748291015625,297.1499938964844,293.1499938964844,0.2436825484037399,-4913.701171875,304.1519470214844,0.9990000128746032,0.4094420969486236,0.3127144575119018,293.2508239746094,297.1499938964844,293.1499938964844,0.0046598110347986,-1736.171630859375,297.40704345703125,0.5247592926025391,0.050000000745058,0.2298668920993805,291.1524963378906,291.1499938964844,260.5793762207031,259.2178039550781,279.4734191894531,293.2509460449219,291.1503295898437,1.0,0.2312293499708175,0.7779346108436584,0.7779346108436584,1.0,1.0,-1.093909740447998,0.4616239070892334,0.6322858333587646,0.1938336342573166,0.0,0.0,0.5958814024925232,35.15717697143555,40.0,-23.099374771118164,-12829.1923828125,139.71792602539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0843811035156,308.1710205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.62109375,18000.0,0.0,0.0,0.2925051152706146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6240026950836182,0.6240089535713196,-6.281642527028453e-06,0.0,0.0002968554908875,0.0,0.0,44.35684967041016,0.0,0.0,0.0,0.411081999540329,4.0,0.0,1.0
490560,293.1299743652344,297.1499938964844,293.1499938964844,0.1062519624829292,-2405.8525390625,304.1473999023437,0.80025714635849,0.1693123131990432,0.1530448049306869,293.06671142578125,297.1499938964844,293.1499938964844,0.0042421775870025,-335.6183166503906,296.8641052246094,0.5230934619903564,0.050000000745058,0.0484759770333766,293.15899658203125,297.1499938964844,293.1499938964844,0.1631572246551513,-2638.603759765625,304.1493835449219,0.8953719139099121,0.2391708791255951,0.1678256690502166,293.0760498046875,297.1499938964844,293.1499938964844,0.2462694644927978,-4956.7587890625,304.1468811035156,0.9990000128746032,0.4101563692092895,0.3153352737426758,293.25006103515625,297.1499938964844,293.1499938964844,0.0046509681269526,-1733.818359375,297.3865051269531,0.5230934619903564,0.050000000745058,0.2299491763114929,291.142578125,291.1499938964844,260.5427551269531,259.188232421875,279.4561462402344,293.2501525878906,291.14031982421875,1.0,0.2324171215295791,0.7777888178825378,0.7777888178825378,1.0,1.0,-1.0976524353027344,0.4632516205310821,0.6344007849693298,0.1947163194417953,0.0,0.0,0.5973688960075378,35.64542770385742,43.0,-25.8516902923584,-12878.7197265625,141.61868286132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1033935546875,308.184814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17974.78515625,18000.0,0.0,0.0,0.2924260199069977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6258010864257812,0.6258074045181274,-6.28856150797219e-06,0.0,0.0002967752225231,0.0,0.0,44.57503128051758,0.0,0.0,0.0,0.4116978943347931,4.0,0.0,1.0
490620,293.12921142578125,297.1499938964844,293.1499938964844,0.1069862842559814,-2419.5869140625,304.1470642089844,0.7956396341323853,0.1699725538492202,0.1536792665719986,293.0603942871094,297.1499938964844,293.1499938964844,0.0042869923636317,-339.2087097167969,296.8990478515625,0.5189733505249023,0.050000000745058,0.0485209338366985,293.1566162109375,297.1499938964844,293.1499938964844,0.1636892855167389,-2645.841064453125,304.1487121582031,0.889308750629425,0.239423394203186,0.1680285334587097,293.0837707519531,297.1499938964844,293.1499938964844,0.2529210448265075,-5066.08935546875,304.1368713378906,0.9990000128746032,0.4104721844196319,0.3220286071300506,293.24884033203125,297.1499938964844,293.1499938964844,0.0046340441331267,-1729.4085693359375,297.3444519042969,0.5189733505249023,0.050000000745058,0.2301624119281768,291.1220092773437,291.1499938964844,260.4661865234375,259.1261291503906,279.41949462890625,293.2489013671875,291.1197509765625,1.0,0.2354047298431396,0.7774971127510071,0.7774971127510071,1.0,1.0,-1.1070002317428589,0.4673238694667816,0.6396764516830444,0.1969421654939651,0.0,0.0,0.6024743914604187,36.907264709472656,46.0,-28.32083511352539,-13004.9169921875,146.49591064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1063232421875,308.2010498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17922.421875,18000.0,0.0,0.0,0.2925624847412109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6337537169456482,0.6337600946426392,-6.333592409646371e-06,0.0,0.0002969137276522,0.0,0.0,45.63079071044922,0.0,0.0,0.0,0.4145715832710266,4.0,0.0,1.0
490680,293.12921142578125,297.1499938964844,293.1499938964844,0.1069862842559814,-2419.5869140625,304.1470642089844,0.7956396341323853,0.1699725538492202,0.1536792665719986,293.0603942871094,297.1499938964844,293.1499938964844,0.0042869923636317,-339.2087097167969,296.8990478515625,0.5189733505249023,0.050000000745058,0.0485209338366985,293.1566162109375,297.1499938964844,293.1499938964844,0.1636892855167389,-2645.841064453125,304.1487121582031,0.889308750629425,0.239423394203186,0.1680285334587097,293.0837707519531,297.1499938964844,293.1499938964844,0.2529210448265075,-5066.08935546875,304.1368713378906,0.9990000128746032,0.4104721844196319,0.3220286071300506,293.24884033203125,297.1499938964844,293.1499938964844,0.0046340441331267,-1729.4085693359375,297.3444519042969,0.5189733505249023,0.050000000745058,0.2301624119281768,291.1220092773437,291.1499938964844,260.4661865234375,259.1261291503906,279.41949462890625,293.2489013671875,291.1197509765625,1.0,0.2354047298431396,0.7774971127510071,0.7774971127510071,1.0,1.0,-1.1070002317428589,0.4673238694667816,0.6396764516830444,0.1969421654939651,0.0,0.0,0.6024743914604187,36.907264709472656,46.0,-28.32083511352539,-13004.9169921875,146.49591064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1063232421875,308.2010498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17922.421875,18000.0,0.0,0.0,0.2925624847412109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6337537169456482,0.6337600946426392,-6.333592409646371e-06,0.0,0.0002969137276522,0.0,0.0,45.63079071044922,0.0,0.0,0.0,0.4145715832710266,4.0,0.0,1.0
490740,293.1285705566406,297.1499938964844,293.1499938964844,0.10773316770792,-2433.515380859375,304.14678955078125,0.7898586988449097,0.1706305593252182,0.1543245315551757,293.0540771484375,297.1499938964844,293.1499938964844,0.0043349079787731,-343.0226745605469,296.9363708496094,0.5141268968582153,0.050000000745058,0.0485779643058776,293.1544189453125,297.1499938964844,293.1499938964844,0.1642622947692871,-2653.57470703125,304.148193359375,0.8820255398750305,0.2397055327892303,0.1682620048522949,293.0978698730469,297.1499938964844,293.1499938964844,0.2612397670745849,-5201.0087890625,304.1274108886719,0.9990000128746032,0.4093038141727447,0.3303248584270477,293.24810791015625,297.1499938964844,293.1499938964844,0.0046175108291208,-1725.116455078125,297.30145263671875,0.5141268968582153,0.050000000745058,0.2304329425096511,291.1015319824219,291.1499938964844,260.3856506347656,259.0604858398437,279.38037109375,293.2481384277344,291.099365234375,1.0,0.2390745431184768,0.7772054672241211,0.7772054672241211,1.0,1.0,-1.1184052228927612,0.4723036587238312,0.6461015939712524,0.1996797323226928,0.0,0.0,0.6103137731552124,38.50370788574219,49.0,-28.400514602661133,-13161.4482421875,152.6537628173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0586853027344,308.1983947753906,278.1499938964844,0.0,18000.0,313.1499938964844,17869.6796875,18000.0,0.0,0.0,0.2932938039302826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6474147439002991,0.64742112159729,-6.421037141990382e-06,0.0,0.0002976559335365,0.0,0.0,47.539188385009766,0.0,0.0,0.0,0.419640302658081,4.0,0.0,1.0
490800,293.1285705566406,297.1499938964844,293.1499938964844,0.10773316770792,-2433.515380859375,304.14678955078125,0.7898586988449097,0.1706305593252182,0.1543245315551757,293.0540771484375,297.1499938964844,293.1499938964844,0.0043349079787731,-343.0226745605469,296.9363708496094,0.5141268968582153,0.050000000745058,0.0485779643058776,293.1544189453125,297.1499938964844,293.1499938964844,0.1642622947692871,-2653.57470703125,304.148193359375,0.8820255398750305,0.2397055327892303,0.1682620048522949,293.0978698730469,297.1499938964844,293.1499938964844,0.2612397670745849,-5201.0087890625,304.1274108886719,0.9990000128746032,0.4093038141727447,0.3303248584270477,293.24810791015625,297.1499938964844,293.1499938964844,0.0046175108291208,-1725.116455078125,297.30145263671875,0.5141268968582153,0.050000000745058,0.2304329425096511,291.1015319824219,291.1499938964844,260.3856506347656,259.0604858398437,279.38037109375,293.2481384277344,291.099365234375,1.0,0.2390745431184768,0.7772054672241211,0.7772054672241211,1.0,1.0,-1.1184052228927612,0.4723036587238312,0.6461015939712524,0.1996797323226928,0.0,0.0,0.6103137731552124,38.50370788574219,49.0,-28.400514602661133,-13161.4482421875,152.6537628173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0586853027344,308.1983947753906,278.1499938964844,0.0,18000.0,313.1499938964844,17869.6796875,18000.0,0.0,0.0,0.2932938039302826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6474147439002991,0.64742112159729,-6.421037141990382e-06,0.0,0.0002976559335365,0.0,0.0,47.539188385009766,0.0,0.0,0.0,0.419640302658081,4.0,0.0,1.0
490860,293.1280517578125,297.1499938964844,293.1499938964844,0.1084794625639915,-2447.386474609375,304.1466064453125,0.7833098769187927,0.1712827384471893,0.1549750417470932,293.0478820800781,297.1499938964844,293.1499938964844,0.0043855314143002,-347.0179443359375,296.9763488769531,0.5088834762573242,0.050000000745058,0.0486454367637634,293.15234375,297.1499938964844,293.1499938964844,0.1648582816123962,-2661.564208984375,304.1477966308594,0.8739885687828064,0.2400146722793579,0.1685222089290619,293.1174621582031,297.1499938964844,293.1499938964844,0.2709091603755951,-5355.9287109375,304.1188659667969,0.9990000128746032,0.4066605567932129,0.3398785591125488,293.24786376953125,297.1499938964844,293.1499938964844,0.0046008713543415,-1720.7152099609375,297.2577209472656,0.5088834762573242,0.050000000745058,0.2307530045509338,291.08203125,291.1499938964844,260.3016967773437,258.99169921875,279.3394470214844,293.24786376953125,291.0800476074219,1.0,0.2432881295680999,0.7768067121505737,0.7768067121505737,1.0,1.0,-1.1314301490783691,0.4779907166957855,0.6534394025802612,0.2028100937604904,0.0,0.0,0.6207022070884705,40.38822937011719,52.0,-27.07431983947754,-13342.42578125,159.94073486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9613647460937,308.17559814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17816.919921875,18000.0,0.0,0.0,0.2948137819766998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6666253209114075,0.6666318774223328,-6.552432751050219e-06,0.0,0.0002991984947584,0.0,0.0,50.3551025390625,0.0,0.0,0.0,0.4269137382507324,4.0,0.0,1.0
490920,293.1280517578125,297.1499938964844,293.1499938964844,0.1084794625639915,-2447.386474609375,304.1466064453125,0.7833098769187927,0.1712827384471893,0.1549750417470932,293.0478820800781,297.1499938964844,293.1499938964844,0.0043855314143002,-347.0179443359375,296.9763488769531,0.5088834762573242,0.050000000745058,0.0486454367637634,293.15234375,297.1499938964844,293.1499938964844,0.1648582816123962,-2661.564208984375,304.1477966308594,0.8739885687828064,0.2400146722793579,0.1685222089290619,293.1174621582031,297.1499938964844,293.1499938964844,0.2709091603755951,-5355.9287109375,304.1188659667969,0.9990000128746032,0.4066605567932129,0.3398785591125488,293.24786376953125,297.1499938964844,293.1499938964844,0.0046008713543415,-1720.7152099609375,297.2577209472656,0.5088834762573242,0.050000000745058,0.2307530045509338,291.08203125,291.1499938964844,260.3016967773437,258.99169921875,279.3394470214844,293.24786376953125,291.0800476074219,1.0,0.2432881295680999,0.7768067121505737,0.7768067121505737,1.0,1.0,-1.1314301490783691,0.4779907166957855,0.6534394025802612,0.2028100937604904,0.0,0.0,0.6207022070884705,40.38822937011719,52.0,-27.07431983947754,-13342.42578125,159.94073486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9613647460937,308.17559814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17816.919921875,18000.0,0.0,0.0,0.2948137819766998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6666253209114075,0.6666318774223328,-6.552432751050219e-06,0.0,0.0002991984947584,0.0,0.0,50.3551025390625,0.0,0.0,0.0,0.4269137382507324,4.0,0.0,1.0
490980,293.1275939941406,297.1499938964844,293.1499938964844,0.1092179715633392,-2461.0654296875,304.1465148925781,0.7763383984565735,0.1719281077384948,0.1556279957294464,293.0417785644531,297.1499938964844,293.1499938964844,0.0044385800138115,-351.1654357910156,297.0190734863281,0.5034972429275513,0.050000000745058,0.0487218610942363,293.150390625,297.1499938964844,293.1499938964844,0.1654683351516723,-2669.693603515625,304.14752197265625,0.8655984401702881,0.2403513640165329,0.1688079535961151,293.14178466796875,297.1499938964844,293.1499938964844,0.2816475331783294,-5525.95654296875,304.11138916015625,0.9990000128746032,0.4025632739067077,0.3503846824169159,293.248046875,297.1499938964844,293.1499938964844,0.0045838691294193,-1716.08642578125,297.2135314941406,0.5034972429275513,0.050000000745058,0.2311155200004577,291.06396484375,291.1499938964844,260.21484375,258.92022705078125,279.2967224121094,293.2480163574219,291.06219482421875,1.0,0.2479227632284164,0.7764079570770264,0.7764079570770264,1.0,1.0,-1.1456936597824097,0.4842332303524017,0.6614604592323303,0.2062524557113647,0.0,0.0,0.6333978176116943,42.51848983764648,40.0,-25.10133171081543,-13543.0625,168.22129821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8207092285156,308.1344299316406,278.1499938964844,0.0,18000.0,313.1499938964844,17764.58984375,18000.0,0.0,0.0,0.2972462475299835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6910920143127441,0.6910987496376038,-6.729207143507665e-06,0.0,0.0003016671398654,0.0,0.0,54.14461898803711,0.0,0.0,0.0,0.4363666176795959,4.0,0.0,1.0
491040,293.1275939941406,297.1499938964844,293.1499938964844,0.1092179715633392,-2461.0654296875,304.1465148925781,0.7763383984565735,0.1719281077384948,0.1556279957294464,293.0417785644531,297.1499938964844,293.1499938964844,0.0044385800138115,-351.1654357910156,297.0190734863281,0.5034972429275513,0.050000000745058,0.0487218610942363,293.150390625,297.1499938964844,293.1499938964844,0.1654683351516723,-2669.693603515625,304.14752197265625,0.8655984401702881,0.2403513640165329,0.1688079535961151,293.14178466796875,297.1499938964844,293.1499938964844,0.2816475331783294,-5525.95654296875,304.11138916015625,0.9990000128746032,0.4025632739067077,0.3503846824169159,293.248046875,297.1499938964844,293.1499938964844,0.0045838691294193,-1716.08642578125,297.2135314941406,0.5034972429275513,0.050000000745058,0.2311155200004577,291.06396484375,291.1499938964844,260.21484375,258.92022705078125,279.2967224121094,293.2480163574219,291.06219482421875,1.0,0.2479227632284164,0.7764079570770264,0.7764079570770264,1.0,1.0,-1.1456936597824097,0.4842332303524017,0.6614604592323303,0.2062524557113647,0.0,0.0,0.6333978176116943,42.51848983764648,40.0,-25.10133171081543,-13543.0625,168.22129821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8207092285156,308.1344299316406,278.1499938964844,0.0,18000.0,313.1499938964844,17764.58984375,18000.0,0.0,0.0,0.2972462475299835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6910920143127441,0.6910987496376038,-6.729207143507665e-06,0.0,0.0003016671398654,0.0,0.0,54.14461898803711,0.0,0.0,0.0,0.4363666176795959,4.0,0.0,1.0
491100,293.1273193359375,297.1499938964844,293.1499938964844,0.1095386818051338,-2466.956787109375,304.1465759277344,0.776256263256073,0.1722643077373504,0.1559272706508636,293.0386962890625,297.1499938964844,293.1499938964844,0.004462975077331,-353.035400390625,297.0426330566406,0.5031101703643799,0.050000000745058,0.0487276315689086,293.1493530273437,297.1499938964844,293.1499938964844,0.1657198667526245,-2673.0048828125,304.14752197265625,0.8651780486106873,0.2405455410480499,0.1689386665821075,293.1535949707031,297.1499938964844,293.1499938964844,0.282882809638977,-5543.1982421875,304.1163024902344,0.9990000128746032,0.4003477394580841,0.3511679470539093,293.2481994628906,297.1499938964844,293.1499938964844,0.0045720916241407,-1712.4205322265625,297.19244384765625,0.5031101703643799,0.050000000745058,0.231142908334732,291.0572509765625,291.1499938964844,260.17047119140625,258.88360595703125,279.2779541015625,293.2481689453125,291.0570068359375,1.0,0.2479562610387802,0.7762085795402527,0.7762085795402527,1.0,1.0,-1.1471964120864868,0.4848591089248657,0.6623372435569763,0.2066334187984466,0.0,0.0,0.6402854919433594,42.68660736083984,40.0,-15.815150260925291,-13608.3359375,168.99343872070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7396240234375,308.1235046386719,278.1499938964844,0.0,18000.0,313.1499938964844,17740.634765625,18000.0,0.0,0.0,0.2987967729568481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7051271796226501,0.7051339745521545,-6.835052317910595e-06,0.0,0.0003032407257705,0.0,0.0,56.42271041870117,0.0,0.0,0.0,0.4418671131134033,4.0,0.0,1.0
491160,293.12701416015625,297.1499938964844,293.1499938964844,0.1097373515367508,-2470.416015625,304.1468200683594,0.778739869594574,0.1726163029670715,0.1562177836894989,293.0356140136719,297.1499938964844,293.1499938964844,0.0044836457818746,-354.4634704589844,297.0730895996094,0.504420816898346,0.050000000745058,0.0487081743776798,293.1483154296875,297.1499938964844,293.1499938964844,0.1657942831516266,-2673.82470703125,304.1478271484375,0.8675769567489624,0.2407620847225189,0.1690675318241119,293.1606140136719,297.1499938964844,293.1499938964844,0.2805648148059845,-5503.37158203125,304.1266784667969,0.9990000128746032,0.3989169299602508,0.3485309779644012,293.248291015625,297.1499938964844,293.1499938964844,0.0045561296865344,-1706.5015869140625,297.1777038574219,0.504420816898346,0.050000000745058,0.2310506105422973,291.0622863769531,291.1499938964844,260.1255798339844,258.84649658203125,279.2611389160156,293.248291015625,291.06475830078125,1.0,0.2467459738254547,0.7759767174720764,0.7759767174720764,1.0,1.0,-1.144403338432312,0.483601450920105,0.660801887512207,0.2059079855680465,0.0,0.0,0.645699679851532,42.15540313720703,28.0,6.015987396240234,-13640.2939453125,167.13165283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6624450683594,308.122802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17746.05859375,18000.0,0.0,0.0,0.3004684150218963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7186618447303772,0.7186687588691711,-6.945693257875973e-06,0.0,0.0003049372462555,0.0,0.0,58.72957229614258,0.0,0.0,0.0,0.4472157657146454,4.0,0.0,1.0
491220,293.1261901855469,297.1499938964844,293.1499938964844,0.1098770424723625,-2472.23193359375,304.1476745605469,0.7900261282920837,0.1733654886484146,0.1567858308553695,293.02947998046875,297.1499938964844,293.1499938964844,0.0045144711621105,-356.18914794921875,297.1501770019531,0.5113056898117065,0.050000000745058,0.0486134141683578,293.14605712890625,297.1499938964844,293.1499938964844,0.1655705422163009,-2670.26806640625,304.14892578125,0.8793604373931885,0.241258829832077,0.169328510761261,293.1561584472656,297.1499938964844,293.1499938964844,0.267703115940094,-5292.162109375,304.1560974121094,0.9990000128746032,0.399497240781784,0.3353860080242157,293.2481994628906,297.1499938964844,293.1499938964844,0.0045133521780371,-1689.2213134765625,297.1636962890625,0.5113056898117065,0.050000000745058,0.2306011021137237,291.099609375,291.1499938964844,260.0344543457031,258.7709350585937,279.2317199707031,293.2481994628906,291.1048889160156,1.0,0.2410369664430618,0.7755129337310791,0.7755129337310791,1.0,1.0,-1.1289721727371216,0.4767636060714721,0.6522086262702942,0.2020065784454345,0.0,0.0,0.6502044200897217,39.543827056884766,31.0,47.655887603759766,-13590.548828125,157.61366271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55108642578125,308.1324157714844,278.1499938964844,0.0,18000.0,313.1499938964844,17861.36328125,18000.0,0.0,0.0,0.3037802577018738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.735446572303772,0.735453724861145,-7.11034590494819e-06,0.0,0.0003082983603235,0.0,0.0,61.85095977783203,0.0,0.0,0.0,0.4540987312793731,4.0,0.0,1.0
491280,293.1261901855469,297.1499938964844,293.1499938964844,0.1098770424723625,-2472.23193359375,304.1476745605469,0.7900261282920837,0.1733654886484146,0.1567858308553695,293.02947998046875,297.1499938964844,293.1499938964844,0.0045144711621105,-356.18914794921875,297.1501770019531,0.5113056898117065,0.050000000745058,0.0486134141683578,293.14605712890625,297.1499938964844,293.1499938964844,0.1655705422163009,-2670.26806640625,304.14892578125,0.8793604373931885,0.241258829832077,0.169328510761261,293.1561584472656,297.1499938964844,293.1499938964844,0.267703115940094,-5292.162109375,304.1560974121094,0.9990000128746032,0.399497240781784,0.3353860080242157,293.2481994628906,297.1499938964844,293.1499938964844,0.0045133521780371,-1689.2213134765625,297.1636962890625,0.5113056898117065,0.050000000745058,0.2306011021137237,291.099609375,291.1499938964844,260.0344543457031,258.7709350585937,279.2317199707031,293.2481994628906,291.1048889160156,1.0,0.2410369664430618,0.7755129337310791,0.7755129337310791,1.0,1.0,-1.1289721727371216,0.4767636060714721,0.6522086262702942,0.2020065784454345,0.0,0.0,0.6502044200897217,39.543827056884766,31.0,47.655887603759766,-13590.548828125,157.61366271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55108642578125,308.1324157714844,278.1499938964844,0.0,18000.0,313.1499938964844,17861.36328125,18000.0,0.0,0.0,0.3037802577018738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.735446572303772,0.735453724861145,-7.11034590494819e-06,0.0,0.0003082983603235,0.0,0.0,61.85095977783203,0.0,0.0,0.0,0.4540987312793731,4.0,0.0,1.0
491340,293.1253356933594,297.1499938964844,293.1499938964844,0.1100272610783577,-2474.2314453125,304.1481628417969,0.7984615564346313,0.1741404086351394,0.1574195474386215,293.0234680175781,297.1499938964844,293.1499938964844,0.0045464620925486,-357.94146728515625,297.2320556640625,0.5163374543190002,0.050000000745058,0.0485513024032115,293.14385986328125,297.1499938964844,293.1499938964844,0.1653569340705871,-2666.870361328125,304.1496276855469,0.888064980506897,0.2418066263198852,0.1696571111679077,293.1340637207031,297.1499938964844,293.1499938964844,0.2583015263080597,-5139.79052734375,304.1692199707031,0.9990000128746032,0.4038070142269134,0.326480507850647,293.2474365234375,297.1499938964844,293.1499938964844,0.0044726473279297,-1672.445556640625,297.15496826171875,0.5163374543190002,0.050000000745058,0.230306476354599,291.1430969238281,291.1499938964844,259.9419860839844,258.6939697265625,279.1982727050781,293.2475280761719,291.14605712890625,1.0,0.2377616167068481,0.7750491499900818,0.7750491499900818,1.0,1.0,-1.1190037727355957,0.472367912530899,0.646635890007019,0.1993767172098159,0.0,0.0,0.6479450464248657,37.832969665527344,34.0,48.91891479492188,-13527.103515625,151.5428009033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.52325439453125,308.13134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.162109375,18000.0,0.0,0.0,0.3065350353717804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.736110270023346,0.736117422580719,-7.148411441448843e-06,0.0,0.0003110940742772,0.0,0.0,62.18688201904297,0.0,0.0,0.0,0.4546518921852112,4.0,0.0,1.0
491400,293.1253356933594,297.1499938964844,293.1499938964844,0.1100272610783577,-2474.2314453125,304.1481628417969,0.7984615564346313,0.1741404086351394,0.1574195474386215,293.0234680175781,297.1499938964844,293.1499938964844,0.0045464620925486,-357.94146728515625,297.2320556640625,0.5163374543190002,0.050000000745058,0.0485513024032115,293.14385986328125,297.1499938964844,293.1499938964844,0.1653569340705871,-2666.870361328125,304.1496276855469,0.888064980506897,0.2418066263198852,0.1696571111679077,293.1340637207031,297.1499938964844,293.1499938964844,0.2583015263080597,-5139.79052734375,304.1692199707031,0.9990000128746032,0.4038070142269134,0.326480507850647,293.2474365234375,297.1499938964844,293.1499938964844,0.0044726473279297,-1672.445556640625,297.15496826171875,0.5163374543190002,0.050000000745058,0.230306476354599,291.1430969238281,291.1499938964844,259.9419860839844,258.6939697265625,279.1982727050781,293.2475280761719,291.14605712890625,1.0,0.2377616167068481,0.7750491499900818,0.7750491499900818,1.0,1.0,-1.1190037727355957,0.472367912530899,0.646635890007019,0.1993767172098159,0.0,0.0,0.6479450464248657,37.832969665527344,34.0,48.91891479492188,-13527.103515625,151.5428009033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.52325439453125,308.13134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.162109375,18000.0,0.0,0.0,0.3065350353717804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.736110270023346,0.736117422580719,-7.148411441448843e-06,0.0,0.0003110940742772,0.0,0.0,62.18688201904297,0.0,0.0,0.0,0.4546518921852112,4.0,0.0,1.0
