time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
491460,293.1244506835937,297.1499938964844,293.1499938964844,0.1104692965745925,-2482.0078125,304.1480407714844,0.8031611442565918,0.1749427169561386,0.1581053733825683,293.0172424316406,297.1499938964844,293.1499938964844,0.0045897574163973,-360.8616943359375,297.3019104003906,0.5187885761260986,0.050000000745058,0.0485229641199111,293.1415100097656,297.1499938964844,293.1499938964844,0.1656027883291244,-2669.887939453125,304.1493225097656,0.8926847577095032,0.2424349188804626,0.1700567007064819,293.11248779296875,297.1499938964844,293.1499938964844,0.2538245618343353,-5068.7236328125,304.1700439453125,0.9990000128746032,0.4085943698883056,0.3223358988761902,293.2460021972656,297.1499938964844,293.1499938964844,0.0044421385973691,-1660.88916015625,297.13409423828125,0.5187885761260986,0.050000000745058,0.2301720380783081,291.1596374511719,291.1499938964844,259.8487243652344,258.6160583496094,279.16021728515625,293.2461242675781,291.16046142578125,1.0,0.2363006323575973,0.7748663425445557,0.7748663425445557,1.0,1.0,-1.115134596824646,0.4706717729568481,0.6444628238677979,0.1983283311128616,0.0,0.0,0.6453338861465454,37.06143951416016,37.0,24.86979103088379,-13503.75,149.00831604003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5583190917969,308.14422607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18046.041015625,18000.0,0.0,0.0,0.3086370527744293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7310596108436584,0.7310667634010315,-7.115582320693648e-06,0.0,0.0003132273850496,0.0,0.0,61.34585952758789,0.0,0.0,0.0,0.4527493715286255,4.0,0.0,1.0
491520,293.1244506835937,297.1499938964844,293.1499938964844,0.1104692965745925,-2482.0078125,304.1480407714844,0.8031611442565918,0.1749427169561386,0.1581053733825683,293.0172424316406,297.1499938964844,293.1499938964844,0.0045897574163973,-360.8616943359375,297.3019104003906,0.5187885761260986,0.050000000745058,0.0485229641199111,293.1415100097656,297.1499938964844,293.1499938964844,0.1656027883291244,-2669.887939453125,304.1493225097656,0.8926847577095032,0.2424349188804626,0.1700567007064819,293.11248779296875,297.1499938964844,293.1499938964844,0.2538245618343353,-5068.7236328125,304.1700439453125,0.9990000128746032,0.4085943698883056,0.3223358988761902,293.2460021972656,297.1499938964844,293.1499938964844,0.0044421385973691,-1660.88916015625,297.13409423828125,0.5187885761260986,0.050000000745058,0.2301720380783081,291.1596374511719,291.1499938964844,259.8487243652344,258.6160583496094,279.16021728515625,293.2461242675781,291.16046142578125,1.0,0.2363006323575973,0.7748663425445557,0.7748663425445557,1.0,1.0,-1.115134596824646,0.4706717729568481,0.6444628238677979,0.1983283311128616,0.0,0.0,0.6453338861465454,37.06143951416016,37.0,24.86979103088379,-13503.75,149.00831604003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5583190917969,308.14422607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18046.041015625,18000.0,0.0,0.0,0.3086370527744293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7310596108436584,0.7310667634010315,-7.115582320693648e-06,0.0,0.0003132273850496,0.0,0.0,61.34585952758789,0.0,0.0,0.0,0.4527493715286255,4.0,0.0,1.0
491580,293.1235656738281,297.1499938964844,293.1499938964844,0.1110970452427864,-2493.3994140625,304.14764404296875,0.804928719997406,0.1757717728614807,0.1588399708271026,293.0106201171875,297.1499938964844,293.1499938964844,0.0046413568779826,-364.5733642578125,297.36676025390625,0.5191351771354675,0.050000000745058,0.0485190451145172,293.1388854980469,297.1499938964844,293.1499938964844,0.1661798954010009,-2677.431396484375,304.1485595703125,0.8941251039505005,0.2431801110506057,0.1705513894557953,293.0970458984375,297.1499938964844,293.1499938964844,0.2529923319816589,-5057.38232421875,304.1646423339844,0.9990000128746032,0.4126894176006317,0.3217593133449554,293.244140625,297.1499938964844,293.1499938964844,0.0044188192114233,-1652.7694091796875,297.1065673828125,0.5191351771354675,0.050000000745058,0.2301534563302993,291.16064453125,291.1499938964844,259.755126953125,258.5376281738281,279.11944580078125,293.2442626953125,291.1600341796875,1.0,0.2363425195217132,0.7746835350990295,0.7746835350990295,1.0,1.0,-1.115889310836792,0.4710018038749695,0.6448875069618225,0.1984292268753051,0.0,0.0,0.6437113285064697,36.970890045166016,40.0,3.635502338409424,-13529.8671875,149.04412841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6260070800781,308.1764831542969,278.1499938964844,0.0,18000.0,313.1499938964844,18038.53515625,18000.0,0.0,0.0,0.3101966381072998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7266246676445007,0.7266317009925842,-7.0771793616586365e-06,0.0,0.0003148101677652,0.0,0.0,60.55011367797852,0.0,0.0,0.0,0.4509795010089874,4.0,0.0,1.0
491640,293.1235656738281,297.1499938964844,293.1499938964844,0.1110970452427864,-2493.3994140625,304.14764404296875,0.804928719997406,0.1757717728614807,0.1588399708271026,293.0106201171875,297.1499938964844,293.1499938964844,0.0046413568779826,-364.5733642578125,297.36676025390625,0.5191351771354675,0.050000000745058,0.0485190451145172,293.1388854980469,297.1499938964844,293.1499938964844,0.1661798954010009,-2677.431396484375,304.1485595703125,0.8941251039505005,0.2431801110506057,0.1705513894557953,293.0970458984375,297.1499938964844,293.1499938964844,0.2529923319816589,-5057.38232421875,304.1646423339844,0.9990000128746032,0.4126894176006317,0.3217593133449554,293.244140625,297.1499938964844,293.1499938964844,0.0044188192114233,-1652.7694091796875,297.1065673828125,0.5191351771354675,0.050000000745058,0.2301534563302993,291.16064453125,291.1499938964844,259.755126953125,258.5376281738281,279.11944580078125,293.2442626953125,291.1600341796875,1.0,0.2363425195217132,0.7746835350990295,0.7746835350990295,1.0,1.0,-1.115889310836792,0.4710018038749695,0.6448875069618225,0.1984292268753051,0.0,0.0,0.6437113285064697,36.970890045166016,40.0,3.635502338409424,-13529.8671875,149.04412841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6260070800781,308.1764831542969,278.1499938964844,0.0,18000.0,313.1499938964844,18038.53515625,18000.0,0.0,0.0,0.3101966381072998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7266246676445007,0.7266317009925842,-7.0771793616586365e-06,0.0,0.0003148101677652,0.0,0.0,60.55011367797852,0.0,0.0,0.0,0.4509795010089874,4.0,0.0,1.0
491700,293.12310791015625,297.1499938964844,293.1499938964844,0.1114636659622192,-2500.111328125,304.1473999023437,0.8048689961433411,0.1761927604675293,0.1592213660478592,293.00714111328125,297.1499938964844,293.1499938964844,0.0046700919046998,-366.69146728515625,297.39825439453125,0.5186290144920349,0.050000000745058,0.0485247634351253,293.13751220703125,297.1499938964844,293.1499938964844,0.1665734946727752,-2682.618408203125,304.14813232421875,0.8938325643539429,0.2435953468084335,0.1708351522684097,293.0922241210937,297.1499938964844,293.1499938964844,0.2537395656108856,-5070.6064453125,304.1606140136719,0.9990000128746032,0.4143069386482239,0.3226019442081451,293.2431335449219,297.1499938964844,293.1499938964844,0.004409019369632,-1649.611572265625,297.09088134765625,0.5186290144920349,0.050000000745058,0.2301805913448333,291.1568603515625,291.1499938964844,259.7084045410156,258.49835205078125,279.09832763671875,293.2432556152344,291.1557922363281,1.0,0.236839547753334,0.7745921611785889,0.7745921611785889,1.0,1.0,-1.1177377700805664,0.4718110859394073,0.6459267139434814,0.198844775557518,0.0,0.0,0.643619954586029,37.139930725097656,40.0,-4.814434051513672,-13560.7080078125,149.87445068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6632080078125,308.1967468261719,278.1499938964844,0.0,18000.0,313.1499938964844,18023.7734375,18000.0,0.0,0.0,0.3108353614807129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7255381345748901,0.7255451679229736,-7.064882538543316e-06,0.0,0.0003154583682771,0.0,0.0,60.33711624145508,0.0,0.0,0.0,0.4505270421504974,4.0,0.0,1.0
491760,293.1227111816406,297.1499938964844,293.1499938964844,0.111855998635292,-2507.312255859375,304.14715576171875,0.8042595386505127,0.1766159385442733,0.1596097946166992,293.00360107421875,297.1499938964844,293.1499938964844,0.0047004795633256,-368.9506530761719,297.42950439453125,0.5177329182624817,0.050000000745058,0.0485350117087364,293.1360778808594,297.1499938964844,293.1499938964844,0.1670224219560623,-2688.541259765625,304.14764404296875,0.8929528594017029,0.2440342903137207,0.1711401641368866,293.08941650390625,297.1499938964844,293.1499938964844,0.255168467760086,-5094.79736328125,304.15606689453125,0.9990000128746032,0.415591686964035,0.3241059780120849,293.2421569824219,297.1499938964844,293.1499938964844,0.0044001801870763,-1646.9066162109375,297.07421875,0.5177329182624817,0.050000000745058,0.2302291989326477,291.1510925292969,291.1499938964844,259.66180419921875,258.4591369628906,279.0770263671875,293.2422790527344,291.149658203125,1.0,0.2376149892807006,0.7744473814964294,0.7744473814964294,1.0,1.0,-1.1204453706741333,0.4729907512664795,0.6474546790122986,0.1994674503803253,0.0,0.0,0.6441187858581543,37.4353141784668,43.0,-11.54465389251709,-13602.7373046875,151.18597412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.698486328125,308.2181701660156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.9921875,18000.0,0.0,0.0,0.3114199340343475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7255592942237854,0.7255663275718689,-7.060583357088035e-06,0.0,0.000316051649861,0.0,0.0,60.3114128112793,0.0,0.0,0.0,0.4505075812339782,4.0,0.0,1.0
491820,293.1219482421875,297.1499938964844,293.1499938964844,0.1126918569207191,-2522.671875,304.146728515625,0.8016303181648254,0.1774627864360809,0.1604005396366119,292.9963684082031,297.1499938964844,293.1499938964844,0.0047655864618718,-373.8162231445313,297.492431640625,0.5149722695350647,0.050000000745058,0.0485675930976867,293.1332092285156,297.1499938964844,293.1499938964844,0.1680428981781005,-2701.99169921875,304.146728515625,0.8896971344947815,0.244968757033348,0.1718022525310516,293.0896301269531,297.1499938964844,293.1499938964844,0.2598110437393188,-5171.55322265625,304.14630126953125,0.9990000128746032,0.4171012043952942,0.3288419544696808,293.2403564453125,297.1499938964844,293.1499938964844,0.0043844613246619,-1642.4024658203125,297.0388488769531,0.5149722695350647,0.050000000745058,0.2303837537765503,291.1356811523437,291.1499938964844,259.5692138671875,258.3810729980469,279.0336608886719,293.2404479980469,291.13385009765625,1.0,0.2398940324783325,0.7741579413414001,0.7741579413414001,1.0,1.0,-1.1280972957611084,0.4763314425945282,0.6517658829689026,0.201268196105957,0.0,0.0,0.6470110416412354,38.3629035949707,46.0,-20.40532684326172,-13717.1044921875,155.10035705566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75360107421875,308.2591552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17955.72265625,18000.0,0.0,0.0,0.3125562071800232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7294377684593201,0.7294448614120483,-7.081708190526115e-06,0.0,0.0003172048309352,0.0,0.0,60.92301940917969,0.0,0.0,0.0,0.4519898891448974,4.0,0.0,1.0
491880,293.1219482421875,297.1499938964844,293.1499938964844,0.1126918569207191,-2522.671875,304.146728515625,0.8016303181648254,0.1774627864360809,0.1604005396366119,292.9963684082031,297.1499938964844,293.1499938964844,0.0047655864618718,-373.8162231445313,297.492431640625,0.5149722695350647,0.050000000745058,0.0485675930976867,293.1332092285156,297.1499938964844,293.1499938964844,0.1680428981781005,-2701.99169921875,304.146728515625,0.8896971344947815,0.244968757033348,0.1718022525310516,293.0896301269531,297.1499938964844,293.1499938964844,0.2598110437393188,-5171.55322265625,304.14630126953125,0.9990000128746032,0.4171012043952942,0.3288419544696808,293.2403564453125,297.1499938964844,293.1499938964844,0.0043844613246619,-1642.4024658203125,297.0388488769531,0.5149722695350647,0.050000000745058,0.2303837537765503,291.1356811523437,291.1499938964844,259.5692138671875,258.3810729980469,279.0336608886719,293.2404479980469,291.13385009765625,1.0,0.2398940324783325,0.7741579413414001,0.7741579413414001,1.0,1.0,-1.1280972957611084,0.4763314425945282,0.6517658829689026,0.201268196105957,0.0,0.0,0.6470110416412354,38.3629035949707,46.0,-20.40532684326172,-13717.1044921875,155.10035705566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75360107421875,308.2591552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17955.72265625,18000.0,0.0,0.0,0.3125562071800232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7294377684593201,0.7294448614120483,-7.081708190526115e-06,0.0,0.0003172048309352,0.0,0.0,60.92301940917969,0.0,0.0,0.0,0.4519898891448974,4.0,0.0,1.0
491940,293.1213073730469,297.1499938964844,293.1499938964844,0.1135655641555786,-2538.716064453125,304.1463623046875,0.7974902987480164,0.1783016622066497,0.1611997038125991,292.9890441894531,297.1499938964844,293.1499938964844,0.0048355590552091,-379.0439147949219,297.5568542480469,0.5112385153770447,0.050000000745058,0.0486142560839653,293.13043212890625,297.1499938964844,293.1499938964844,0.1691745221614837,-2716.862060546875,304.1459350585937,0.8848615288734436,0.2459578216075897,0.1725170314311981,293.09698486328125,297.1499938964844,293.1499938964844,0.2664694190025329,-5279.77978515625,304.1364440917969,0.9990000128746032,0.4171506762504577,0.3355084061622619,293.2388916015625,297.1499938964844,293.1499938964844,0.0043703066185116,-1638.5987548828125,297.0015869140625,0.5112385153770447,0.050000000745058,0.2306051105260849,291.1175842285156,291.1499938964844,259.4778747558594,258.3038024902344,278.9897155761719,293.2389831542969,291.1156005859375,1.0,0.2429894804954528,0.7738685011863708,0.7738685011863708,1.0,1.0,-1.1382369995117188,0.4807682931423187,0.6574687361717224,0.2036895602941513,0.0,0.0,0.6525253653526306,39.68202972412109,49.0,-24.71752548217773,-13865.853515625,160.533447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77618408203125,308.2904052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17901.576171875,18000.0,0.0,0.0,0.3138595521450043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7388595342636108,0.7388666868209839,-7.148008535295958e-06,0.0,0.0003185275418218,0.0,0.0,62.52528762817383,0.0,0.0,0.0,0.4557052552700043,4.0,0.0,1.0
492000,293.1213073730469,297.1499938964844,293.1499938964844,0.1135655641555786,-2538.716064453125,304.1463623046875,0.7974902987480164,0.1783016622066497,0.1611997038125991,292.9890441894531,297.1499938964844,293.1499938964844,0.0048355590552091,-379.0439147949219,297.5568542480469,0.5112385153770447,0.050000000745058,0.0486142560839653,293.13043212890625,297.1499938964844,293.1499938964844,0.1691745221614837,-2716.862060546875,304.1459350585937,0.8848615288734436,0.2459578216075897,0.1725170314311981,293.09698486328125,297.1499938964844,293.1499938964844,0.2664694190025329,-5279.77978515625,304.1364440917969,0.9990000128746032,0.4171506762504577,0.3355084061622619,293.2388916015625,297.1499938964844,293.1499938964844,0.0043703066185116,-1638.5987548828125,297.0015869140625,0.5112385153770447,0.050000000745058,0.2306051105260849,291.1175842285156,291.1499938964844,259.4778747558594,258.3038024902344,278.9897155761719,293.2389831542969,291.1156005859375,1.0,0.2429894804954528,0.7738685011863708,0.7738685011863708,1.0,1.0,-1.1382369995117188,0.4807682931423187,0.6574687361717224,0.2036895602941513,0.0,0.0,0.6525253653526306,39.68202972412109,49.0,-24.71752548217773,-13865.853515625,160.533447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77618408203125,308.2904052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17901.576171875,18000.0,0.0,0.0,0.3138595521450043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7388595342636108,0.7388666868209839,-7.148008535295958e-06,0.0,0.0003185275418218,0.0,0.0,62.52528762817383,0.0,0.0,0.0,0.4557052552700043,4.0,0.0,1.0
492060,293.1208190917969,297.1499938964844,293.1499938964844,0.1144505888223648,-2554.933837890625,304.1460876464844,0.7922470569610596,0.1791252046823501,0.1619979739189148,292.9818420410156,297.1499938964844,293.1499938964844,0.0049096294678747,-384.547607421875,297.6233825683594,0.5068740844726562,0.050000000745058,0.0486729703843593,293.1278076171875,297.1499938964844,293.1499938964844,0.1703699678182602,-2732.510986328125,304.1452941894531,0.8789052367210388,0.2469815760850906,0.1732680946588516,293.1106872558594,297.1499938964844,293.1499938964844,0.2747654914855957,-5412.8720703125,304.1271667480469,0.9990000128746032,0.4157285690307617,0.3437122106552124,293.2378845214844,297.1499938964844,293.1499938964844,0.0043568206019699,-1635.0655517578125,296.963134765625,0.5068740844726562,0.050000000745058,0.2308836281299591,291.0987243652344,291.1499938964844,259.38836669921875,258.2278747558594,278.9460144042969,293.2379455566406,291.0967712402344,1.0,0.2467398941516876,0.7734641432762146,0.7734641432762146,1.0,1.0,-1.1503477096557615,0.4860643446445465,0.6642833948135376,0.2065911740064621,0.0,0.0,0.6606214642524719,41.33487319946289,52.0,-26.02396011352539,-14041.91015625,167.285888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75848388671875,308.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,17845.388671875,18000.0,0.0,0.0,0.3155552744865417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7539596557617188,0.7539669275283813,-7.26328880773508e-06,0.0,0.0003202484804205,0.0,0.0,65.20838165283203,0.0,0.0,0.0,0.4617577195167541,4.0,0.0,1.0
492120,293.1208190917969,297.1499938964844,293.1499938964844,0.1144505888223648,-2554.933837890625,304.1460876464844,0.7922470569610596,0.1791252046823501,0.1619979739189148,292.9818420410156,297.1499938964844,293.1499938964844,0.0049096294678747,-384.547607421875,297.6233825683594,0.5068740844726562,0.050000000745058,0.0486729703843593,293.1278076171875,297.1499938964844,293.1499938964844,0.1703699678182602,-2732.510986328125,304.1452941894531,0.8789052367210388,0.2469815760850906,0.1732680946588516,293.1106872558594,297.1499938964844,293.1499938964844,0.2747654914855957,-5412.8720703125,304.1271667480469,0.9990000128746032,0.4157285690307617,0.3437122106552124,293.2378845214844,297.1499938964844,293.1499938964844,0.0043568206019699,-1635.0655517578125,296.963134765625,0.5068740844726562,0.050000000745058,0.2308836281299591,291.0987243652344,291.1499938964844,259.38836669921875,258.2278747558594,278.9460144042969,293.2379455566406,291.0967712402344,1.0,0.2467398941516876,0.7734641432762146,0.7734641432762146,1.0,1.0,-1.1503477096557615,0.4860643446445465,0.6642833948135376,0.2065911740064621,0.0,0.0,0.6606214642524719,41.33487319946289,52.0,-26.02396011352539,-14041.91015625,167.285888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75848388671875,308.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,17845.388671875,18000.0,0.0,0.0,0.3155552744865417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7539596557617188,0.7539669275283813,-7.26328880773508e-06,0.0,0.0003202484804205,0.0,0.0,65.20838165283203,0.0,0.0,0.0,0.4617577195167541,4.0,0.0,1.0
492180,293.1205139160156,297.1499938964844,293.1499938964844,0.1153307408094406,-2571.01904296875,304.1459350585937,0.7862607836723328,0.1799290180206298,0.1627891361713409,292.974853515625,297.1499938964844,293.1499938964844,0.0049871494993567,-390.26123046875,297.6922302246094,0.5021561980247498,0.050000000745058,0.0487420111894607,293.1254577636719,297.1499938964844,293.1499938964844,0.1715980768203735,-2748.522705078125,304.14483642578125,0.872230589389801,0.2480252981185913,0.1740429848432541,293.1298828125,297.1499938964844,293.1499938964844,0.2843789458274841,-5565.2685546875,304.1187744140625,0.9990000128746032,0.4128419458866119,0.3531144261360168,293.2373046875,297.1499938964844,293.1499938964844,0.0043434822000563,-1631.5556640625,296.92388916015625,0.5021561980247498,0.050000000745058,0.2312111109495163,291.0802001953125,291.1499938964844,259.3011779785156,258.1536865234375,278.902587890625,293.2373352050781,291.0783386230469,1.0,0.2510066032409668,0.7730597257614136,0.7730597257614136,1.0,1.0,-1.1639883518218994,0.4920429289340973,0.6719453930854797,0.2098788917064666,0.0,0.0,0.6711682081222534,43.27240753173828,40.0,-25.70294761657715,-14239.2568359375,175.1920928955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69903564453125,308.30401611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17789.193359375,18000.0,0.0,0.0,0.3178233206272125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7745956778526306,0.7746030688285828,-7.429676315950928e-06,0.0,0.0003225502732675,0.0,0.0,69.04901885986328,0.0,0.0,0.0,0.4701539278030395,4.0,0.0,1.0
492240,293.1205139160156,297.1499938964844,293.1499938964844,0.1153307408094406,-2571.01904296875,304.1459350585937,0.7862607836723328,0.1799290180206298,0.1627891361713409,292.974853515625,297.1499938964844,293.1499938964844,0.0049871494993567,-390.26123046875,297.6922302246094,0.5021561980247498,0.050000000745058,0.0487420111894607,293.1254577636719,297.1499938964844,293.1499938964844,0.1715980768203735,-2748.522705078125,304.14483642578125,0.872230589389801,0.2480252981185913,0.1740429848432541,293.1298828125,297.1499938964844,293.1499938964844,0.2843789458274841,-5565.2685546875,304.1187744140625,0.9990000128746032,0.4128419458866119,0.3531144261360168,293.2373046875,297.1499938964844,293.1499938964844,0.0043434822000563,-1631.5556640625,296.92388916015625,0.5021561980247498,0.050000000745058,0.2312111109495163,291.0802001953125,291.1499938964844,259.3011779785156,258.1536865234375,278.902587890625,293.2373352050781,291.0783386230469,1.0,0.2510066032409668,0.7730597257614136,0.7730597257614136,1.0,1.0,-1.1639883518218994,0.4920429289340973,0.6719453930854797,0.2098788917064666,0.0,0.0,0.6711682081222534,43.27240753173828,40.0,-25.70294761657715,-14239.2568359375,175.1920928955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69903564453125,308.30401611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17789.193359375,18000.0,0.0,0.0,0.3178233206272125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7745956778526306,0.7746030688285828,-7.429676315950928e-06,0.0,0.0003225502732675,0.0,0.0,69.04901885986328,0.0,0.0,0.0,0.4701539278030395,4.0,0.0,1.0
492300,293.1203308105469,297.1499938964844,293.1499938964844,0.1157194525003433,-2578.0712890625,304.1459655761719,0.7866258025169373,0.180338829755783,0.1631528586149215,292.97137451171875,297.1499938964844,293.1499938964844,0.0050235223025083,-392.8914184570313,297.7286071777344,0.5020054578781128,0.050000000745058,0.0487442947924137,293.124267578125,297.1499938964844,293.1499938964844,0.1721583008766174,-2755.76708984375,304.1447448730469,0.8725998997688293,0.2485666424036026,0.174414649605751,293.1393737792969,297.1499938964844,293.1499938964844,0.2851263582706451,-5575.08837890625,304.12322998046875,0.9990000128746032,0.4112277626991272,0.3534242212772369,293.23712158203125,297.1499938964844,293.1499938964844,0.0043338914401829,-1628.5860595703125,296.9052429199219,0.5020054578781128,0.050000000745058,0.2312219589948654,291.072998046875,291.1499938964844,259.25860595703125,258.11737060546875,278.88446044921875,293.2371520996094,291.0726318359375,1.0,0.2508895993232727,0.7728575468063354,0.7728575468063354,1.0,1.0,-1.1652653217315674,0.492567628622055,0.6726976633071899,0.2102075219154358,0.0,0.0,0.6770552396774292,43.34950637817383,40.0,-16.973976135253906,-14300.5068359375,175.7328643798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6575012207031,308.3113708496094,278.1499938964844,0.0,18000.0,313.1499938964844,17763.501953125,18000.0,0.0,0.0,0.3191821277141571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7868427038192749,0.7868502736091614,-7.532442850788357e-06,0.0,0.0003239292709622,0.0,0.0,71.42031860351562,0.0,0.0,0.0,0.4751850366592407,4.0,0.0,1.0
492360,293.1200866699219,297.1499938964844,293.1499938964844,0.1159764006733894,-2582.534423828125,304.146240234375,0.789559543132782,0.1807600557804107,0.163504347205162,292.9679260253906,297.1499938964844,293.1499938964844,0.0050553735345602,-395.0114135742188,297.77130126953125,0.5035087466239929,0.050000000745058,0.0487215593457222,293.12310791015625,297.1499938964844,293.1499938964844,0.1725306063890457,-2760.39013671875,304.14501953125,0.8757904767990112,0.2491239160299301,0.1747808307409286,293.144287109375,297.1499938964844,293.1499938964844,0.2823618948459625,-5528.5888671875,304.1331787109375,0.9990000128746032,0.4103974997997284,0.3503606021404266,293.23687744140625,297.1499938964844,293.1499938964844,0.0043204897083342,-1623.51220703125,296.8931579589844,0.5035087466239929,0.050000000745058,0.2311141043901443,291.0775451660156,291.1499938964844,259.2168273925781,258.0816955566406,278.8690185546875,293.2369079589844,291.07989501953125,1.0,0.2495505809783935,0.7726191282272339,0.7726191282272339,1.0,1.0,-1.1622955799102783,0.4912249445915222,0.6710705757141113,0.2094430029392242,0.0,0.0,0.6815006732940674,42.73235702514648,28.0,4.683677673339844,-14327.857421875,173.6082305908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6187744140625,308.32891845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17769.052734375,18000.0,0.0,0.0,0.3205941319465637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7986676096916199,0.7986752390861511,-7.640147487109061e-06,0.0,0.0003253623144701,0.0,0.0,73.81734466552734,0.0,0.0,0.0,0.4800572395324707,4.0,0.0,1.0
492420,293.1195373535156,297.1499938964844,293.1499938964844,0.1161914244294166,-2585.63037109375,304.1471252441406,0.8017312288284302,0.1816333979368209,0.1641826331615448,292.961181640625,297.1499938964844,293.1499938964844,0.0051067164167761,-397.9487915039063,297.871826171875,0.510712742805481,0.050000000745058,0.0486210063099861,293.12078857421875,297.1499938964844,293.1499938964844,0.1728416532278061,-2763.653076171875,304.14617919921875,0.889195442199707,0.2502744793891907,0.175499677658081,293.135986328125,297.1499938964844,293.1499938964844,0.2686804831027984,-5305.1904296875,304.16180419921875,0.9990000128746032,0.4121667146682739,0.3364721834659576,293.2361755371094,297.1499938964844,293.1499938964844,0.0042832791805267,-1608.0079345703125,296.88592529296875,0.510712742805481,0.050000000745058,0.2306371182203292,291.1153564453125,291.1499938964844,259.1358337402344,258.01239013671875,278.8443908691406,293.2362365722656,291.1208190917969,1.0,0.2436361014842987,0.7721422910690308,0.7721422910690308,1.0,1.0,-1.1466139554977417,0.4842506349086761,0.6623632907867432,0.2054960429668426,0.0,0.0,0.6839019060134888,39.96815490722656,31.0,48.60392379760742,-14269.9501953125,163.51681518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5787048339844,308.3764953613281,278.1499938964844,0.0,18000.0,313.1499938964844,17894.626953125,18000.0,0.0,0.0,0.3232221603393554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8118595480918884,0.8118672966957092,-7.789176379446872e-06,0.0,0.0003280293894931,0.0,0.0,76.75993347167969,0.0,0.0,0.0,0.4856756627559662,4.0,0.0,1.0
492480,293.1195373535156,297.1499938964844,293.1499938964844,0.1161914244294166,-2585.63037109375,304.1471252441406,0.8017312288284302,0.1816333979368209,0.1641826331615448,292.961181640625,297.1499938964844,293.1499938964844,0.0051067164167761,-397.9487915039063,297.871826171875,0.510712742805481,0.050000000745058,0.0486210063099861,293.12078857421875,297.1499938964844,293.1499938964844,0.1728416532278061,-2763.653076171875,304.14617919921875,0.889195442199707,0.2502744793891907,0.175499677658081,293.135986328125,297.1499938964844,293.1499938964844,0.2686804831027984,-5305.1904296875,304.16180419921875,0.9990000128746032,0.4121667146682739,0.3364721834659576,293.2361755371094,297.1499938964844,293.1499938964844,0.0042832791805267,-1608.0079345703125,296.88592529296875,0.510712742805481,0.050000000745058,0.2306371182203292,291.1153564453125,291.1499938964844,259.1358337402344,258.01239013671875,278.8443908691406,293.2362365722656,291.1208190917969,1.0,0.2436361014842987,0.7721422910690308,0.7721422910690308,1.0,1.0,-1.1466139554977417,0.4842506349086761,0.6623632907867432,0.2054960429668426,0.0,0.0,0.6839019060134888,39.96815490722656,31.0,48.60392379760742,-14269.9501953125,163.51681518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5787048339844,308.3764953613281,278.1499938964844,0.0,18000.0,313.1499938964844,17894.626953125,18000.0,0.0,0.0,0.3232221603393554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8118595480918884,0.8118672966957092,-7.789176379446872e-06,0.0,0.0003280293894931,0.0,0.0,76.75993347167969,0.0,0.0,0.0,0.4856756627559662,4.0,0.0,1.0
492540,293.1189880371094,297.1499938964844,293.1499938964844,0.1163766607642173,-2588.147216796875,304.14776611328125,0.8107278943061829,0.1825117468833923,0.1649097204208374,292.9547424316406,297.1499938964844,293.1499938964844,0.005159143358469,-400.8493041992188,297.9774475097656,0.5160514116287231,0.050000000745058,0.0485545843839645,293.1186828613281,297.1499938964844,293.1499938964844,0.1730925589799881,-2766.1337890625,304.1470031738281,0.8993199467658997,0.2514379620552063,0.1762608736753463,293.1108093261719,297.1499938964844,293.1499938964844,0.2585727274417877,-5142.08203125,304.1741943359375,0.9990000128746032,0.417620837688446,0.3269713819026947,293.23492431640625,297.1499938964844,293.1499938964844,0.0042473641224205,-1592.62841796875,296.8853759765625,0.5160514116287231,0.050000000745058,0.2303220331668853,291.1617126464844,291.1499938964844,259.0587463378906,257.9462280273437,278.8178100585937,293.23504638671875,291.1649475097656,1.0,0.2402102202177047,0.7716654539108276,0.7716654539108276,1.0,1.0,-1.136532425880432,0.4797840118408203,0.6567484140396118,0.2028550654649734,0.0,0.0,0.6789774298667908,38.145050048828125,34.0,52.311649322509766,-14200.3173828125,157.0702362060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61114501953125,308.4090881347656,278.1499938964844,0.0,18000.0,313.1499938964844,18058.96875,18000.0,0.0,0.0,0.3251390159130096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8075612187385559,0.8075690269470215,-7.78682078816928e-06,0.0,0.0003299747768323,0.0,0.0,76.13208770751953,0.0,0.0,0.0,0.4841342866420746,4.0,0.0,1.0
492600,293.1189880371094,297.1499938964844,293.1499938964844,0.1163766607642173,-2588.147216796875,304.14776611328125,0.8107278943061829,0.1825117468833923,0.1649097204208374,292.9547424316406,297.1499938964844,293.1499938964844,0.005159143358469,-400.8493041992188,297.9774475097656,0.5160514116287231,0.050000000745058,0.0485545843839645,293.1186828613281,297.1499938964844,293.1499938964844,0.1730925589799881,-2766.1337890625,304.1470031738281,0.8993199467658997,0.2514379620552063,0.1762608736753463,293.1108093261719,297.1499938964844,293.1499938964844,0.2585727274417877,-5142.08203125,304.1741943359375,0.9990000128746032,0.417620837688446,0.3269713819026947,293.23492431640625,297.1499938964844,293.1499938964844,0.0042473641224205,-1592.62841796875,296.8853759765625,0.5160514116287231,0.050000000745058,0.2303220331668853,291.1617126464844,291.1499938964844,259.0587463378906,257.9462280273437,278.8178100585937,293.23504638671875,291.1649475097656,1.0,0.2402102202177047,0.7716654539108276,0.7716654539108276,1.0,1.0,-1.136532425880432,0.4797840118408203,0.6567484140396118,0.2028550654649734,0.0,0.0,0.6789774298667908,38.145050048828125,34.0,52.311649322509766,-14200.3173828125,157.0702362060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61114501953125,308.4090881347656,278.1499938964844,0.0,18000.0,313.1499938964844,18058.96875,18000.0,0.0,0.0,0.3251390159130096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8075612187385559,0.8075690269470215,-7.78682078816928e-06,0.0,0.0003299747768323,0.0,0.0,76.13208770751953,0.0,0.0,0.0,0.4841342866420746,4.0,0.0,1.0
492660,293.1184997558594,297.1499938964844,293.1499938964844,0.1168618947267532,-2596.55517578125,304.1476745605469,0.8156706094741821,0.1833977550268173,0.1656718403100967,292.9483337402344,297.1499938964844,293.1499938964844,0.0052240998484194,-404.9942932128906,298.071533203125,0.5187792778015137,0.050000000745058,0.0485229603946208,293.11676025390625,297.1499938964844,293.1499938964844,0.1737916022539138,-2774.846923828125,304.1468200683594,0.9051699042320251,0.2526254653930664,0.177059531211853,293.0867919921875,297.1499938964844,293.1499938964844,0.2535409033298492,-5062.49853515625,304.1742858886719,0.9990000128746032,0.4234869182109833,0.3223506212234497,293.2330627441406,297.1499938964844,293.1499938964844,0.0042212922126054,-1582.380615234375,296.8716735839844,0.5187792778015137,0.050000000745058,0.2301720231771469,291.1804504394531,291.1499938964844,258.986083984375,257.8836669921875,278.78863525390625,293.2331848144531,291.18133544921875,1.0,0.2386364936828613,0.7706732749938965,0.7706732749938965,1.0,1.0,-1.1326395273208618,0.4780436754226684,0.6545958518981934,0.2017999291419983,0.0,0.0,0.6734301447868347,37.28977966308594,37.0,27.23086738586425,-14164.3046875,154.316650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6937866210937,308.4429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18112.05859375,18000.0,0.0,0.0,0.3263139426708221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7961894273757935,0.7961971163749695,-7.695277417951729e-06,0.0,0.0003311671607661,0.0,0.0,73.8718490600586,0.0,0.0,0.0,0.4795327484607696,4.0,0.0,1.0
492720,293.1184997558594,297.1499938964844,293.1499938964844,0.1168618947267532,-2596.55517578125,304.1476745605469,0.8156706094741821,0.1833977550268173,0.1656718403100967,292.9483337402344,297.1499938964844,293.1499938964844,0.0052240998484194,-404.9942932128906,298.071533203125,0.5187792778015137,0.050000000745058,0.0485229603946208,293.11676025390625,297.1499938964844,293.1499938964844,0.1737916022539138,-2774.846923828125,304.1468200683594,0.9051699042320251,0.2526254653930664,0.177059531211853,293.0867919921875,297.1499938964844,293.1499938964844,0.2535409033298492,-5062.49853515625,304.1742858886719,0.9990000128746032,0.4234869182109833,0.3223506212234497,293.2330627441406,297.1499938964844,293.1499938964844,0.0042212922126054,-1582.380615234375,296.8716735839844,0.5187792778015137,0.050000000745058,0.2301720231771469,291.1804504394531,291.1499938964844,258.986083984375,257.8836669921875,278.78863525390625,293.2331848144531,291.18133544921875,1.0,0.2386364936828613,0.7706732749938965,0.7706732749938965,1.0,1.0,-1.1326395273208618,0.4780436754226684,0.6545958518981934,0.2017999291419983,0.0,0.0,0.6734301447868347,37.28977966308594,37.0,27.23086738586425,-14164.3046875,154.316650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6937866210937,308.4429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18112.05859375,18000.0,0.0,0.0,0.3263139426708221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7961894273757935,0.7961971163749695,-7.695277417951729e-06,0.0,0.0003311671607661,0.0,0.0,73.8718490600586,0.0,0.0,0.0,0.4795327484607696,4.0,0.0,1.0
492780,293.1180419921875,297.1499938964844,293.1499938964844,0.1173791959881782,-2605.527099609375,304.1476135253906,0.8176683187484741,0.1842902302742004,0.1664658784866333,292.94195556640625,297.1499938964844,293.1499938964844,0.0052960254251956,-409.5863342285156,298.1665344238281,0.5193478465080261,0.050000000745058,0.0485165454447269,293.11492919921875,297.1499938964844,293.1499938964844,0.1745435446500778,-2784.220703125,304.1466369628906,0.9076542258262634,0.2538380026817322,0.1778957694768905,293.0694885253906,297.1499938964844,293.1499938964844,0.2519444823265075,-5038.80712890625,304.16876220703125,0.9990000128746032,0.428613007068634,0.3214060664176941,293.2308654785156,297.1499938964844,293.1499938964844,0.0042007095180451,-1574.1060791015625,296.8582458496094,0.5193478465080261,0.050000000745058,0.230141595005989,291.1968994140625,291.1499938964844,258.9183349609375,257.8251647949219,278.8627014160156,293.23101806640625,291.19952392578125,1.0,0.238595649600029,0.7455012202262878,0.7455012202262878,1.0,1.0,-1.1334166526794434,0.4747856855392456,0.6586309671401978,0.198344200849533,0.0,0.0,0.6663511991500854,37.13638305664063,40.0,29.08616828918457,-14120.59375,154.24342346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8065795898437,308.4981689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18143.529296875,18000.0,0.0,0.0,0.3267938494682312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7830258011817932,0.7830333709716797,-7.584363629575819e-06,0.0,0.0003316542133688,0.0,0.0,71.27194213867188,0.0,0.0,0.0,0.4740690290927887,4.0,0.0,1.0
492840,293.1180419921875,297.1499938964844,293.1499938964844,0.1173791959881782,-2605.527099609375,304.1476135253906,0.8176683187484741,0.1842902302742004,0.1664658784866333,292.94195556640625,297.1499938964844,293.1499938964844,0.0052960254251956,-409.5863342285156,298.1665344238281,0.5193478465080261,0.050000000745058,0.0485165454447269,293.11492919921875,297.1499938964844,293.1499938964844,0.1745435446500778,-2784.220703125,304.1466369628906,0.9076542258262634,0.2538380026817322,0.1778957694768905,293.0694885253906,297.1499938964844,293.1499938964844,0.2519444823265075,-5038.80712890625,304.16876220703125,0.9990000128746032,0.428613007068634,0.3214060664176941,293.2308654785156,297.1499938964844,293.1499938964844,0.0042007095180451,-1574.1060791015625,296.8582458496094,0.5193478465080261,0.050000000745058,0.230141595005989,291.1968994140625,291.1499938964844,258.9183349609375,257.8251647949219,278.8627014160156,293.23101806640625,291.19952392578125,1.0,0.238595649600029,0.7455012202262878,0.7455012202262878,1.0,1.0,-1.1334166526794434,0.4747856855392456,0.6586309671401978,0.198344200849533,0.0,0.0,0.6663511991500854,37.13638305664063,40.0,29.08616828918457,-14120.59375,154.24342346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8065795898437,308.4981689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18143.529296875,18000.0,0.0,0.0,0.3267938494682312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7830258011817932,0.7830333709716797,-7.584363629575819e-06,0.0,0.0003316542133688,0.0,0.0,71.27194213867188,0.0,0.0,0.0,0.4740690290927887,4.0,0.0,1.0
492900,293.1178283691406,297.1499938964844,293.1499938964844,0.11763446778059,-2609.9375,304.1475830078125,0.8177304267883301,0.184733435511589,0.1668691933155059,292.93878173828125,297.1499938964844,293.1499938964844,0.0053328778594732,-411.9161376953125,298.2154846191406,0.5189253687858582,0.050000000745058,0.0485212951898574,293.11407470703125,297.1499938964844,293.1499938964844,0.174917846918106,-2788.872802734375,304.1465759277344,0.9077273607254028,0.2544479370117187,0.1783234924077987,293.06396484375,297.1499938964844,293.1499938964844,0.2522368729114532,-5044.58935546875,304.1648254394531,0.9990000128746032,0.4307210147380829,0.3221072554588318,293.22979736328125,297.1499938964844,293.1499938964844,0.0041902298107743,-1569.8597412109375,296.85272216796875,0.5189253687858582,0.050000000745058,0.2301641404628753,291.206787109375,291.1499938964844,258.886474609375,257.7975769042969,278.8983154296875,293.2299194335937,291.20831298828125,1.0,0.2390614300966262,0.7356023788452148,0.7356023788452148,1.0,1.0,-1.1352877616882324,0.4739411473274231,0.6613466739654541,0.1971174478530883,0.0,0.0,0.6615490913391113,37.28156280517578,40.0,24.710344314575195,-14099.353515625,155.05355834960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8709411621094,308.5166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18178.08203125,18000.0,0.0,0.0,0.3267728090286255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7735263109207153,0.7735337615013123,-7.508223916374845e-06,0.0,0.0003316328511573,0.0,0.0,69.4579086303711,0.0,0.0,0.0,0.470216155052185,4.0,0.0,1.0
492960,293.11767578125,297.1499938964844,293.1499938964844,0.1179482340812683,-2615.491943359375,304.1474609375,0.8172481656074524,0.1851726770401001,0.1672739684581756,292.9356689453125,297.1499938964844,293.1499938964844,0.0053720227442681,-414.47650146484375,298.2622375488281,0.5180971622467041,0.050000000745058,0.0485307127237319,293.11328125,297.1499938964844,293.1499938964844,0.1753832250833511,-2794.779296875,304.1463623046875,0.9071131348609924,0.255058616399765,0.1787555068731308,293.060546875,297.1499938964844,293.1499938964844,0.2533071339130401,-5063.001953125,304.1601867675781,0.9990000128746032,0.43248251080513,0.3234919905662536,293.2287902832031,297.1499938964844,293.1499938964844,0.0041811484843492,-1566.4407958984375,296.8440856933594,0.5180971622467041,0.050000000745058,0.2302087992429733,291.2110900878906,291.1499938964844,258.8560791015625,257.77117919921875,278.9306945800781,293.2289123535156,291.2113647460937,1.0,0.2398098856210708,0.7270835041999817,0.7270835041999817,1.0,1.0,-1.1380184888839722,0.4735803604125976,0.6644381880760193,0.1962099373340606,0.0,0.0,0.6570190787315369,37.556758880615234,43.0,15.061294555664062,-14082.7265625,156.36170959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,308.5317077636719,278.1499938964844,0.0,18000.0,313.1499938964844,18192.3515625,18000.0,0.0,0.0,0.3265885710716247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7634096145629883,0.7634170651435852,-7.423168881359743e-06,0.0,0.0003314458881504,0.0,0.0,67.52971649169922,0.0,0.0,0.0,0.4661224484443664,4.0,0.0,1.0
493020,293.1174621582031,297.1499938964844,293.1499938964844,0.1187166199088096,-2629.33935546875,304.1470031738281,0.8148716688156128,0.1860345602035522,0.168081983923912,292.92950439453125,297.1499938964844,293.1499938964844,0.0054574906826019,-420.25634765625,298.3506774902344,0.5154291987419128,0.050000000745058,0.0485619753599166,293.11187744140625,297.1499938964844,293.1499938964844,0.1765388250350952,-2809.658203125,304.1456298828125,0.9041791558265686,0.2562773525714874,0.1796281784772873,293.0598449707031,297.1499938964844,293.1499938964844,0.2574934661388397,-5132.69873046875,304.1497802734375,0.9990000128746032,0.4349092841148376,0.3280463814735412,293.2269897460937,297.1499938964844,293.1499938964844,0.004166695754975,-1561.71875,296.8186340332031,0.5154291987419128,0.050000000745058,0.2303570955991745,291.2055053710937,291.1499938964844,258.7997741699219,257.7221984863281,278.9851379394531,293.22711181640625,291.2041320800781,1.0,0.2420456260442733,0.7134320139884949,0.7134320139884949,1.0,1.0,-1.145716905593872,0.47418212890625,0.6715347766876221,0.1952891945838928,0.0,0.0,0.6498268842697144,38.4531135559082,46.0,-6.50124979019165,-14077.185546875,160.31243896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0715026855469,308.5605163574219,278.1499938964844,0.0,18000.0,313.1499938964844,18166.435546875,18000.0,0.0,0.0,0.3258339762687683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7454999089241028,0.7455071806907654,-7.2638708843442146e-06,0.0,0.0003306800790596,0.0,0.0,64.1371078491211,0.0,0.0,0.0,0.4588302969932556,4.0,0.0,1.0
493080,293.1174621582031,297.1499938964844,293.1499938964844,0.1187166199088096,-2629.33935546875,304.1470031738281,0.8148716688156128,0.1860345602035522,0.168081983923912,292.92950439453125,297.1499938964844,293.1499938964844,0.0054574906826019,-420.25634765625,298.3506774902344,0.5154291987419128,0.050000000745058,0.0485619753599166,293.11187744140625,297.1499938964844,293.1499938964844,0.1765388250350952,-2809.658203125,304.1456298828125,0.9041791558265686,0.2562773525714874,0.1796281784772873,293.0598449707031,297.1499938964844,293.1499938964844,0.2574934661388397,-5132.69873046875,304.1497802734375,0.9990000128746032,0.4349092841148376,0.3280463814735412,293.2269897460937,297.1499938964844,293.1499938964844,0.004166695754975,-1561.71875,296.8186340332031,0.5154291987419128,0.050000000745058,0.2303570955991745,291.2055053710937,291.1499938964844,258.7997741699219,257.7221984863281,278.9851379394531,293.22711181640625,291.2041320800781,1.0,0.2420456260442733,0.7134320139884949,0.7134320139884949,1.0,1.0,-1.145716905593872,0.47418212890625,0.6715347766876221,0.1952891945838928,0.0,0.0,0.6498268842697144,38.4531135559082,46.0,-6.50124979019165,-14077.185546875,160.31243896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0715026855469,308.5605163574219,278.1499938964844,0.0,18000.0,313.1499938964844,18166.435546875,18000.0,0.0,0.0,0.3258339762687683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7454999089241028,0.7455071806907654,-7.2638708843442146e-06,0.0,0.0003306800790596,0.0,0.0,64.1371078491211,0.0,0.0,0.0,0.4588302969932556,4.0,0.0,1.0
493140,293.117431640625,297.1499938964844,293.1499938964844,0.1196005418896675,-2645.41064453125,304.14654541015625,0.8109236359596252,0.1868665367364883,0.1688789427280426,292.9235534667969,297.1499938964844,293.1499938964844,0.0055505125783383,-426.672119140625,298.43536376953125,0.5117397904396057,0.050000000745058,0.0486076883971691,293.1106872558594,297.1499938964844,293.1499938964844,0.1778893619775772,-2827.15087890625,304.14483642578125,0.8995502591133118,0.2574835419654846,0.1805046647787094,293.0666198730469,297.1499938964844,293.1499938964844,0.26394784450531,-5238.169921875,304.1390991210937,0.9990000128746032,0.4358338415622711,0.3345943391323089,293.2256774902344,297.1499938964844,293.1499938964844,0.004155408591032,-1558.7955322265625,296.7857360839844,0.5117397904396057,0.050000000745058,0.2305739521980285,291.1878356933594,291.1499938964844,258.75,257.6786804199219,279.02642822265625,293.2257385253906,291.185546875,1.0,0.245108962059021,0.7032412886619568,0.7032412886619568,1.0,1.0,-1.1558992862701416,0.4763152301311493,0.6795840263366699,0.1954221129417419,0.0,0.0,0.6458747982978821,39.75090408325195,49.0,-22.62840461730957,-14113.8662109375,165.82907104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1826477050781,308.5863342285156,278.1499938964844,0.0,18000.0,313.1499938964844,18105.107421875,18000.0,0.0,0.0,0.3248034417629242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7336627840995789,0.7336698770523071,-7.150588771764888e-06,0.0,0.0003296342038083,0.0,0.0,61.89872360229492,0.0,0.0,0.0,0.4539610147476196,4.0,0.0,1.0
