time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
493200,293.117431640625,297.1499938964844,293.1499938964844,0.1196005418896675,-2645.41064453125,304.14654541015625,0.8109236359596252,0.1868665367364883,0.1688789427280426,292.9235534667969,297.1499938964844,293.1499938964844,0.0055505125783383,-426.672119140625,298.43536376953125,0.5117397904396057,0.050000000745058,0.0486076883971691,293.1106872558594,297.1499938964844,293.1499938964844,0.1778893619775772,-2827.15087890625,304.14483642578125,0.8995502591133118,0.2574835419654846,0.1805046647787094,293.0666198730469,297.1499938964844,293.1499938964844,0.26394784450531,-5238.169921875,304.1390991210937,0.9990000128746032,0.4358338415622711,0.3345943391323089,293.2256774902344,297.1499938964844,293.1499938964844,0.004155408591032,-1558.7955322265625,296.7857360839844,0.5117397904396057,0.050000000745058,0.2305739521980285,291.1878356933594,291.1499938964844,258.75,257.6786804199219,279.02642822265625,293.2257385253906,291.185546875,1.0,0.245108962059021,0.7032412886619568,0.7032412886619568,1.0,1.0,-1.1558992862701416,0.4763152301311493,0.6795840263366699,0.1954221129417419,0.0,0.0,0.6458747982978821,39.75090408325195,49.0,-22.62840461730957,-14113.8662109375,165.82907104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1826477050781,308.5863342285156,278.1499938964844,0.0,18000.0,313.1499938964844,18105.107421875,18000.0,0.0,0.0,0.3248034417629242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7336627840995789,0.7336698770523071,-7.150588771764888e-06,0.0,0.0003296342038083,0.0,0.0,61.89872360229492,0.0,0.0,0.0,0.4539610147476196,4.0,0.0,1.0
493260,293.1171569824219,297.1499938964844,293.1499938964844,0.1205701678991317,-2663.064453125,304.1460876464844,0.8057810068130493,0.1877455562353134,0.1697015166282653,292.9174499511719,297.1499938964844,293.1499938964844,0.0056506390683352,-433.5892639160156,298.5202941894531,0.50739985704422,0.050000000745058,0.0486655235290527,293.1093444824219,297.1499938964844,293.1499938964844,0.1793758869171142,-2846.401611328125,304.1440734863281,0.8937227129936218,0.25875324010849,0.181412398815155,293.0794982910156,297.1499938964844,293.1499938964844,0.2721715867519378,-5370.71435546875,304.1290588378906,0.9990000128746032,0.4353432655334472,0.3426984250545501,293.2243347167969,297.1499938964844,293.1499938964844,0.004147014580667,-1557.2188720703125,296.74981689453125,0.50739985704422,0.050000000745058,0.2308482825756073,291.164306640625,291.1499938964844,258.7042236328125,257.6383972167969,279.0560913085937,293.22442626953125,291.1617126464844,1.0,0.2488356530666351,0.6954192519187927,0.6954192519187927,1.0,1.0,-1.1681015491485596,0.4796954095363617,0.6884061098098755,0.1964134275913238,0.0,0.0,0.6455045342445374,41.385372161865234,52.0,-31.381004333496094,-14191.775390625,172.70986938476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2524719238281,308.60272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18032.04296875,18000.0,0.0,0.0,0.3238196671009063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7293630242347717,0.7293701171875,-7.098348760337103e-06,0.0,0.0003286357969045,0.0,0.0,61.023902893066406,0.0,0.0,0.0,0.4521089196205139,4.0,0.0,1.0
493320,293.1171569824219,297.1499938964844,293.1499938964844,0.1205701678991317,-2663.064453125,304.1460876464844,0.8057810068130493,0.1877455562353134,0.1697015166282653,292.9174499511719,297.1499938964844,293.1499938964844,0.0056506390683352,-433.5892639160156,298.5202941894531,0.50739985704422,0.050000000745058,0.0486655235290527,293.1093444824219,297.1499938964844,293.1499938964844,0.1793758869171142,-2846.401611328125,304.1440734863281,0.8937227129936218,0.25875324010849,0.181412398815155,293.0794982910156,297.1499938964844,293.1499938964844,0.2721715867519378,-5370.71435546875,304.1290588378906,0.9990000128746032,0.4353432655334472,0.3426984250545501,293.2243347167969,297.1499938964844,293.1499938964844,0.004147014580667,-1557.2188720703125,296.74981689453125,0.50739985704422,0.050000000745058,0.2308482825756073,291.164306640625,291.1499938964844,258.7042236328125,257.6383972167969,279.0560913085937,293.22442626953125,291.1617126464844,1.0,0.2488356530666351,0.6954192519187927,0.6954192519187927,1.0,1.0,-1.1681015491485596,0.4796954095363617,0.6884061098098755,0.1964134275913238,0.0,0.0,0.6455045342445374,41.385372161865234,52.0,-31.381004333496094,-14191.775390625,172.70986938476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2524719238281,308.60272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18032.04296875,18000.0,0.0,0.0,0.3238196671009063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7293630242347717,0.7293701171875,-7.098348760337103e-06,0.0,0.0003286357969045,0.0,0.0,61.023902893066406,0.0,0.0,0.0,0.4521089196205139,4.0,0.0,1.0
493380,293.1166381835937,297.1499938964844,293.1499938964844,0.1216287761926651,-2682.288818359375,304.1456298828125,0.7998864650726318,0.1886848360300064,0.1706000864505767,292.91094970703125,297.1499938964844,293.1499938964844,0.0057570771314203,-440.8810424804688,298.6080322265625,0.5027093887329102,0.050000000745058,0.0487334728240966,293.1077575683594,297.1499938964844,293.1499938964844,0.1809874773025512,-2867.209228515625,304.14337158203125,0.8872063755989075,0.2601045072078705,0.1823930442333221,293.0973815917969,297.1499938964844,293.1499938964844,0.2817499041557312,-5523.1669921875,304.1201171875,0.9990000128746032,0.4335165917873382,0.3519816398620605,293.2227478027344,297.1499938964844,293.1499938964844,0.0041407877579331,-1556.5015869140625,296.71405029296875,0.5027093887329102,0.050000000745058,0.2311706095933914,291.1390380859375,291.1499938964844,258.6595764160156,257.5987548828125,279.0762634277344,293.22283935546875,291.1365051269531,1.0,0.2530893087387085,0.6891171336174011,0.6891171336174011,1.0,1.0,-1.1819677352905271,0.4840543568134308,0.697913408279419,0.1980647593736648,0.0,0.0,0.6486524939537048,43.30170822143555,55.0,-34.39768600463867,-14305.4697265625,180.8015594482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2685241699219,308.6025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17958.015625,18000.0,0.0,0.0,0.3231997191905975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7327789068222046,0.7327859997749329,-7.109965281415498e-06,0.0,0.0003280066302977,0.0,0.0,61.51981735229492,0.0,0.0,0.0,0.4533562362194061,4.0,0.0,1.0
493440,293.1166381835937,297.1499938964844,293.1499938964844,0.1216287761926651,-2682.288818359375,304.1456298828125,0.7998864650726318,0.1886848360300064,0.1706000864505767,292.91094970703125,297.1499938964844,293.1499938964844,0.0057570771314203,-440.8810424804688,298.6080322265625,0.5027093887329102,0.050000000745058,0.0487334728240966,293.1077575683594,297.1499938964844,293.1499938964844,0.1809874773025512,-2867.209228515625,304.14337158203125,0.8872063755989075,0.2601045072078705,0.1823930442333221,293.0973815917969,297.1499938964844,293.1499938964844,0.2817499041557312,-5523.1669921875,304.1201171875,0.9990000128746032,0.4335165917873382,0.3519816398620605,293.2227478027344,297.1499938964844,293.1499938964844,0.0041407877579331,-1556.5015869140625,296.71405029296875,0.5027093887329102,0.050000000745058,0.2311706095933914,291.1390380859375,291.1499938964844,258.6595764160156,257.5987548828125,279.0762634277344,293.22283935546875,291.1365051269531,1.0,0.2530893087387085,0.6891171336174011,0.6891171336174011,1.0,1.0,-1.1819677352905271,0.4840543568134308,0.697913408279419,0.1980647593736648,0.0,0.0,0.6486524939537048,43.30170822143555,55.0,-34.39768600463867,-14305.4697265625,180.8015594482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2685241699219,308.6025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17958.015625,18000.0,0.0,0.0,0.3231997191905975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7327789068222046,0.7327859997749329,-7.109965281415498e-06,0.0,0.0003280066302977,0.0,0.0,61.51981735229492,0.0,0.0,0.0,0.4533562362194061,4.0,0.0,1.0
493500,293.1163635253906,297.1499938964844,293.1499938964844,0.1221671923995018,-2692.037841796875,304.1454467773437,0.7967599034309387,0.1891589611768722,0.1710600852966308,292.9076538085937,297.1499938964844,293.1499938964844,0.005812307819724,-444.6262817382813,298.6531677246094,0.5002934336662292,0.050000000745058,0.0487708337604999,293.1069641113281,297.1499938964844,293.1499938964844,0.1818108558654785,-2877.804931640625,304.14306640625,0.8837704658508301,0.2607926726341247,0.1828974336385727,293.1080017089844,297.1499938964844,293.1499938964844,0.2869533896446228,-5605.24560546875,304.1160888671875,0.9990000128746032,0.4320964217185974,0.3569829165935516,293.2218933105469,297.1499938964844,293.1499938964844,0.0041381656192243,-1556.300537109375,296.69659423828125,0.5002934336662292,0.050000000745058,0.231347844004631,291.1266784667969,291.1499938964844,258.6376342773437,257.57916259765625,279.0837097167969,293.2220153808594,291.1242370605469,1.0,0.2553758025169372,0.6863679885864258,0.6863679885864258,1.0,1.0,-1.1893856525421145,0.4865150153636932,0.7028706669807434,0.1990787237882614,0.0,0.0,0.651447594165802,44.35351943969727,55.0,-34.297542572021484,-14373.173828125,185.2530212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2547607421875,308.5947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17922.388671875,18000.0,0.0,0.0,0.3231124877929687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7372497320175171,0.7372568845748901,-7.139223725971533e-06,0.0,0.0003279180964455,0.0,0.0,62.2667121887207,0.0,0.0,0.0,0.4550997614860534,4.0,0.0,1.0
493560,293.1161193847656,297.1499938964844,293.1499938964844,0.1227044090628624,-2701.74365234375,304.1452941894531,0.7935487031936646,0.1896326392889022,0.1715224832296371,292.9043273925781,297.1499938964844,293.1499938964844,0.0058686579577624,-448.4167175292969,298.6991882324219,0.4978534579277038,0.050000000745058,0.0488102473318576,293.1062316894531,297.1499938964844,293.1499938964844,0.1826362907886505,-2888.4013671875,304.1428527832031,0.8802575469017029,0.2614850997924804,0.1834071427583694,293.11968994140625,297.1499938964844,293.1499938964844,0.2923897802829742,-5690.48779296875,304.11236572265625,0.9990000128746032,0.4303323626518249,0.3621841371059418,293.2210388183594,297.1499938964844,293.1499938964844,0.0041357646696269,-1556.14990234375,296.6795654296875,0.4978534579277038,0.050000000745058,0.2315348088741302,291.1147766113281,291.1499938964844,258.615966796875,257.5597229003906,279.0898132324219,293.2211608886719,291.1124572753906,1.0,0.2577513456344604,0.683822512626648,0.683822512626648,1.0,1.0,-1.1970672607421875,0.4891264736652374,0.7079407572746277,0.2001928687095642,0.0,0.0,0.6549923419952393,45.461856842041016,58.0,-33.476436614990234,-14446.771484375,189.95314025878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2264709472656,308.5812683105469,278.1499938964844,0.0,18000.0,313.1499938964844,17888.240234375,18000.0,0.0,0.0,0.323212593793869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7434486746788025,0.7434558272361755,-7.183615707617719e-06,0.0,0.0003280196979176,0.0,0.0,63.33731460571289,0.0,0.0,0.0,0.4575531184673309,4.0,0.0,1.0
493620,293.11572265625,297.1499938964844,293.1499938964844,0.12376569211483,-2720.85302734375,304.14508056640625,0.7869810461997986,0.190574437379837,0.1724487692117691,292.8977355957031,297.1499938964844,293.1499938964844,0.0059845428913831,-456.1100158691406,298.7938842773437,0.4929454922676086,0.050000000745058,0.0488945804536342,293.10479736328125,297.1499938964844,293.1499938964844,0.1842807978391647,-2909.435302734375,304.1424865722656,0.8731247782707214,0.2628832757472992,0.1844380497932434,293.1460876464844,297.1499938964844,293.1499938964844,0.3038400709629059,-5868.4501953125,304.1058654785156,0.9990000128746032,0.4257566034793854,0.3730691969394684,293.2193603515625,297.1499938964844,293.1499938964844,0.0041314526461064,-1555.916748046875,296.64697265625,0.4929454922676086,0.050000000745058,0.2319348454475402,291.09283447265625,291.1499938964844,258.57330322265625,257.5212707519531,279.0989074707031,293.2194519042969,291.0907897949219,1.0,0.2627201974391937,0.6791974902153015,0.6791974902153015,1.0,1.0,-1.21306312084198,0.4947058856487274,0.718357264995575,0.2026562094688415,0.0,0.0,0.664113461971283,47.829498291015625,46.0,-30.565235137939453,-14608.07421875,200.0341033935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1295471191406,308.5377502441406,278.1499938964844,0.0,18000.0,313.1499938964844,17824.5546875,18000.0,0.0,0.0,0.3240557014942169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7605977654457092,0.7606050968170166,-7.315661150641972e-06,0.0,0.0003288753214292,0.0,0.0,66.42137908935547,0.0,0.0,0.0,0.4644465744495392,4.0,0.0,1.0
493680,293.11572265625,297.1499938964844,293.1499938964844,0.12376569211483,-2720.85302734375,304.14508056640625,0.7869810461997986,0.190574437379837,0.1724487692117691,292.8977355957031,297.1499938964844,293.1499938964844,0.0059845428913831,-456.1100158691406,298.7938842773437,0.4929454922676086,0.050000000745058,0.0488945804536342,293.10479736328125,297.1499938964844,293.1499938964844,0.1842807978391647,-2909.435302734375,304.1424865722656,0.8731247782707214,0.2628832757472992,0.1844380497932434,293.1460876464844,297.1499938964844,293.1499938964844,0.3038400709629059,-5868.4501953125,304.1058654785156,0.9990000128746032,0.4257566034793854,0.3730691969394684,293.2193603515625,297.1499938964844,293.1499938964844,0.0041314526461064,-1555.916748046875,296.64697265625,0.4929454922676086,0.050000000745058,0.2319348454475402,291.09283447265625,291.1499938964844,258.57330322265625,257.5212707519531,279.0989074707031,293.2194519042969,291.0907897949219,1.0,0.2627201974391937,0.6791974902153015,0.6791974902153015,1.0,1.0,-1.21306312084198,0.4947058856487274,0.718357264995575,0.2026562094688415,0.0,0.0,0.664113461971283,47.829498291015625,46.0,-30.565235137939453,-14608.07421875,200.0341033935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1295471191406,308.5377502441406,278.1499938964844,0.0,18000.0,313.1499938964844,17824.5546875,18000.0,0.0,0.0,0.3240557014942169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7605977654457092,0.7606050968170166,-7.315661150641972e-06,0.0,0.0003288753214292,0.0,0.0,66.42137908935547,0.0,0.0,0.0,0.4644465744495392,4.0,0.0,1.0
493740,293.1151428222656,297.1499938964844,293.1499938964844,0.1245683580636978,-2734.98193359375,304.1454162597656,0.789429247379303,0.1915564388036728,0.1733041256666183,292.8910827636719,297.1499938964844,293.1499938964844,0.0060872798785567,-462.5173645019531,298.89849853515625,0.4936219155788421,0.050000000745058,0.0488825291395187,293.10284423828125,297.1499938964844,293.1499938964844,0.1856379806995391,-2926.45654296875,304.14276123046875,0.8759971261024475,0.2644224166870117,0.1854747831821441,293.16705322265625,297.1499938964844,293.1499938964844,0.3032676577568054,-5853.1845703125,304.1221618652344,0.9990000128746032,0.4215651750564575,0.3715384304523468,293.2173767089844,297.1499938964844,293.1499938964844,0.004118503537029,-1551.4439697265625,296.625732421875,0.4936219155788421,0.050000000745058,0.2318776696920395,291.0883483886719,291.1499938964844,258.5315246582031,257.4833374023437,279.1105651855469,293.217529296875,291.0903625488281,1.0,0.261846512556076,0.6758266687393188,0.6758266687393188,1.0,1.0,-1.213423728942871,0.4938016533851623,0.7196220755577087,0.2018056511878967,0.0,0.0,0.6731356978416443,47.53228759765625,34.0,0.8321139216423035,-14665.2578125,199.5395965576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0028991699219,308.5159912109375,278.1499938964844,0.0,18000.0,313.1499938964844,17801.701171875,18000.0,0.0,0.0,0.3256583511829376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7815710306167603,0.781578540802002,-7.494136298191734e-06,0.0,0.0003305018472019,0.0,0.0,70.43567657470703,0.0,0.0,0.0,0.4729816913604736,4.0,0.0,1.0
493800,293.1151428222656,297.1499938964844,293.1499938964844,0.1245683580636978,-2734.98193359375,304.1454162597656,0.789429247379303,0.1915564388036728,0.1733041256666183,292.8910827636719,297.1499938964844,293.1499938964844,0.0060872798785567,-462.5173645019531,298.89849853515625,0.4936219155788421,0.050000000745058,0.0488825291395187,293.10284423828125,297.1499938964844,293.1499938964844,0.1856379806995391,-2926.45654296875,304.14276123046875,0.8759971261024475,0.2644224166870117,0.1854747831821441,293.16705322265625,297.1499938964844,293.1499938964844,0.3032676577568054,-5853.1845703125,304.1221618652344,0.9990000128746032,0.4215651750564575,0.3715384304523468,293.2173767089844,297.1499938964844,293.1499938964844,0.004118503537029,-1551.4439697265625,296.625732421875,0.4936219155788421,0.050000000745058,0.2318776696920395,291.0883483886719,291.1499938964844,258.5315246582031,257.4833374023437,279.1105651855469,293.217529296875,291.0903625488281,1.0,0.261846512556076,0.6758266687393188,0.6758266687393188,1.0,1.0,-1.213423728942871,0.4938016533851623,0.7196220755577087,0.2018056511878967,0.0,0.0,0.6731356978416443,47.53228759765625,34.0,0.8321139216423035,-14665.2578125,199.5395965576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0028991699219,308.5159912109375,278.1499938964844,0.0,18000.0,313.1499938964844,17801.701171875,18000.0,0.0,0.0,0.3256583511829376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7815710306167603,0.781578540802002,-7.494136298191734e-06,0.0,0.0003305018472019,0.0,0.0,70.43567657470703,0.0,0.0,0.0,0.4729816913604736,4.0,0.0,1.0
493860,293.1144104003906,297.1499938964844,293.1499938964844,0.1249460875988006,-2740.94140625,304.1463317871094,0.8002092838287354,0.1925905495882034,0.1741272211074829,292.8843688964844,297.1499938964844,293.1499938964844,0.0061692772433161,-466.8829040527344,299.0204772949219,0.4994157552719116,0.050000000745058,0.0487847253680229,293.1011962890625,297.1499938964844,293.1499938964844,0.1863580495119094,-2934.81982421875,304.1439819335937,0.8880753517150879,0.2659552097320556,0.1864773035049438,293.16436767578125,297.1499938964844,293.1499938964844,0.2908492386341095,-5651.373046875,304.15234375,0.9990000128746032,0.4216271936893463,0.35883629322052,293.21490478515625,297.1499938964844,293.1499938964844,0.0040926812216639,-1540.2152099609375,296.6282653808594,0.4994157552719116,0.050000000745058,0.2314137369394302,291.1214599609375,291.1499938964844,258.49053955078125,257.4458923339844,279.12237548828125,293.215087890625,291.1259765625,1.0,0.2564685344696045,0.6736618876457214,0.6736618876457214,1.0,1.0,-1.1996992826461792,0.4871838092803955,0.7125155329704285,0.1979313343763351,0.0,0.0,0.6749878525733948,44.85755157470703,37.0,41.06224060058594,-14581.3642578125,189.5674591064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9100952148437,308.5113525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17914.16796875,18000.0,0.0,0.0,0.3273811042308807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7925189137458801,0.7925265431404114,-7.617415576532949e-06,0.0,0.0003322502016089,0.0,0.0,72.80406188964844,0.0,0.0,0.0,0.4776239395141601,4.0,0.0,1.0
493920,293.1144104003906,297.1499938964844,293.1499938964844,0.1249460875988006,-2740.94140625,304.1463317871094,0.8002092838287354,0.1925905495882034,0.1741272211074829,292.8843688964844,297.1499938964844,293.1499938964844,0.0061692772433161,-466.8829040527344,299.0204772949219,0.4994157552719116,0.050000000745058,0.0487847253680229,293.1011962890625,297.1499938964844,293.1499938964844,0.1863580495119094,-2934.81982421875,304.1439819335937,0.8880753517150879,0.2659552097320556,0.1864773035049438,293.16436767578125,297.1499938964844,293.1499938964844,0.2908492386341095,-5651.373046875,304.15234375,0.9990000128746032,0.4216271936893463,0.35883629322052,293.21490478515625,297.1499938964844,293.1499938964844,0.0040926812216639,-1540.2152099609375,296.6282653808594,0.4994157552719116,0.050000000745058,0.2314137369394302,291.1214599609375,291.1499938964844,258.49053955078125,257.4458923339844,279.12237548828125,293.215087890625,291.1259765625,1.0,0.2564685344696045,0.6736618876457214,0.6736618876457214,1.0,1.0,-1.1996992826461792,0.4871838092803955,0.7125155329704285,0.1979313343763351,0.0,0.0,0.6749878525733948,44.85755157470703,37.0,41.06224060058594,-14581.3642578125,189.5674591064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9100952148437,308.5113525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17914.16796875,18000.0,0.0,0.0,0.3273811042308807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7925189137458801,0.7925265431404114,-7.617415576532949e-06,0.0,0.0003322502016089,0.0,0.0,72.80406188964844,0.0,0.0,0.0,0.4776239395141601,4.0,0.0,1.0
493980,293.1137390136719,297.1499938964844,293.1499938964844,0.1253282576799392,-2746.9931640625,304.1468811035156,0.8080804347991943,0.1936300098896026,0.1750026494264602,292.87774658203125,297.1499938964844,293.1499938964844,0.0062553221359848,-471.3986206054688,299.14581298828125,0.5034726858139038,0.050000000745058,0.0487219057977199,293.10015869140625,297.1499938964844,293.1499938964844,0.1869813203811645,-2941.9892578125,304.1449279785156,0.8969345092773438,0.2673995494842529,0.1874535232782364,293.1430358886719,297.1499938964844,293.1499938964844,0.2819276452064514,-5508.79443359375,304.1658935546875,0.9990000128746032,0.4255693852901459,0.3504320979118347,293.2119140625,297.1499938964844,293.1499938964844,0.0040689674206078,-1529.6116943359375,296.63604736328125,0.5034726858139038,0.050000000745058,0.2311157435178756,291.1595153808594,291.1499938964844,258.4502868652344,257.40887451171875,279.1276550292969,293.2121276855469,291.1617736816406,1.0,0.2535314857959747,0.6717314720153809,0.6717314720153809,1.0,1.0,-1.1913948059082031,0.4830242693424225,0.7083705067634583,0.1953326612710952,0.0,0.0,0.6708939075469971,43.14571380615234,40.0,41.876346588134766,-14490.21484375,183.44390869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8857727050781,308.4945983886719,278.1499938964844,0.0,18000.0,313.1499938964844,18049.8515625,18000.0,0.0,0.0,0.3286522328853607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7886027693748474,0.7886103987693787,-7.612944045831682e-06,0.0,0.0003335402288939,0.0,0.0,72.2349624633789,0.0,0.0,0.0,0.4762364029884338,4.0,0.0,1.0
494040,293.1137390136719,297.1499938964844,293.1499938964844,0.1253282576799392,-2746.9931640625,304.1468811035156,0.8080804347991943,0.1936300098896026,0.1750026494264602,292.87774658203125,297.1499938964844,293.1499938964844,0.0062553221359848,-471.3986206054688,299.14581298828125,0.5034726858139038,0.050000000745058,0.0487219057977199,293.10015869140625,297.1499938964844,293.1499938964844,0.1869813203811645,-2941.9892578125,304.1449279785156,0.8969345092773438,0.2673995494842529,0.1874535232782364,293.1430358886719,297.1499938964844,293.1499938964844,0.2819276452064514,-5508.79443359375,304.1658935546875,0.9990000128746032,0.4255693852901459,0.3504320979118347,293.2119140625,297.1499938964844,293.1499938964844,0.0040689674206078,-1529.6116943359375,296.63604736328125,0.5034726858139038,0.050000000745058,0.2311157435178756,291.1595153808594,291.1499938964844,258.4502868652344,257.40887451171875,279.1276550292969,293.2121276855469,291.1617736816406,1.0,0.2535314857959747,0.6717314720153809,0.6717314720153809,1.0,1.0,-1.1913948059082031,0.4830242693424225,0.7083705067634583,0.1953326612710952,0.0,0.0,0.6708939075469971,43.14571380615234,40.0,41.876346588134766,-14490.21484375,183.44390869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8857727050781,308.4945983886719,278.1499938964844,0.0,18000.0,313.1499938964844,18049.8515625,18000.0,0.0,0.0,0.3286522328853607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7886027693748474,0.7886103987693787,-7.612944045831682e-06,0.0,0.0003335402288939,0.0,0.0,72.2349624633789,0.0,0.0,0.0,0.4762364029884338,4.0,0.0,1.0
494100,293.1134033203125,297.1499938964844,293.1499938964844,0.125641644001007,-2752.38134765625,304.1468811035156,0.8105476498603821,0.1941502839326858,0.1754523068666458,292.8744506835937,297.1499938964844,293.1499938964844,0.0063051888719201,-474.2351989746094,299.2050476074219,0.5046306848526001,0.050000000745058,0.0487048141658306,293.0996398925781,297.1499938964844,293.1499938964844,0.1874614655971527,-2947.895263671875,304.1449584960937,0.8997918367385864,0.2681330740451813,0.1879431158304214,293.1318664550781,297.1499938964844,293.1499938964844,0.2794347405433655,-5469.62451171875,304.1675109863281,0.9990000128746032,0.4278528094291687,0.3481106460094452,293.210205078125,297.1499938964844,293.1499938964844,0.0040609831921756,-1526.3076171875,296.6347961425781,0.5046306848526001,0.050000000745058,0.2310346662998199,291.1678771972656,291.1499938964844,258.430419921875,257.3905029296875,279.1287841796875,293.2104187011719,291.1690673828125,1.0,0.252757579088211,0.6707601547241211,0.6707601547241211,1.0,1.0,-1.1896166801452637,0.4819562137126922,0.7076604962348938,0.194608449935913,0.0,0.0,0.6688353419303894,42.68718338012695,40.0,30.71862030029297,-14458.859375,181.9566345214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8936462402344,308.4885559082031,278.1499938964844,0.0,18000.0,313.1499938964844,18074.353515625,18000.0,0.0,0.0,0.3290956318378448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7843718528747559,0.7843794822692871,-7.580699275422376e-06,0.0,0.0003339902323205,0.0,0.0,71.42852783203125,0.0,0.0,0.0,0.4745595753192901,4.0,0.0,1.0
494160,293.1131286621094,297.1499938964844,293.1499938964844,0.1260068714618683,-2758.75830078125,304.14678955078125,0.8122801780700684,0.1946723461151123,0.1759101152420044,292.87109375,297.1499938964844,293.1499938964844,0.00635840697214,-477.3284301757813,299.26318359375,0.5053224563598633,0.050000000745058,0.0486947745084762,293.0990295410156,297.1499938964844,293.1499938964844,0.1880341172218322,-2955.041015625,304.14483642578125,0.9018533825874328,0.2688883543014526,0.1884541511535644,293.12176513671875,297.1499938964844,293.1499938964844,0.2779201865196228,-5446.3271484375,304.16705322265625,0.9990000128746032,0.4300718903541565,0.3467403054237366,293.2083435058594,297.1499938964844,293.1499938964844,0.0040550134144723,-1523.962646484375,296.6316833496094,0.5053224563598633,0.050000000745058,0.2309870421886444,291.1719055175781,291.1499938964844,258.41070556640625,257.3722229003906,279.1293029785156,293.2085876464844,291.1723327636719,1.0,0.2523852884769439,0.6697670221328735,0.6697670221328735,1.0,1.0,-1.189064621925354,0.4814057946205139,0.7076587677001953,0.1941663920879364,0.0,0.0,0.6669553518295288,42.42495346069336,43.0,19.58418846130371,-14439.87109375,181.25347900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91021728515625,308.487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18081.107421875,18000.0,0.0,0.0,0.3294269442558288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.780117928981781,0.7801254987716675,-7.544439085904742e-06,0.0,0.0003343264688737,0.0,0.0,70.59612274169922,0.0,0.0,0.0,0.4728294014930725,4.0,0.0,1.0
494220,293.1125793457031,297.1499938964844,293.1499938964844,0.1268607228994369,-2773.842041015625,304.1464233398437,0.8138353824615479,0.195718914270401,0.1768465936183929,292.8643798828125,297.1499938964844,293.1499938964844,0.0064740092493593,-484.1687622070313,299.3777160644531,0.5054311752319336,0.050000000745058,0.0486931949853897,293.0977783203125,297.1499938964844,293.1499938964844,0.1893927007913589,-2972.15966796875,304.144287109375,0.9038041830062866,0.2704334259033203,0.1895216405391693,293.10650634765625,297.1499938964844,293.1499938964844,0.2774995565414428,-5441.71240234375,304.1619567871094,0.9990000128746032,0.4338919222354889,0.3465259075164795,293.204345703125,297.1499938964844,293.1499938964844,0.0040477523580193,-1521.4932861328125,296.6215515136719,0.5054311752319336,0.050000000745058,0.2309795618057251,291.17022705078125,291.1499938964844,258.3717041015625,257.3359069824219,279.1291809082031,293.20458984375,291.16949462890625,1.0,0.2527022361755371,0.6676863431930542,0.6676863431930542,1.0,1.0,-1.1912001371383667,0.4816563427448272,0.709543764591217,0.1940121352672577,0.0,0.0,0.6642491817474365,42.415618896484375,46.0,0.2627404034137726,-14436.9716796875,181.9046325683593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9564514160156,308.492919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18066.50390625,18000.0,0.0,0.0,0.3298331499099731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7729055881500244,0.7729130983352661,-7.477540748368483e-06,0.0,0.0003347387246321,0.0,0.0,69.16026306152344,0.0,0.0,0.0,0.4698561429977417,4.0,0.0,1.0
494280,293.1125793457031,297.1499938964844,293.1499938964844,0.1268607228994369,-2773.842041015625,304.1464233398437,0.8138353824615479,0.195718914270401,0.1768465936183929,292.8643798828125,297.1499938964844,293.1499938964844,0.0064740092493593,-484.1687622070313,299.3777160644531,0.5054311752319336,0.050000000745058,0.0486931949853897,293.0977783203125,297.1499938964844,293.1499938964844,0.1893927007913589,-2972.15966796875,304.144287109375,0.9038041830062866,0.2704334259033203,0.1895216405391693,293.10650634765625,297.1499938964844,293.1499938964844,0.2774995565414428,-5441.71240234375,304.1619567871094,0.9990000128746032,0.4338919222354889,0.3465259075164795,293.204345703125,297.1499938964844,293.1499938964844,0.0040477523580193,-1521.4932861328125,296.6215515136719,0.5054311752319336,0.050000000745058,0.2309795618057251,291.17022705078125,291.1499938964844,258.3717041015625,257.3359069824219,279.1291809082031,293.20458984375,291.16949462890625,1.0,0.2527022361755371,0.6676863431930542,0.6676863431930542,1.0,1.0,-1.1912001371383667,0.4816563427448272,0.709543764591217,0.1940121352672577,0.0,0.0,0.6642491817474365,42.415618896484375,46.0,0.2627404034137726,-14436.9716796875,181.9046325683593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9564514160156,308.492919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18066.50390625,18000.0,0.0,0.0,0.3298331499099731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7729055881500244,0.7729130983352661,-7.477540748368483e-06,0.0,0.0003347387246321,0.0,0.0,69.16026306152344,0.0,0.0,0.0,0.4698561429977417,4.0,0.0,1.0
494340,293.1120910644531,297.1499938964844,293.1499938964844,0.1278307884931564,-2791.091064453125,304.14599609375,0.8132838606834412,0.1967607289552688,0.1778006553649902,292.85760498046875,297.1499938964844,293.1499938964844,0.006600341759622,-491.7046508789063,299.4914245605469,0.504119873046875,0.050000000745058,0.0487122759222984,293.0966186523437,297.1499938964844,293.1499938964844,0.1909443438053131,-2991.797119140625,304.14361572265625,0.9032708406448364,0.2719953060150146,0.1906214207410812,293.09912109375,297.1499938964844,293.1499938964844,0.2800137996673584,-5483.78515625,304.1537475585937,0.9990000128746032,0.4365098774433136,0.3491301536560058,293.20025634765625,297.1499938964844,293.1499938964844,0.0040452633984386,-1521.236328125,296.6078491210937,0.504119873046875,0.050000000745058,0.2310700714588165,291.15948486328125,291.1499938964844,258.33319091796875,257.29986572265625,279.12823486328125,293.20050048828125,291.1580810546875,1.0,0.2541984915733337,0.665466845035553,0.665466845035553,1.0,1.0,-1.1969215869903564,0.4833844900131225,0.7135370373725891,0.1946483552455902,0.0,0.0,0.6636353135108948,42.981292724609375,49.0,-12.972457885742188,-14477.896484375,184.85948181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0008239746094,308.5041809082031,278.1499938964844,0.0,18000.0,313.1499938964844,18027.693359375,18000.0,0.0,0.0,0.3300703465938568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7694346904754639,0.7694421410560608,-7.438368356815772e-06,0.0,0.0003349794424138,0.0,0.0,68.42683410644531,0.0,0.0,0.0,0.4683816134929657,4.0,0.0,1.0
494400,293.1120910644531,297.1499938964844,293.1499938964844,0.1278307884931564,-2791.091064453125,304.14599609375,0.8132838606834412,0.1967607289552688,0.1778006553649902,292.85760498046875,297.1499938964844,293.1499938964844,0.006600341759622,-491.7046508789063,299.4914245605469,0.504119873046875,0.050000000745058,0.0487122759222984,293.0966186523437,297.1499938964844,293.1499938964844,0.1909443438053131,-2991.797119140625,304.14361572265625,0.9032708406448364,0.2719953060150146,0.1906214207410812,293.09912109375,297.1499938964844,293.1499938964844,0.2800137996673584,-5483.78515625,304.1537475585937,0.9990000128746032,0.4365098774433136,0.3491301536560058,293.20025634765625,297.1499938964844,293.1499938964844,0.0040452633984386,-1521.236328125,296.6078491210937,0.504119873046875,0.050000000745058,0.2310700714588165,291.15948486328125,291.1499938964844,258.33319091796875,257.29986572265625,279.12823486328125,293.20050048828125,291.1580810546875,1.0,0.2541984915733337,0.665466845035553,0.665466845035553,1.0,1.0,-1.1969215869903564,0.4833844900131225,0.7135370373725891,0.1946483552455902,0.0,0.0,0.6636353135108948,42.981292724609375,49.0,-12.972457885742188,-14477.896484375,184.85948181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0008239746094,308.5041809082031,278.1499938964844,0.0,18000.0,313.1499938964844,18027.693359375,18000.0,0.0,0.0,0.3300703465938568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7694346904754639,0.7694421410560608,-7.438368356815772e-06,0.0,0.0003349794424138,0.0,0.0,68.42683410644531,0.0,0.0,0.0,0.4683816134929657,4.0,0.0,1.0
494460,293.1117858886719,297.1499938964844,293.1499938964844,0.1288594752550125,-2809.399658203125,304.1456298828125,0.8110435009002686,0.1977875083684921,0.1787596344947815,292.85089111328125,297.1499938964844,293.1499938964844,0.0067356745712459,-499.7339172363281,299.6058959960937,0.5017200708389282,0.050000000745058,0.0487484261393547,293.0956115722656,297.1499938964844,293.1499938964844,0.1925965249538421,-3012.6962890625,304.1429748535156,0.9007707238197328,0.2735531032085418,0.191734105348587,293.099609375,297.1499938964844,293.1499938964844,0.2849067151546478,-5563.02001953125,304.14434814453125,0.9990000128746032,0.4377143383026123,0.35401052236557,293.1962890625,297.1499938964844,293.1499938964844,0.0040459064766764,-1522.3543701171875,296.5924987792969,0.5017200708389282,0.050000000745058,0.2312415540218353,291.1441650390625,291.1499938964844,258.2950744628906,257.2640686035156,279.1270751953125,293.196533203125,291.1425170898437,1.0,0.2566456794738769,0.6631171107292175,0.6631171107292175,1.0,1.0,-1.205514430999756,0.4862823188304901,0.7192321419715881,0.19590425491333,0.0,0.0,0.6654104590415955,44.021522521972656,52.0,-20.15859603881836,-14556.779296875,189.73377990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0252685546875,308.5124816894531,278.1499938964844,0.0,18000.0,313.1499938964844,17978.392578125,18000.0,0.0,0.0,0.3303653597831726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7709354758262634,0.7709428668022156,-7.440344688802725e-06,0.0,0.0003352788626216,0.0,0.0,68.63885498046875,0.0,0.0,0.0,0.4689282774925232,4.0,0.0,1.0
494520,293.1117858886719,297.1499938964844,293.1499938964844,0.1288594752550125,-2809.399658203125,304.1456298828125,0.8110435009002686,0.1977875083684921,0.1787596344947815,292.85089111328125,297.1499938964844,293.1499938964844,0.0067356745712459,-499.7339172363281,299.6058959960937,0.5017200708389282,0.050000000745058,0.0487484261393547,293.0956115722656,297.1499938964844,293.1499938964844,0.1925965249538421,-3012.6962890625,304.1429748535156,0.9007707238197328,0.2735531032085418,0.191734105348587,293.099609375,297.1499938964844,293.1499938964844,0.2849067151546478,-5563.02001953125,304.14434814453125,0.9990000128746032,0.4377143383026123,0.35401052236557,293.1962890625,297.1499938964844,293.1499938964844,0.0040459064766764,-1522.3543701171875,296.5924987792969,0.5017200708389282,0.050000000745058,0.2312415540218353,291.1441650390625,291.1499938964844,258.2950744628906,257.2640686035156,279.1270751953125,293.196533203125,291.1425170898437,1.0,0.2566456794738769,0.6631171107292175,0.6631171107292175,1.0,1.0,-1.205514430999756,0.4862823188304901,0.7192321419715881,0.19590425491333,0.0,0.0,0.6654104590415955,44.021522521972656,52.0,-20.15859603881836,-14556.779296875,189.73377990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0252685546875,308.5124816894531,278.1499938964844,0.0,18000.0,313.1499938964844,17978.392578125,18000.0,0.0,0.0,0.3303653597831726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7709354758262634,0.7709428668022156,-7.440344688802725e-06,0.0,0.0003352788626216,0.0,0.0,68.63885498046875,0.0,0.0,0.0,0.4689282774925232,4.0,0.0,1.0
494580,293.1116027832031,297.1499938964844,293.1499938964844,0.1299069374799728,-2828.0146484375,304.14532470703125,0.807449221611023,0.1987914144992828,0.1797131597995758,292.8443908691406,297.1499938964844,293.1499938964844,0.0068788169883191,-508.115966796875,299.721923828125,0.4985398352146148,0.050000000745058,0.0487988367676734,293.0948181152344,297.1499938964844,293.1499938964844,0.1942875981330871,-3034.032958984375,304.1425170898437,0.8967720866203308,0.275093138217926,0.1928470283746719,293.1073608398437,297.1499938964844,293.1499938964844,0.2917156517505646,-5671.51171875,304.1348876953125,0.9990000128746032,0.4374338388442993,0.3607049286365509,293.192626953125,297.1499938964844,293.1499938964844,0.0040485090576112,-1524.26806640625,296.5767517089844,0.4985398352146148,0.050000000745058,0.231480672955513,291.1272277832031,291.1499938964844,258.2573547363281,257.2284851074219,279.1259765625,293.1928405761719,291.1255187988281,1.0,0.2598523795604706,0.660659670829773,0.660659670829773,1.0,1.0,-1.216377019882202,0.4900963008403778,0.7262807488441467,0.1976411342620849,0.0,0.0,0.6695782542228699,45.45718765258789,55.0,-23.065279006958008,-14666.2939453125,196.2321319580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0185546875,308.5108947753906,278.1499938964844,0.0,18000.0,313.1499938964844,17926.376953125,18000.0,0.0,0.0,0.3309344947338104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7776942253112793,0.7777016758918762,-7.48800948713324e-06,0.0,0.0003358564572408,0.0,0.0,69.87232208251953,0.0,0.0,0.0,0.4716391265392303,4.0,0.0,1.0
494640,293.1116027832031,297.1499938964844,293.1499938964844,0.1299069374799728,-2828.0146484375,304.14532470703125,0.807449221611023,0.1987914144992828,0.1797131597995758,292.8443908691406,297.1499938964844,293.1499938964844,0.0068788169883191,-508.115966796875,299.721923828125,0.4985398352146148,0.050000000745058,0.0487988367676734,293.0948181152344,297.1499938964844,293.1499938964844,0.1942875981330871,-3034.032958984375,304.1425170898437,0.8967720866203308,0.275093138217926,0.1928470283746719,293.1073608398437,297.1499938964844,293.1499938964844,0.2917156517505646,-5671.51171875,304.1348876953125,0.9990000128746032,0.4374338388442993,0.3607049286365509,293.192626953125,297.1499938964844,293.1499938964844,0.0040485090576112,-1524.26806640625,296.5767517089844,0.4985398352146148,0.050000000745058,0.231480672955513,291.1272277832031,291.1499938964844,258.2573547363281,257.2284851074219,279.1259765625,293.1928405761719,291.1255187988281,1.0,0.2598523795604706,0.660659670829773,0.660659670829773,1.0,1.0,-1.216377019882202,0.4900963008403778,0.7262807488441467,0.1976411342620849,0.0,0.0,0.6695782542228699,45.45718765258789,55.0,-23.065279006958008,-14666.2939453125,196.2321319580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0185546875,308.5108947753906,278.1499938964844,0.0,18000.0,313.1499938964844,17926.376953125,18000.0,0.0,0.0,0.3309344947338104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7776942253112793,0.7777016758918762,-7.48800948713324e-06,0.0,0.0003358564572408,0.0,0.0,69.87232208251953,0.0,0.0,0.0,0.4716391265392303,4.0,0.0,1.0
494700,293.111572265625,297.1499938964844,293.1499938964844,0.130429670214653,-2837.286865234375,304.1452331542969,0.8052229285240173,0.1992832869291305,0.1801856160163879,292.8412170410156,297.1499938964844,293.1499938964844,0.006953002884984,-512.4054565429688,299.7806701660156,0.4967382252216339,0.050000000745058,0.0488286688923835,293.094482421875,297.1499938964844,293.1499938964844,0.1951350718736648,-3044.699462890625,304.142333984375,0.8943420648574829,0.2758535146713257,0.1934007555246353,293.1137084960937,297.1499938964844,293.1499938964844,0.2957178056240082,-5734.669921875,304.13037109375,0.9990000128746032,0.4367278814315796,0.364608883857727,293.19091796875,297.1499938964844,293.1499938964844,0.0040503097698092,-1525.4091796875,296.5689392089844,0.4967382252216339,0.050000000745058,0.2316221892833709,291.1186828613281,291.1499938964844,258.23858642578125,257.2107238769531,279.1255187988281,293.1911315917969,291.11700439453125,1.0,0.2616898119449615,0.6593983173370361,0.6593983173370361,1.0,1.0,-1.222500205039978,0.4922805428504944,0.7302196621894836,0.1986538916826248,0.0,0.0,0.6725255250930786,46.30308151245117,55.0,-23.461206436157227,-14730.4130859375,200.01626586914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0018005371094,308.5049743652344,278.1499938964844,0.0,18000.0,313.1499938964844,17900.529296875,18000.0,0.0,0.0,0.3313809037208557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7830197215080261,0.7830272316932678,-7.529355571023187e-06,0.0,0.0003363095165695,0.0,0.0,70.88068389892578,0.0,0.0,0.0,0.4738055765628814,4.0,0.0,1.0
494760,293.111572265625,297.1499938964844,293.1499938964844,0.130948856472969,-2846.4833984375,304.1451721191406,0.8027746677398682,0.1997680962085724,0.1806543618440628,292.8381042480469,297.1499938964844,293.1499938964844,0.0070288372226059,-516.748779296875,299.8398742675781,0.4948304295539856,0.050000000745058,0.0488612540066242,293.09423828125,297.1499938964844,293.1499938964844,0.195979431271553,-3055.307861328125,304.1421813964844,0.8916888236999512,0.2766081690788269,0.1939517557621002,293.12158203125,297.1499938964844,293.1499938964844,0.300061821937561,-5802.810546875,304.1260681152344,0.9990000128746032,0.4356403648853302,0.3688255548477173,293.1893310546875,297.1499938964844,293.1499938964844,0.0040523651987314,-1526.6346435546875,296.5612487792969,0.4948304295539856,0.050000000745058,0.2317767590284347,291.1102600097656,291.1499938964844,258.2198791503906,257.1930236816406,279.12506103515625,293.18951416015625,291.1086730957031,1.0,0.2636594772338867,0.6581193804740906,0.6581193804740906,1.0,1.0,-1.229009985923767,0.4946187734603882,0.7343911528587341,0.1997460722923278,0.0,0.0,0.6760215163230896,47.22488784790039,58.0,-23.38337516784668,-14799.7763671875,204.12286376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9758605957031,308.4953308105469,278.1499938964844,0.0,18000.0,313.1499938964844,17875.126953125,18000.0,0.0,0.0,0.3319617807865143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7896004915237427,0.7896080613136292,-7.582370471936883e-06,0.0,0.0003368989855516,0.0,0.0,72.15269470214844,0.0,0.0,0.0,0.4765017926692962,4.0,0.0,1.0
494820,293.1116943359375,297.1499938964844,293.1499938964844,0.1319718062877655,-2864.561279296875,304.14508056640625,0.7974202036857605,0.2007166147232055,0.1815797388553619,292.8321228027344,297.1499938964844,293.1499938964844,0.0071852589026093,-525.5708618164062,299.95977783203125,0.4907799661159515,0.050000000745058,0.048933632671833,293.093505859375,297.1499938964844,293.1499938964844,0.1976935267448425,-3076.794921875,304.1419372558594,0.8859531283378601,0.2781686186790466,0.1950797587633133,293.141845703125,297.1499938964844,293.1499938964844,0.3096068501472473,-5951.236328125,304.1181640625,0.9990000128746032,0.4322644174098968,0.3780226409435272,293.1863708496094,297.1499938964844,293.1499938964844,0.0040571191348135,-1529.2779541015625,296.54644775390625,0.4907799661159515,0.050000000745058,0.232120081782341,291.0942077636719,291.1499938964844,258.1825866699219,257.1576538085937,279.1243591308594,293.1865539550781,291.0927429199219,1.0,0.2679297924041748,0.6555182933807373,0.6555182933807373,1.0,1.0,-1.24301278591156,0.4996842741966247,0.7433285117149353,0.2021287828683853,0.0,0.0,0.6845495700836182,49.26739501953125,46.0,-22.32595634460449,-14951.8125,213.21206665039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89794921875,308.4648742675781,278.1499938964844,0.0,18000.0,313.1499938964844,17826.2109375,18000.0,0.0,0.0,0.3335844278335571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8063187599182129,0.8063265085220337,-7.722796908637974e-06,0.0,0.0003385457966942,0.0,0.0,75.48828125,0.0,0.0,0.0,0.4834185838699341,4.0,0.0,1.0
494880,293.1116943359375,297.1499938964844,293.1499938964844,0.1319718062877655,-2864.561279296875,304.14508056640625,0.7974202036857605,0.2007166147232055,0.1815797388553619,292.8321228027344,297.1499938964844,293.1499938964844,0.0071852589026093,-525.5708618164062,299.95977783203125,0.4907799661159515,0.050000000745058,0.048933632671833,293.093505859375,297.1499938964844,293.1499938964844,0.1976935267448425,-3076.794921875,304.1419372558594,0.8859531283378601,0.2781686186790466,0.1950797587633133,293.141845703125,297.1499938964844,293.1499938964844,0.3096068501472473,-5951.236328125,304.1181640625,0.9990000128746032,0.4322644174098968,0.3780226409435272,293.1863708496094,297.1499938964844,293.1499938964844,0.0040571191348135,-1529.2779541015625,296.54644775390625,0.4907799661159515,0.050000000745058,0.232120081782341,291.0942077636719,291.1499938964844,258.1825866699219,257.1576538085937,279.1243591308594,293.1865539550781,291.0927429199219,1.0,0.2679297924041748,0.6555182933807373,0.6555182933807373,1.0,1.0,-1.24301278591156,0.4996842741966247,0.7433285117149353,0.2021287828683853,0.0,0.0,0.6845495700836182,49.26739501953125,46.0,-22.32595634460449,-14951.8125,213.21206665039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89794921875,308.4648742675781,278.1499938964844,0.0,18000.0,313.1499938964844,17826.2109375,18000.0,0.0,0.0,0.3335844278335571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8063187599182129,0.8063265085220337,-7.722796908637974e-06,0.0,0.0003385457966942,0.0,0.0,75.48828125,0.0,0.0,0.0,0.4834185838699341,4.0,0.0,1.0
