time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
494940,293.1116943359375,297.1499938964844,293.1499938964844,0.1327237039804458,-2877.524658203125,304.1454772949219,0.800774335861206,0.2016893774271011,0.1824198365211486,292.82623291015625,297.1499938964844,293.1499938964844,0.0073246429674327,-532.8798828125,300.0869140625,0.4920302629470825,0.050000000745058,0.048910804092884,293.0928955078125,297.1499938964844,293.1499938964844,0.1990487724542617,-3093.429443359375,304.1424255371094,0.8899404406547546,0.2797240614891052,0.1961532533168792,293.1576843261719,297.1499938964844,293.1499938964844,0.307441383600235,-5912.27783203125,304.1330261230469,0.9990000128746032,0.4292226433753967,0.3751522302627563,293.18341064453125,297.1499938964844,293.1499938964844,0.0040536210872232,-1527.913330078125,296.5420227050781,0.4920302629470825,0.050000000745058,0.2320118099451065,291.09423828125,291.1499938964844,258.1454162597656,257.122314453125,279.1293029785156,293.18359375,291.0965576171875,1.0,0.2665013670921325,0.6536645889282227,0.6536645889282227,1.0,1.0,-1.2417171001434326,0.4983853697776794,0.7433317303657532,0.2012540847063064,0.0,0.0,0.6924635171890259,48.67366790771485,34.0,6.902079582214356,-14999.1279296875,211.5074462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8060302734375,308.4620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17815.966796875,18000.0,0.0,0.0,0.3357012569904327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8255808353424072,0.8255887627601624,-7.898954208940268e-06,0.0,0.0003406940959393,0.0,0.0,79.55262756347656,0.0,0.0,0.0,0.4914430975914001,4.0,0.0,1.0
495000,293.1116943359375,297.1499938964844,293.1499938964844,0.1327237039804458,-2877.524658203125,304.1454772949219,0.800774335861206,0.2016893774271011,0.1824198365211486,292.82623291015625,297.1499938964844,293.1499938964844,0.0073246429674327,-532.8798828125,300.0869140625,0.4920302629470825,0.050000000745058,0.048910804092884,293.0928955078125,297.1499938964844,293.1499938964844,0.1990487724542617,-3093.429443359375,304.1424255371094,0.8899404406547546,0.2797240614891052,0.1961532533168792,293.1576843261719,297.1499938964844,293.1499938964844,0.307441383600235,-5912.27783203125,304.1330261230469,0.9990000128746032,0.4292226433753967,0.3751522302627563,293.18341064453125,297.1499938964844,293.1499938964844,0.0040536210872232,-1527.913330078125,296.5420227050781,0.4920302629470825,0.050000000745058,0.2320118099451065,291.09423828125,291.1499938964844,258.1454162597656,257.122314453125,279.1293029785156,293.18359375,291.0965576171875,1.0,0.2665013670921325,0.6536645889282227,0.6536645889282227,1.0,1.0,-1.2417171001434326,0.4983853697776794,0.7433317303657532,0.2012540847063064,0.0,0.0,0.6924635171890259,48.67366790771485,34.0,6.902079582214356,-14999.1279296875,211.5074462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8060302734375,308.4620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17815.966796875,18000.0,0.0,0.0,0.3357012569904327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8255808353424072,0.8255887627601624,-7.898954208940268e-06,0.0,0.0003406940959393,0.0,0.0,79.55262756347656,0.0,0.0,0.0,0.4914430975914001,4.0,0.0,1.0
495060,293.1116027832031,297.1499938964844,293.1499938964844,0.1329377591609954,-2880.81982421875,304.1460876464844,0.8067673444747925,0.2022904455661773,0.1829013228416443,292.8226928710937,297.1499938964844,293.1499938964844,0.0073945531621575,-536.0577392578125,300.1700439453125,0.4951893389225006,0.050000000745058,0.0488549694418907,293.0927124023437,297.1499938964844,293.1499938964844,0.1994712799787521,-3098.21875,304.1432800292969,0.896748423576355,0.2806270122528076,0.1967458575963974,293.1565246582031,297.1499938964844,293.1499938964844,0.3003828823566437,-5798.3583984375,304.1493225097656,0.9990000128746032,0.4293228983879089,0.3680256903171539,293.1815795898437,297.1499938964844,293.1499938964844,0.0040449681691825,-1523.6553955078125,296.5513000488281,0.4951893389225006,0.050000000745058,0.2317469418048858,291.1134948730469,291.1499938964844,258.1231384277344,257.10113525390625,279.1334228515625,293.1817626953125,291.1174621582031,1.0,0.263484388589859,0.6529578566551208,0.6529578566551208,1.0,1.0,-1.2340704202651978,0.4948164224624634,0.7392539978027344,0.1992438584566116,0.0,0.0,0.6936454176902771,47.14684677124024,34.0,31.84305000305176,-14961.4560546875,205.6724395751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7686767578125,308.4720458984375,278.1499938964844,0.0,18000.0,313.1499938964844,17880.998046875,18000.0,0.0,0.0,0.3369494974613189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8324982523918152,0.8325062394142151,-7.978783287398983e-06,0.0,0.0003419608983676,0.0,0.0,81.16846466064453,0.0,0.0,0.0,0.4944018125534057,4.0,0.0,1.0
495120,293.11151123046875,297.1499938964844,293.1499938964844,0.1330194175243377,-2881.875244140625,304.1465148925781,0.8120923638343811,0.2026979178190231,0.183215245604515,292.8203430175781,297.1499938964844,293.1499938964844,0.0074371993541717,-537.8389282226562,300.2271728515625,0.4982174634933471,0.050000000745058,0.0488040037453174,293.0926208496094,297.1499938964844,293.1499938964844,0.1996516287326812,-3100.085693359375,304.1439514160156,0.9029666781425476,0.2812276780605316,0.1971266269683838,293.150390625,297.1499938964844,293.1499938964844,0.2937118411064148,-5691.5380859375,304.1617736816406,0.9990000128746032,0.4304505884647369,0.3613971471786499,293.1802673339844,297.1499938964844,293.1499938964844,0.0040373676456511,-1519.8953857421875,296.5606384277344,0.4982174634933471,0.050000000745058,0.2315051853656768,291.131103515625,291.1499938964844,258.1083068847656,257.0870056152344,279.1363525390625,293.18048095703125,291.1358642578125,1.0,0.2606918811798095,0.6526451706886292,0.6526451706886292,1.0,1.0,-1.2265983819961548,0.4914829134941101,0.7351154088973999,0.1974071115255355,0.0,0.0,0.6927868127822876,45.74607467651367,37.0,46.36776351928711,-14909.3359375,200.2232360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75811767578125,308.4840087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17941.4296875,18000.0,0.0,0.0,0.3376748859882355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8338969945907593,0.833905041217804,-8.005684321688022e-06,0.0,0.000342697079759,0.0,0.0,81.57878875732422,0.0,0.0,0.0,0.4950518608093261,4.0,0.0,1.0
495180,293.1114196777344,297.1499938964844,293.1499938964844,0.1333029568195343,-2886.034912109375,304.14715576171875,0.8199940323829651,0.2036929726600647,0.1840487718582153,292.81463623046875,297.1499938964844,293.1499938964844,0.0075560654513537,-542.99169921875,300.36968994140625,0.5026206970214844,0.050000000745058,0.0487345494329929,293.0926513671875,297.1499938964844,293.1499938964844,0.2001752853393554,-3105.81591796875,304.1450500488281,0.9131075739860536,0.2826727330684662,0.1980969309806823,293.125,297.1499938964844,293.1499938964844,0.2837391495704651,-5533.60009765625,304.1739501953125,0.9990000128746032,0.4355791211128235,0.3521607518196106,293.1769104003906,297.1499938964844,293.1499938964844,0.0040226802229881,-1512.3094482421875,296.5838317871094,0.5026206970214844,0.050000000745058,0.2311757057905197,291.17291259765625,291.1499938964844,258.0711364746094,257.0516052246094,279.1382141113281,293.1771240234375,291.17547607421875,1.0,0.2574148774147033,0.651593029499054,0.651593029499054,1.0,1.0,-1.2171913385391235,0.4870744049549103,0.7301169037818909,0.1948045492172241,0.0,0.0,0.6866539120674133,43.84757614135742,40.0,47.14787673950195,-14814.3896484375,193.1688842773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78277587890625,308.4975891113281,278.1499938964844,0.0,18000.0,313.1499938964844,18092.34765625,18000.0,0.0,0.0,0.338966816663742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8261150121688843,0.8261229991912842,-7.966466910147574e-06,0.0,0.0003440082364249,0.0,0.0,80.1361312866211,0.0,0.0,0.0,0.4919949769973755,4.0,0.0,1.0
495240,293.1114196777344,297.1499938964844,293.1499938964844,0.1333029568195343,-2886.034912109375,304.14715576171875,0.8199940323829651,0.2036929726600647,0.1840487718582153,292.81463623046875,297.1499938964844,293.1499938964844,0.0075560654513537,-542.99169921875,300.36968994140625,0.5026206970214844,0.050000000745058,0.0487345494329929,293.0926513671875,297.1499938964844,293.1499938964844,0.2001752853393554,-3105.81591796875,304.1450500488281,0.9131075739860536,0.2826727330684662,0.1980969309806823,293.125,297.1499938964844,293.1499938964844,0.2837391495704651,-5533.60009765625,304.1739501953125,0.9990000128746032,0.4355791211128235,0.3521607518196106,293.1769104003906,297.1499938964844,293.1499938964844,0.0040226802229881,-1512.3094482421875,296.5838317871094,0.5026206970214844,0.050000000745058,0.2311757057905197,291.17291259765625,291.1499938964844,258.0711364746094,257.0516052246094,279.1382141113281,293.1771240234375,291.17547607421875,1.0,0.2574148774147033,0.651593029499054,0.651593029499054,1.0,1.0,-1.2171913385391235,0.4870744049549103,0.7301169037818909,0.1948045492172241,0.0,0.0,0.6866539120674133,43.84757614135742,40.0,47.14787673950195,-14814.3896484375,193.1688842773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78277587890625,308.4975891113281,278.1499938964844,0.0,18000.0,313.1499938964844,18092.34765625,18000.0,0.0,0.0,0.338966816663742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8261150121688843,0.8261229991912842,-7.966466910147574e-06,0.0,0.0003440082364249,0.0,0.0,80.1361312866211,0.0,0.0,0.0,0.4919949769973755,4.0,0.0,1.0
495300,293.11138916015625,297.1499938964844,293.1499938964844,0.1335710883140564,-2890.53125,304.1471862792969,0.8225381970405579,0.2041844427585601,0.1844719350337982,292.8117980957031,297.1499938964844,293.1499938964844,0.0076247113756835,-546.2215576171875,300.4382019042969,0.5039399266242981,0.050000000745058,0.0487147942185401,293.09283447265625,297.1499938964844,293.1499938964844,0.2006023675203323,-3110.940185546875,304.1451721191406,0.9165815711021424,0.2833642661571502,0.198569193482399,293.1118469238281,297.1499938964844,293.1499938964844,0.2808063924312591,-5487.9306640625,304.1748962402344,0.9990000128746032,0.4384772777557373,0.349490076303482,293.17510986328125,297.1499938964844,293.1499938964844,0.0040191039443016,-1510.482177734375,296.5899658203125,0.5039399266242981,0.050000000745058,0.231082022190094,291.1830139160156,291.1499938964844,258.0525207519531,257.03387451171875,279.1380920410156,293.1753234863281,291.1844787597656,1.0,0.2564938962459564,0.6509906053543091,0.6509906053543091,1.0,1.0,-1.2149231433868408,0.4858770370483398,0.729046106338501,0.1940606385469436,0.0,0.0,0.6834119558334351,43.31422424316406,40.0,35.59117889404297,-14779.7119140625,191.3263397216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,308.5057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18123.412109375,18000.0,0.0,0.0,0.3393443524837494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8194614052772522,0.8194693326950073,-7.911326065368485e-06,0.0,0.0003443913592491,0.0,0.0,78.75517272949219,0.0,0.0,0.0,0.4892740547657013,4.0,0.0,1.0
495360,293.11138916015625,297.1499938964844,293.1499938964844,0.133896604180336,-2896.113037109375,304.1471252441406,0.8243595361709595,0.2046738862991333,0.1849000304937362,292.8089599609375,297.1499938964844,293.1499938964844,0.0076980600133538,-549.7532958984375,300.5057373046875,0.5047752261161804,0.050000000745058,0.0487025342881679,293.0929260253906,297.1499938964844,293.1499938964844,0.2011146247386932,-3117.206298828125,304.1451110839844,0.919115662574768,0.2840707004070282,0.1990461647510528,293.09991455078125,297.1499938964844,293.1499938964844,0.2789205610752105,-5459.15478515625,304.1737670898437,0.9990000128746032,0.4413045346736908,0.3478220701217651,293.17315673828125,297.1499938964844,293.1499938964844,0.0040175640024244,-1509.64892578125,296.5939025878906,0.5047752261161804,0.050000000745058,0.2310238480567932,291.1883544921875,291.1499938964844,258.03387451171875,257.01611328125,279.1375732421875,293.17340087890625,291.18896484375,1.0,0.255991518497467,0.6503301858901978,0.6503301858901978,1.0,1.0,-1.2139217853546145,0.4851983189582824,0.7287234663963318,0.1935904920101165,0.0,0.0,0.6803035736083984,42.98918914794922,43.0,23.582592010498047,-14756.376953125,190.33010864257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85662841796875,308.5174255371094,278.1499938964844,0.0,18000.0,313.1499938964844,18134.62109375,18000.0,0.0,0.0,0.3395602107048034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8125550746917725,0.8125629425048828,-7.849865141906776e-06,0.0,0.0003446104528848,0.0,0.0,77.30604553222656,0.0,0.0,0.0,0.4864097535610199,4.0,0.0,1.0
495420,293.1114196777344,297.1499938964844,293.1499938964844,0.1346885561943054,-2909.920166015625,304.1467590332031,0.8260859251022339,0.2056459486484527,0.1857687383890152,292.80328369140625,297.1499938964844,293.1499938964844,0.0078581795096397,-557.6092529296875,300.63916015625,0.505133330821991,0.050000000745058,0.0486973263323307,293.09295654296875,297.1499938964844,293.1499938964844,0.2023839205503463,-3132.958740234375,304.1446228027344,0.9216172099113464,0.2855123877525329,0.2000403851270675,293.0816650390625,297.1499938964844,293.1499938964844,0.2779089510440826,-5445.84326171875,304.1674194335937,0.9990000128746032,0.4462917745113373,0.3471123576164245,293.1690979003906,297.1499938964844,293.1499938964844,0.0040193982422351,-1510.3746337890625,296.5967712402344,0.505133330821991,0.050000000745058,0.230999156832695,291.18768310546875,291.1499938964844,257.99639892578125,256.98046875,279.13580322265625,293.1693420410156,291.1869506835937,1.0,0.2560837268829345,0.648827314376831,0.648827314376831,1.0,1.0,-1.21526837348938,0.4851963520050049,0.730072021484375,0.1933590024709701,0.0,0.0,0.6751783490180969,42.87746047973633,46.0,1.839141607284546,-14743.033203125,190.53668212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,308.5469055175781,278.1499938964844,0.0,18000.0,313.1499938964844,18122.173828125,18000.0,0.0,0.0,0.3396004140377044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7998368740081787,0.7998446226119995,-7.73061765357852e-06,0.0,0.0003446512564551,0.0,0.0,74.63563537597656,0.0,0.0,0.0,0.4811025261878967,4.0,0.0,1.0
495480,293.1114196777344,297.1499938964844,293.1499938964844,0.1346885561943054,-2909.920166015625,304.1467590332031,0.8260859251022339,0.2056459486484527,0.1857687383890152,292.80328369140625,297.1499938964844,293.1499938964844,0.0078581795096397,-557.6092529296875,300.63916015625,0.505133330821991,0.050000000745058,0.0486973263323307,293.09295654296875,297.1499938964844,293.1499938964844,0.2023839205503463,-3132.958740234375,304.1446228027344,0.9216172099113464,0.2855123877525329,0.2000403851270675,293.0816650390625,297.1499938964844,293.1499938964844,0.2779089510440826,-5445.84326171875,304.1674194335937,0.9990000128746032,0.4462917745113373,0.3471123576164245,293.1690979003906,297.1499938964844,293.1499938964844,0.0040193982422351,-1510.3746337890625,296.5967712402344,0.505133330821991,0.050000000745058,0.230999156832695,291.18768310546875,291.1499938964844,257.99639892578125,256.98046875,279.13580322265625,293.1693420410156,291.1869506835937,1.0,0.2560837268829345,0.648827314376831,0.648827314376831,1.0,1.0,-1.21526837348938,0.4851963520050049,0.730072021484375,0.1933590024709701,0.0,0.0,0.6751783490180969,42.87746047973633,46.0,1.839141607284546,-14743.033203125,190.53668212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,308.5469055175781,278.1499938964844,0.0,18000.0,313.1499938964844,18122.173828125,18000.0,0.0,0.0,0.3396004140377044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7998368740081787,0.7998446226119995,-7.73061765357852e-06,0.0,0.0003446512564551,0.0,0.0,74.63563537597656,0.0,0.0,0.0,0.4811025261878967,4.0,0.0,1.0
495540,293.11151123046875,297.1499938964844,293.1499938964844,0.1356164216995239,-2926.247314453125,304.14630126953125,0.8256603479385376,0.2066048234701156,0.1866472065448761,292.79754638671875,297.1499938964844,293.1499938964844,0.0080342832952737,-566.3048095703125,300.7718200683594,0.504018247127533,0.050000000745058,0.0487136095762252,293.09295654296875,297.1499938964844,293.1499938964844,0.2038762420415878,-3151.6044921875,304.1439208984375,0.9211520552635192,0.2869554460048675,0.2010579854249954,293.07196044921875,297.1499938964844,293.1499938964844,0.2799972891807556,-5481.720703125,304.1580810546875,0.9990000128746032,0.4500099122524261,0.3493326902389526,293.1649169921875,297.1499938964844,293.1499938964844,0.0040263561531901,-1513.536865234375,296.594970703125,0.504018247127533,0.050000000745058,0.2310763895511627,291.1762084960937,291.1499938964844,257.95867919921875,256.9446105957031,279.1337280273437,293.1651916503906,291.1746826171875,1.0,0.2573936581611633,0.6470954418182373,0.6470954418182373,1.0,1.0,-1.2203203439712524,0.4866768419742584,0.7336434721946716,0.1938936412334442,0.0,0.0,0.6723687648773193,43.36459732055664,49.0,-13.700913429260254,-14772.8193359375,193.1934356689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0402526855469,308.57843017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18078.966796875,18000.0,0.0,0.0,0.3393201529979706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7911589741706848,0.7911666035652161,-7.642456694156863e-06,0.0,0.00034436682472,0.0,0.0,72.79681396484375,0.0,0.0,0.0,0.4774450063705444,4.0,0.0,1.0
495600,293.11151123046875,297.1499938964844,293.1499938964844,0.1356164216995239,-2926.247314453125,304.14630126953125,0.8256603479385376,0.2066048234701156,0.1866472065448761,292.79754638671875,297.1499938964844,293.1499938964844,0.0080342832952737,-566.3048095703125,300.7718200683594,0.504018247127533,0.050000000745058,0.0487136095762252,293.09295654296875,297.1499938964844,293.1499938964844,0.2038762420415878,-3151.6044921875,304.1439208984375,0.9211520552635192,0.2869554460048675,0.2010579854249954,293.07196044921875,297.1499938964844,293.1499938964844,0.2799972891807556,-5481.720703125,304.1580810546875,0.9990000128746032,0.4500099122524261,0.3493326902389526,293.1649169921875,297.1499938964844,293.1499938964844,0.0040263561531901,-1513.536865234375,296.594970703125,0.504018247127533,0.050000000745058,0.2310763895511627,291.1762084960937,291.1499938964844,257.95867919921875,256.9446105957031,279.1337280273437,293.1651916503906,291.1746826171875,1.0,0.2573936581611633,0.6470954418182373,0.6470954418182373,1.0,1.0,-1.2203203439712524,0.4866768419742584,0.7336434721946716,0.1938936412334442,0.0,0.0,0.6723687648773193,43.36459732055664,49.0,-13.700913429260254,-14772.8193359375,193.1934356689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0402526855469,308.57843017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18078.966796875,18000.0,0.0,0.0,0.3393201529979706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7911589741706848,0.7911666035652161,-7.642456694156863e-06,0.0,0.00034436682472,0.0,0.0,72.79681396484375,0.0,0.0,0.0,0.4774450063705444,4.0,0.0,1.0
495660,293.1116943359375,297.1499938964844,293.1499938964844,0.1366158276796341,-2943.866943359375,304.1458740234375,0.8235217332839966,0.2075445652008056,0.1875265538692474,292.7918701171875,297.1499938964844,293.1499938964844,0.0082241613417863,-575.5888061523438,300.9051208496094,0.5017646551132202,0.050000000745058,0.0487475767731666,293.09307861328125,297.1499938964844,293.1499938964844,0.2054817974567413,-3171.670654296875,304.1432800292969,0.9183172583580016,0.2883793711662292,0.202078029513359,293.0706787109375,297.1499938964844,293.1499938964844,0.2845877408981323,-5556.6484375,304.1477355957031,0.9990000128746032,0.4522576630115509,0.3539172708988189,293.1609191894531,297.1499938964844,293.1499938964844,0.004036733880639,-1518.2412109375,296.5909118652344,0.5017646551132202,0.050000000745058,0.2312375158071518,291.1590270996094,291.1499938964844,257.9206237792969,256.90850830078125,279.1317138671875,293.1611633300781,291.1571655273437,1.0,0.2596842348575592,0.6451642513275146,0.6451642513275146,1.0,1.0,-1.228336215019226,0.4893300533294678,0.7390062212944031,0.1950258016586303,0.0,0.0,0.6722820997238159,44.34375,52.0,-22.50541305541992,-14841.103515625,197.8784637451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1036376953125,308.6035461425781,278.1499938964844,0.0,18000.0,313.1499938964844,18022.080078125,18000.0,0.0,0.0,0.3389874696731567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7881363034248352,0.7881438732147217,-7.602487585245399e-06,0.0,0.000344029162079,0.0,0.0,72.09647369384766,0.0,0.0,0.0,0.4761132299900055,4.0,0.0,1.0
495720,293.1116943359375,297.1499938964844,293.1499938964844,0.1366158276796341,-2943.866943359375,304.1458740234375,0.8235217332839966,0.2075445652008056,0.1875265538692474,292.7918701171875,297.1499938964844,293.1499938964844,0.0082241613417863,-575.5888061523438,300.9051208496094,0.5017646551132202,0.050000000745058,0.0487475767731666,293.09307861328125,297.1499938964844,293.1499938964844,0.2054817974567413,-3171.670654296875,304.1432800292969,0.9183172583580016,0.2883793711662292,0.202078029513359,293.0706787109375,297.1499938964844,293.1499938964844,0.2845877408981323,-5556.6484375,304.1477355957031,0.9990000128746032,0.4522576630115509,0.3539172708988189,293.1609191894531,297.1499938964844,293.1499938964844,0.004036733880639,-1518.2412109375,296.5909118652344,0.5017646551132202,0.050000000745058,0.2312375158071518,291.1590270996094,291.1499938964844,257.9206237792969,256.90850830078125,279.1317138671875,293.1611633300781,291.1571655273437,1.0,0.2596842348575592,0.6451642513275146,0.6451642513275146,1.0,1.0,-1.228336215019226,0.4893300533294678,0.7390062212944031,0.1950258016586303,0.0,0.0,0.6722820997238159,44.34375,52.0,-22.50541305541992,-14841.103515625,197.8784637451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1036376953125,308.6035461425781,278.1499938964844,0.0,18000.0,313.1499938964844,18022.080078125,18000.0,0.0,0.0,0.3389874696731567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7881363034248352,0.7881438732147217,-7.602487585245399e-06,0.0,0.000344029162079,0.0,0.0,72.09647369384766,0.0,0.0,0.0,0.4761132299900055,4.0,0.0,1.0
495780,293.1119689941406,297.1499938964844,293.1499938964844,0.1376412063837051,-2961.923828125,304.1455383300781,0.8200659155845642,0.208461120724678,0.1883997470140457,292.78631591796875,297.1499938964844,293.1499938964844,0.0084260338917374,-585.2697143554688,301.0399169921875,0.4986884891986847,0.050000000745058,0.0487962514162063,293.0932922363281,297.1499938964844,293.1499938964844,0.2071285098791122,-3192.20361328125,304.1427917480469,0.9137311577796936,0.289774626493454,0.2030902355909347,293.0771179199219,297.1499938964844,293.1499938964844,0.2911842763423919,-5662.2109375,304.13751220703125,0.9990000128746032,0.4529758393764496,0.3603851199150085,293.1572265625,297.1499938964844,293.1499938964844,0.004049252718687,-1523.8389892578125,296.5860900878906,0.4986884891986847,0.050000000745058,0.2314683943986892,291.1396179199219,291.1499938964844,257.88214111328125,256.8720703125,279.12994384765625,293.1574401855469,291.1376953125,1.0,0.2627579569816589,0.6430692076683044,0.6430692076683044,1.0,1.0,-1.2386977672576904,0.4929023087024688,0.7457954287528992,0.1966186463832855,0.0,0.0,0.6749563217163086,45.73133087158203,55.0,-26.289777755737305,-14941.076171875,204.2706298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12823486328125,308.6148376464844,278.1499938964844,0.0,18000.0,313.1499938964844,17961.59375,18000.0,0.0,0.0,0.3388643264770508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7911970019340515,0.7912046313285828,-7.616254151798785e-06,0.0,0.0003439041902311,0.0,0.0,72.61412811279297,0.0,0.0,0.0,0.477298766374588,4.0,0.0,1.0
495840,293.1119689941406,297.1499938964844,293.1499938964844,0.1376412063837051,-2961.923828125,304.1455383300781,0.8200659155845642,0.208461120724678,0.1883997470140457,292.78631591796875,297.1499938964844,293.1499938964844,0.0084260338917374,-585.2697143554688,301.0399169921875,0.4986884891986847,0.050000000745058,0.0487962514162063,293.0932922363281,297.1499938964844,293.1499938964844,0.2071285098791122,-3192.20361328125,304.1427917480469,0.9137311577796936,0.289774626493454,0.2030902355909347,293.0771179199219,297.1499938964844,293.1499938964844,0.2911842763423919,-5662.2109375,304.13751220703125,0.9990000128746032,0.4529758393764496,0.3603851199150085,293.1572265625,297.1499938964844,293.1499938964844,0.004049252718687,-1523.8389892578125,296.5860900878906,0.4986884891986847,0.050000000745058,0.2314683943986892,291.1396179199219,291.1499938964844,257.88214111328125,256.8720703125,279.12994384765625,293.1574401855469,291.1376953125,1.0,0.2627579569816589,0.6430692076683044,0.6430692076683044,1.0,1.0,-1.2386977672576904,0.4929023087024688,0.7457954287528992,0.1966186463832855,0.0,0.0,0.6749563217163086,45.73133087158203,55.0,-26.289777755737305,-14941.076171875,204.2706298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12823486328125,308.6148376464844,278.1499938964844,0.0,18000.0,313.1499938964844,17961.59375,18000.0,0.0,0.0,0.3388643264770508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7911970019340515,0.7912046313285828,-7.616254151798785e-06,0.0,0.0003439041902311,0.0,0.0,72.61412811279297,0.0,0.0,0.0,0.477298766374588,4.0,0.0,1.0
495900,293.11212158203125,297.1499938964844,293.1499938964844,0.1381545513868332,-2970.947509765625,304.1454162597656,0.8179494142532349,0.2089102417230606,0.1888326853513717,292.7835998535156,297.1499938964844,293.1499938964844,0.008531286381185,-590.2255859375,301.1079406738281,0.4969273209571838,0.050000000745058,0.0488253310322761,293.0934753417969,297.1499938964844,293.1499938964844,0.207953006029129,-3202.459228515625,304.1426086425781,0.9109759330749512,0.2904601693153381,0.2035916298627853,293.0829467773437,297.1499938964844,293.1499938964844,0.2951033115386963,-5724.255859375,304.1326599121094,0.9990000128746032,0.4527583420276642,0.3641942739486694,293.155517578125,297.1499938964844,293.1499938964844,0.0040560592897236,-1526.8441162109375,296.5837097167969,0.4969273209571838,0.050000000745058,0.2316063493490219,291.1297912597656,291.1499938964844,257.8627014160156,256.8537292480469,279.1291809082031,293.1557006835937,291.1278991699219,1.0,0.2645352780818939,0.6419709920883179,0.6419709920883179,1.0,1.0,-1.2445917129516602,0.4949654340744018,0.7496262192726135,0.1975515037775039,0.0,0.0,0.6772907376289368,46.55645751953125,55.0,-26.913066864013672,-15000.79296875,208.02459716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,308.61376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17931.56640625,18000.0,0.0,0.0,0.3389540612697601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7949793338775635,0.7949869632720947,-7.64352716942085e-06,0.0,0.0003439952852204,0.0,0.0,73.33104705810547,0.0,0.0,0.0,0.4788307845592499,4.0,0.0,1.0
495960,293.1123046875,297.1499938964844,293.1499938964844,0.1386652141809463,-2979.911376953125,304.14532470703125,0.8156147003173828,0.2093532681465149,0.1892627626657486,292.78094482421875,297.1499938964844,293.1499938964844,0.0086391726508736,-595.2374267578125,301.17645263671875,0.4950516819953918,0.050000000745058,0.0488572604954242,293.0936584472656,297.1499938964844,293.1499938964844,0.2087734490633011,-3212.646240234375,304.1424560546875,0.9080114960670472,0.2911387383937835,0.204089418053627,293.0903625488281,297.1499938964844,293.1499938964844,0.2993816435337066,-5791.54736328125,304.1280517578125,0.9990000128746032,0.4521490931510925,0.3683311641216278,293.1539001464844,297.1499938964844,293.1499938964844,0.0040631368756294,-1529.9407958984375,296.5814819335937,0.4950516819953918,0.050000000745058,0.2317578047513961,291.1200561523437,291.1499938964844,257.8431396484375,256.8352966308594,279.1285095214844,293.1540832519531,291.11822509765625,1.0,0.2664504647254944,0.6408436298370361,0.6408436298370361,1.0,1.0,-1.2508909702301023,0.4971847832202911,0.753706157207489,0.198559895157814,0.0,0.0,0.6802694201469421,47.46030044555664,58.0,-26.952938079833984,-15066.05859375,212.1180725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1080627441406,308.6077575683594,278.1499938964844,0.0,18000.0,313.1499938964844,17902.099609375,18000.0,0.0,0.0,0.339179664850235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8002347946166992,0.8002424836158752,-7.684463525947649e-06,0.0,0.0003442242450546,0.0,0.0,74.35649108886719,0.0,0.0,0.0,0.4809830486774444,4.0,0.0,1.0
496020,293.1127319335937,297.1499938964844,293.1499938964844,0.1396736353635788,-2997.57080078125,304.14520263671875,0.8104116916656494,0.2102225422859192,0.1901144534349441,292.7758178710937,297.1499938964844,293.1499938964844,0.0088629135861992,-605.4069213867188,301.3148498535156,0.4910521805286407,0.050000000745058,0.0489284731447696,293.09375,297.1499938964844,293.1499938964844,0.2104359120130539,-3233.240478515625,304.1421813964844,0.9018441438674928,0.2925435602664947,0.2051085978746414,293.1098327636719,297.1499938964844,293.1499938964844,0.3088257014751434,-5938.72998046875,304.1196594238281,0.9990000128746032,0.4497219324111938,0.3773943483829498,293.1509094238281,297.1499938964844,293.1499938964844,0.0040779705159366,-1536.338623046875,296.5775451660156,0.4910521805286407,0.050000000745058,0.2320956140756607,291.10137939453125,291.1499938964844,257.8035888671875,256.798095703125,279.1273193359375,293.1510925292969,291.0997009277344,1.0,0.2706214189529419,0.6385151743888855,0.6385151743888855,1.0,1.0,-1.2645061016082764,0.5020114779472351,0.7624946236610413,0.2007597833871841,0.0,0.0,0.6880142688751221,49.47127532958984,61.0,-25.9392032623291,-15210.474609375,221.21337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04345703125,308.5811767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17845.435546875,18000.0,0.0,0.0,0.3401106894016266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8148709535598755,0.8148787617683411,-7.805865607224405e-06,0.0,0.0003451691009104,0.0,0.0,77.31295013427734,0.0,0.0,0.0,0.4870466589927673,4.0,0.0,1.0
496080,293.1127319335937,297.1499938964844,293.1499938964844,0.1396736353635788,-2997.57080078125,304.14520263671875,0.8104116916656494,0.2102225422859192,0.1901144534349441,292.7758178710937,297.1499938964844,293.1499938964844,0.0088629135861992,-605.4069213867188,301.3148498535156,0.4910521805286407,0.050000000745058,0.0489284731447696,293.09375,297.1499938964844,293.1499938964844,0.2104359120130539,-3233.240478515625,304.1421813964844,0.9018441438674928,0.2925435602664947,0.2051085978746414,293.1098327636719,297.1499938964844,293.1499938964844,0.3088257014751434,-5938.72998046875,304.1196594238281,0.9990000128746032,0.4497219324111938,0.3773943483829498,293.1509094238281,297.1499938964844,293.1499938964844,0.0040779705159366,-1536.338623046875,296.5775451660156,0.4910521805286407,0.050000000745058,0.2320956140756607,291.10137939453125,291.1499938964844,257.8035888671875,256.798095703125,279.1273193359375,293.1510925292969,291.0997009277344,1.0,0.2706214189529419,0.6385151743888855,0.6385151743888855,1.0,1.0,-1.2645061016082764,0.5020114779472351,0.7624946236610413,0.2007597833871841,0.0,0.0,0.6880142688751221,49.47127532958984,61.0,-25.9392032623291,-15210.474609375,221.21337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04345703125,308.5811767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17845.435546875,18000.0,0.0,0.0,0.3401106894016266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8148709535598755,0.8148787617683411,-7.805865607224405e-06,0.0,0.0003451691009104,0.0,0.0,77.31295013427734,0.0,0.0,0.0,0.4870466589927673,4.0,0.0,1.0
496140,293.11309814453125,297.1499938964844,293.1499938964844,0.1406697928905487,-3014.9599609375,304.1451416015625,0.8045991659164429,0.211093008518219,0.1909666806459427,292.7709045410156,297.1499938964844,293.1499938964844,0.0090973731130361,-615.7398071289062,301.45513916015625,0.4867929816246032,0.050000000745058,0.0490083023905754,293.0942077636719,297.1499938964844,293.1499938964844,0.2120743691921234,-3253.45849609375,304.1420593261719,0.8953636288642883,0.2938777208328247,0.2061214447021484,293.1347351074219,297.1499938964844,293.1499938964844,0.3192477822303772,-6099.30224609375,304.1124572753906,0.9990000128746032,0.4457001984119415,0.3873014152050018,293.1481628417969,297.1499938964844,293.1499938964844,0.0040937163867056,-1542.98876953125,296.57489013671875,0.4867929816246032,0.050000000745058,0.2324742823839187,291.0841369628906,291.1499938964844,257.7633972167969,256.76043701171875,279.1264038085937,293.1483154296875,291.0826110839844,1.0,0.2751579582691192,0.6361051797866821,0.6361051797866821,1.0,1.0,-1.2791868448257446,0.507236659526825,0.7719501852989197,0.2031396329402923,0.0,0.0,0.6979696154594421,51.71918487548828,49.0,-24.015321731567383,-15369.94921875,231.38772583007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9393005371094,308.5367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17792.337890625,18000.0,0.0,0.0,0.3417769968509674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8346595168113708,0.8346675038337708,-7.979190741025377e-06,0.0,0.0003468601789791,0.0,0.0,81.49151611328125,0.0,0.0,0.0,0.4953501224517822,4.0,0.0,1.0
496200,293.11309814453125,297.1499938964844,293.1499938964844,0.1406697928905487,-3014.9599609375,304.1451416015625,0.8045991659164429,0.211093008518219,0.1909666806459427,292.7709045410156,297.1499938964844,293.1499938964844,0.0090973731130361,-615.7398071289062,301.45513916015625,0.4867929816246032,0.050000000745058,0.0490083023905754,293.0942077636719,297.1499938964844,293.1499938964844,0.2120743691921234,-3253.45849609375,304.1420593261719,0.8953636288642883,0.2938777208328247,0.2061214447021484,293.1347351074219,297.1499938964844,293.1499938964844,0.3192477822303772,-6099.30224609375,304.1124572753906,0.9990000128746032,0.4457001984119415,0.3873014152050018,293.1481628417969,297.1499938964844,293.1499938964844,0.0040937163867056,-1542.98876953125,296.57489013671875,0.4867929816246032,0.050000000745058,0.2324742823839187,291.0841369628906,291.1499938964844,257.7633972167969,256.76043701171875,279.1264038085937,293.1483154296875,291.0826110839844,1.0,0.2751579582691192,0.6361051797866821,0.6361051797866821,1.0,1.0,-1.2791868448257446,0.507236659526825,0.7719501852989197,0.2031396329402923,0.0,0.0,0.6979696154594421,51.71918487548828,49.0,-24.015321731567383,-15369.94921875,231.38772583007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9393005371094,308.5367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17792.337890625,18000.0,0.0,0.0,0.3417769968509674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8346595168113708,0.8346675038337708,-7.979190741025377e-06,0.0,0.0003468601789791,0.0,0.0,81.49151611328125,0.0,0.0,0.0,0.4953501224517822,4.0,0.0,1.0
496260,293.1134338378906,297.1499938964844,293.1499938964844,0.141367956995964,-3026.812744140625,304.1456298828125,0.80729740858078,0.2119585871696472,0.1917281746864318,292.76593017578125,297.1499938964844,293.1499938964844,0.0093071032315492,-624.1688842773438,301.6009826660156,0.487760841846466,0.050000000745058,0.0489898212254047,293.0950927734375,297.1499938964844,293.1499938964844,0.2131888568401336,-3266.82958984375,304.1429138183594,0.8984450101852417,0.2951146066188812,0.2069747149944305,293.15447998046875,297.1499938964844,293.1499938964844,0.3177787661552429,-6070.5927734375,304.1280517578125,0.9990000128746032,0.442046195268631,0.3850358128547668,293.145263671875,297.1499938964844,293.1499938964844,0.0041010822169482,-1545.5411376953125,296.5833435058594,0.487760841846466,0.050000000745058,0.2323866188526153,291.08367919921875,291.1499938964844,257.72247314453125,256.7222900390625,279.13104248046875,293.1454467773437,291.0859069824219,1.0,0.2739377915859222,0.6344138979911804,0.6344138979911804,1.0,1.0,-1.278288722038269,0.5060527920722961,0.7722359299659729,0.2022732645273208,0.0,0.0,0.7073256969451904,51.24054718017578,37.0,5.719432830810547,-15421.91015625,230.0164489746093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.820556640625,308.5184326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17780.23046875,18000.0,0.0,0.0,0.3440502882003784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8571434617042542,0.8571516275405884,-8.192426321329549e-06,0.0,0.0003491673269309,0.0,0.0,86.52791595458984,0.0,0.0,0.0,0.5048549771308899,4.0,0.0,1.0
496320,293.1134338378906,297.1499938964844,293.1499938964844,0.141367956995964,-3026.812744140625,304.1456298828125,0.80729740858078,0.2119585871696472,0.1917281746864318,292.76593017578125,297.1499938964844,293.1499938964844,0.0093071032315492,-624.1688842773438,301.6009826660156,0.487760841846466,0.050000000745058,0.0489898212254047,293.0950927734375,297.1499938964844,293.1499938964844,0.2131888568401336,-3266.82958984375,304.1429138183594,0.8984450101852417,0.2951146066188812,0.2069747149944305,293.15447998046875,297.1499938964844,293.1499938964844,0.3177787661552429,-6070.5927734375,304.1280517578125,0.9990000128746032,0.442046195268631,0.3850358128547668,293.145263671875,297.1499938964844,293.1499938964844,0.0041010822169482,-1545.5411376953125,296.5833435058594,0.487760841846466,0.050000000745058,0.2323866188526153,291.08367919921875,291.1499938964844,257.72247314453125,256.7222900390625,279.13104248046875,293.1454467773437,291.0859069824219,1.0,0.2739377915859222,0.6344138979911804,0.6344138979911804,1.0,1.0,-1.278288722038269,0.5060527920722961,0.7722359299659729,0.2022732645273208,0.0,0.0,0.7073256969451904,51.24054718017578,37.0,5.719432830810547,-15421.91015625,230.0164489746093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.820556640625,308.5184326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17780.23046875,18000.0,0.0,0.0,0.3440502882003784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8571434617042542,0.8571516275405884,-8.192426321329549e-06,0.0,0.0003491673269309,0.0,0.0,86.52791595458984,0.0,0.0,0.0,0.5048549771308899,4.0,0.0,1.0
496380,293.113525390625,297.1499938964844,293.1499938964844,0.1415625810623169,-3029.33056640625,304.1467590332031,0.8174493312835693,0.2128634601831436,0.1924246251583099,292.76092529296875,297.1499938964844,293.1499938964844,0.0094779776409268,-629.8003540039062,301.7554931640625,0.4934865236282348,0.050000000745058,0.0488845445215702,293.0955810546875,297.1499938964844,293.1499938964844,0.2135619819164276,-3270.525146484375,304.1446533203125,0.9108333587646484,0.2964020371437073,0.207779049873352,293.1504821777344,297.1499938964844,293.1499938964844,0.3045915961265564,-5859.02197265625,304.1575622558594,0.9990000128746032,0.4426871836185455,0.3718413412570953,293.14215087890625,297.1499938964844,293.1499938964844,0.0040951678529381,-1541.22998046875,296.61474609375,0.4934865236282348,0.050000000745058,0.2318872362375259,291.1201171875,291.1499938964844,257.6807556152344,256.6835327148437,279.1376342773437,293.142333984375,291.1247253417969,1.0,0.268319308757782,0.6335006952285767,0.6335006952285767,1.0,1.0,-1.2635316848754885,0.4993196129798889,0.7642120122909546,0.198493093252182,0.0,0.0,0.7091447114944458,48.34912490844727,40.0,45.519718170166016,-15338.6591796875,218.45330810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7474060058594,308.52716064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17905.2109375,18000.0,0.0,0.0,0.3462691903114319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8688968420028687,0.8689051866531372,-8.33587455417728e-06,0.0,0.0003514192067086,0.0,0.0,89.48458099365234,0.0,0.0,0.0,0.5099719762802124,4.0,0.0,1.0
496440,293.113525390625,297.1499938964844,293.1499938964844,0.1415625810623169,-3029.33056640625,304.1467590332031,0.8174493312835693,0.2128634601831436,0.1924246251583099,292.76092529296875,297.1499938964844,293.1499938964844,0.0094779776409268,-629.8003540039062,301.7554931640625,0.4934865236282348,0.050000000745058,0.0488845445215702,293.0955810546875,297.1499938964844,293.1499938964844,0.2135619819164276,-3270.525146484375,304.1446533203125,0.9108333587646484,0.2964020371437073,0.207779049873352,293.1504821777344,297.1499938964844,293.1499938964844,0.3045915961265564,-5859.02197265625,304.1575622558594,0.9990000128746032,0.4426871836185455,0.3718413412570953,293.14215087890625,297.1499938964844,293.1499938964844,0.0040951678529381,-1541.22998046875,296.61474609375,0.4934865236282348,0.050000000745058,0.2318872362375259,291.1201171875,291.1499938964844,257.6807556152344,256.6835327148437,279.1376342773437,293.142333984375,291.1247253417969,1.0,0.268319308757782,0.6335006952285767,0.6335006952285767,1.0,1.0,-1.2635316848754885,0.4993196129798889,0.7642120122909546,0.198493093252182,0.0,0.0,0.7091447114944458,48.34912490844727,40.0,45.519718170166016,-15338.6591796875,218.45330810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7474060058594,308.52716064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17905.2109375,18000.0,0.0,0.0,0.3462691903114319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8688968420028687,0.8689051866531372,-8.33587455417728e-06,0.0,0.0003514192067086,0.0,0.0,89.48458099365234,0.0,0.0,0.0,0.5099719762802124,4.0,0.0,1.0
496500,293.1134948730469,297.1499938964844,293.1499938964844,0.1416163593530655,-3029.774658203125,304.1472473144531,0.8215729594230652,0.2133316695690155,0.1928046494722366,292.7583312988281,297.1499938964844,293.1499938964844,0.0095648970454931,-632.5020141601562,301.8344116210937,0.4958077073097229,0.050000000745058,0.0488441735506057,293.095703125,297.1499938964844,293.1499938964844,0.213672786951065,-3271.4091796875,304.1454162597656,0.9163960814476012,0.2970702946186065,0.208210751414299,293.1398010253906,297.1499938964844,293.1499938964844,0.2989796102046966,-5770.19873046875,304.166259765625,0.9990000128746032,0.4447779953479767,0.3666535019874573,293.1405944824219,297.1499938964844,293.1499938964844,0.0040917070582509,-1538.59326171875,296.6343994140625,0.4958077073097229,0.050000000745058,0.2316957265138626,291.1444702148437,291.1499938964844,257.6595458984375,256.6639404296875,279.1387634277344,293.1407775878906,291.148681640625,1.0,0.2665205895900726,0.6330297589302063,0.6330297589302063,1.0,1.0,-1.2579948902130127,0.496770292520523,0.7612245678901672,0.1969631314277649,0.0,0.0,0.7070693969726562,47.24082565307617,40.0,53.88858413696289,-15293.3203125,214.1277618408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74005126953125,308.5311889648437,278.1499938964844,0.0,18000.0,313.1499938964844,17990.9609375,18000.0,0.0,0.0,0.3471581935882568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8684529662132263,0.8684613108634949,-8.350888492714148e-06,0.0,0.0003523214545566,0.0,0.0,89.53272247314453,0.0,0.0,0.0,0.5098678469657898,4.0,0.0,1.0
496560,293.11346435546875,297.1499938964844,293.1499938964844,0.1417698264122009,-3032.09521484375,304.1474609375,0.8245980143547058,0.213803082704544,0.1931995749473571,292.7557373046875,297.1499938964844,293.1499938964844,0.0096614835783839,-635.7259521484375,301.912353515625,0.4974308609962463,0.050000000745058,0.0488168187439441,293.0957336425781,297.1499938964844,293.1499938964844,0.2139331698417663,-3274.292236328125,304.1457824707031,0.9206041097640992,0.297749251127243,0.2086591571569442,293.1276550292969,297.1499938964844,293.1499938964844,0.2950541079044342,-5708.587890625,304.1703796386719,0.9990000128746032,0.4472916722297668,0.3630968630313873,293.1390075683594,297.1499938964844,293.1499938964844,0.0040902332402765,-1537.09521484375,296.6504211425781,0.4974308609962463,0.050000000745058,0.2315659672021865,291.1620483398437,291.1499938964844,257.6381530761719,256.6441955566406,279.13897705078125,293.1391906738281,291.1646423339844,1.0,0.2652189433574676,0.6324981451034546,0.6324981451034546,1.0,1.0,-1.2545480728149414,0.4950707554817199,0.7594773173332214,0.1959189921617508,0.0,0.0,0.7044577598571777,46.4952507019043,43.0,47.64641952514648,-15254.2626953125,211.33319091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7485656738281,308.53240966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18058.19921875,18000.0,0.0,0.0,0.3478865027427673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8646376729011536,0.8646460175514221,-8.328551302838605e-06,0.0,0.0003530605754349,0.0,0.0,88.75662994384766,0.0,0.0,0.0,0.5083544254302979,4.0,0.0,1.0
496620,293.1134338378906,297.1499938964844,293.1499938964844,0.1423052698373794,-3041.01220703125,304.1473999023437,0.8284822106361389,0.2147326320409774,0.1940118372440338,292.75054931640625,297.1499938964844,293.1499938964844,0.009880194440484,-643.4247436523438,302.0660095214844,0.4992669820785522,0.050000000745058,0.0487867668271064,293.0957336425781,297.1499938964844,293.1499938964844,0.214810311794281,-3284.763671875,304.14569091796875,0.9261256456375122,0.2991234064102173,0.2095904350280761,293.104248046875,297.1499938964844,293.1499938964844,0.2905648946762085,-5639.591796875,304.1708374023437,0.9990000128746032,0.4526107907295227,0.3591497242450714,293.1356506347656,297.1499938964844,293.1499938964844,0.0040943771600723,-1537.6312255859375,296.67340087890625,0.4992669820785522,0.050000000745058,0.2314234226942062,291.1791076660156,291.1499938964844,257.5945739746094,256.6041564941406,279.1379089355469,293.1358642578125,291.1799011230469,1.0,0.2639454007148742,0.6312493085861206,0.6312493085861206,1.0,1.0,-1.251693606376648,0.4933065176010132,0.7583870887756348,0.194675326347351,0.0,0.0,0.6992383599281311,45.69007110595703,46.0,25.80182266235352,-15206.7490234375,208.6300506591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8007507324219,308.5458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18108.2109375,18000.0,0.0,0.0,0.3488772511482239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8540153503417969,0.8540235757827759,-8.236207577283494e-06,0.0,0.0003540660545695,0.0,0.0,86.38499450683594,0.0,0.0,0.0,0.5039278864860535,4.0,0.0,1.0
