time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
496680,293.1134338378906,297.1499938964844,293.1499938964844,0.1423052698373794,-3041.01220703125,304.1473999023437,0.8284822106361389,0.2147326320409774,0.1940118372440338,292.75054931640625,297.1499938964844,293.1499938964844,0.009880194440484,-643.4247436523438,302.0660095214844,0.4992669820785522,0.050000000745058,0.0487867668271064,293.0957336425781,297.1499938964844,293.1499938964844,0.214810311794281,-3284.763671875,304.14569091796875,0.9261256456375122,0.2991234064102173,0.2095904350280761,293.104248046875,297.1499938964844,293.1499938964844,0.2905648946762085,-5639.591796875,304.1708374023437,0.9990000128746032,0.4526107907295227,0.3591497242450714,293.1356506347656,297.1499938964844,293.1499938964844,0.0040943771600723,-1537.6312255859375,296.67340087890625,0.4992669820785522,0.050000000745058,0.2314234226942062,291.1791076660156,291.1499938964844,257.5945739746094,256.6041564941406,279.1379089355469,293.1358642578125,291.1799011230469,1.0,0.2639454007148742,0.6312493085861206,0.6312493085861206,1.0,1.0,-1.251693606376648,0.4933065176010132,0.7583870887756348,0.194675326347351,0.0,0.0,0.6992383599281311,45.69007110595703,46.0,25.80182266235352,-15206.7490234375,208.6300506591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8007507324219,308.5458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18108.2109375,18000.0,0.0,0.0,0.3488772511482239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8540153503417969,0.8540235757827759,-8.236207577283494e-06,0.0,0.0003540660545695,0.0,0.0,86.38499450683594,0.0,0.0,0.0,0.5039278864860535,4.0,0.0,1.0
496740,293.11358642578125,297.1499938964844,293.1499938964844,0.1430184543132782,-3053.253173828125,304.1470642089844,0.8298227787017822,0.2156287729740142,0.194814920425415,292.7452697753906,297.1499938964844,293.1499938964844,0.0101278433576226,-652.3367919921875,302.2189636230469,0.4994484186172485,0.050000000745058,0.0487838424742221,293.095947265625,297.1499938964844,293.1499938964844,0.2159797251224517,-3299.0556640625,304.1451721191406,0.9281288981437684,0.3004602193832397,0.2105293571949005,293.086669921875,297.1499938964844,293.1499938964844,0.2898262441158294,-5630.47216796875,304.1650085449219,0.9990000128746032,0.4573461711406708,0.3587641417980194,293.1319885253906,297.1499938964844,293.1499938964844,0.004105289466679,-1541.451416015625,296.6894226074219,0.4994484186172485,0.050000000745058,0.2314095497131347,291.1807861328125,291.1499938964844,257.54998779296875,256.5633850097656,279.1358947753906,293.1322021484375,291.1803283691406,1.0,0.2641500830650329,0.6297406554222107,0.6297406554222107,1.0,1.0,-1.2532998323440552,0.4933145046234131,0.7599853277206421,0.1943291425704956,0.0,0.0,0.6948795318603516,45.63932418823242,49.0,5.067250728607178,-15201.05078125,209.07684326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87713623046875,308.5701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18104.5859375,18000.0,0.0,0.0,0.3493609428405761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.843357264995575,0.8433653712272644,-8.132672519423068e-06,0.0,0.0003545569488778,0.0,0.0,83.96117401123047,0.0,0.0,0.0,0.4994108974933624,4.0,0.0,1.0
496800,293.11358642578125,297.1499938964844,293.1499938964844,0.1430184543132782,-3053.253173828125,304.1470642089844,0.8298227787017822,0.2156287729740142,0.194814920425415,292.7452697753906,297.1499938964844,293.1499938964844,0.0101278433576226,-652.3367919921875,302.2189636230469,0.4994484186172485,0.050000000745058,0.0487838424742221,293.095947265625,297.1499938964844,293.1499938964844,0.2159797251224517,-3299.0556640625,304.1451721191406,0.9281288981437684,0.3004602193832397,0.2105293571949005,293.086669921875,297.1499938964844,293.1499938964844,0.2898262441158294,-5630.47216796875,304.1650085449219,0.9990000128746032,0.4573461711406708,0.3587641417980194,293.1319885253906,297.1499938964844,293.1499938964844,0.004105289466679,-1541.451416015625,296.6894226074219,0.4994484186172485,0.050000000745058,0.2314095497131347,291.1807861328125,291.1499938964844,257.54998779296875,256.5633850097656,279.1358947753906,293.1322021484375,291.1803283691406,1.0,0.2641500830650329,0.6297406554222107,0.6297406554222107,1.0,1.0,-1.2532998323440552,0.4933145046234131,0.7599853277206421,0.1943291425704956,0.0,0.0,0.6948795318603516,45.63932418823242,49.0,5.067250728607178,-15201.05078125,209.07684326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87713623046875,308.5701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18104.5859375,18000.0,0.0,0.0,0.3493609428405761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.843357264995575,0.8433653712272644,-8.132672519423068e-06,0.0,0.0003545569488778,0.0,0.0,83.96117401123047,0.0,0.0,0.0,0.4994108974933624,4.0,0.0,1.0
496860,293.1137084960937,297.1499938964844,293.1499938964844,0.1438837796449661,-3068.272216796875,304.1466064453125,0.8291337490081787,0.2165292799472808,0.1956395953893661,292.7398986816406,297.1499938964844,293.1499938964844,0.0104026580229401,-662.2056884765625,302.3724975585937,0.4982862174510956,0.050000000745058,0.0488026738166809,293.0963134765625,297.1499938964844,293.1499938964844,0.2173286229372024,-3315.663330078125,304.14453125,0.9272082448005676,0.3017546236515045,0.2114475518465042,293.07733154296875,297.1499938964844,293.1499938964844,0.2921512126922607,-5669.60498046875,304.1560974121094,0.9990000128746032,0.4608630239963531,0.3612475097179413,293.128173828125,297.1499938964844,293.1499938964844,0.0041214893572032,-1547.760009765625,296.7010192871094,0.4982862174510956,0.050000000745058,0.2314988821744918,291.1717834472656,291.1499938964844,257.5039978027344,256.5215148925781,279.133544921875,293.12841796875,291.1705627441406,1.0,0.2655433416366577,0.6279788017272949,0.6279788017272949,1.0,1.0,-1.2585012912750244,0.4947229325771332,0.7637782692909241,0.1946702897548675,0.0,0.0,0.6924885511398315,46.19407653808594,52.0,-10.218510627746582,-15235.6318359375,212.0670166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9534606933594,308.597900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18069.15625,18000.0,0.0,0.0,0.3495322465896606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8358816504478455,0.8358896970748901,-8.053384590311907e-06,0.0,0.0003547307860571,0.0,0.0,82.23499298095703,0.0,0.0,0.0,0.4962100088596344,4.0,0.0,1.0
496920,293.1137084960937,297.1499938964844,293.1499938964844,0.1438837796449661,-3068.272216796875,304.1466064453125,0.8291337490081787,0.2165292799472808,0.1956395953893661,292.7398986816406,297.1499938964844,293.1499938964844,0.0104026580229401,-662.2056884765625,302.3724975585937,0.4982862174510956,0.050000000745058,0.0488026738166809,293.0963134765625,297.1499938964844,293.1499938964844,0.2173286229372024,-3315.663330078125,304.14453125,0.9272082448005676,0.3017546236515045,0.2114475518465042,293.07733154296875,297.1499938964844,293.1499938964844,0.2921512126922607,-5669.60498046875,304.1560974121094,0.9990000128746032,0.4608630239963531,0.3612475097179413,293.128173828125,297.1499938964844,293.1499938964844,0.0041214893572032,-1547.760009765625,296.7010192871094,0.4982862174510956,0.050000000745058,0.2314988821744918,291.1717834472656,291.1499938964844,257.5039978027344,256.5215148925781,279.133544921875,293.12841796875,291.1705627441406,1.0,0.2655433416366577,0.6279788017272949,0.6279788017272949,1.0,1.0,-1.2585012912750244,0.4947229325771332,0.7637782692909241,0.1946702897548675,0.0,0.0,0.6924885511398315,46.19407653808594,52.0,-10.218510627746582,-15235.6318359375,212.0670166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9534606933594,308.597900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18069.15625,18000.0,0.0,0.0,0.3495322465896606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8358816504478455,0.8358896970748901,-8.053384590311907e-06,0.0,0.0003547307860571,0.0,0.0,82.23499298095703,0.0,0.0,0.0,0.4962100088596344,4.0,0.0,1.0
496980,293.1138000488281,297.1499938964844,293.1499938964844,0.144841194152832,-3084.935791015625,304.1461486816406,0.8268711566925049,0.2174263149499893,0.1964791268110275,292.7344665527344,297.1499938964844,293.1499938964844,0.0107022346928715,-672.7598266601562,302.5274658203125,0.4961019158363342,0.050000000745058,0.0488391183316707,293.0965576171875,297.1499938964844,293.1499938964844,0.2188179343938827,-3334.025390625,304.1438903808594,0.924079418182373,0.3030641078948974,0.2123807072639465,293.07647705078125,297.1499938964844,293.1499938964844,0.2969204187393188,-5746.5556640625,304.1461181640625,0.9990000128746032,0.4628909528255462,0.3660038411617279,293.1243896484375,297.1499938964844,293.1499938964844,0.0041414373554289,-1555.74560546875,296.7104187011719,0.4961019158363342,0.050000000745058,0.2316717505455017,291.1567687988281,291.1499938964844,257.45635986328125,256.4782409667969,279.1312561035156,293.1246032714844,291.1551513671875,1.0,0.2678849995136261,0.6259883642196655,0.6259883642196655,1.0,1.0,-1.266588568687439,0.4972358047962188,0.7693527340888977,0.1955340504646301,0.0,0.0,0.6925521492958069,47.23894500732422,55.0,-19.43634986877441,-15306.326171875,217.1512756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0103454589844,308.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,18017.69921875,18000.0,0.0,0.0,0.3496268987655639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8333737850189209,0.8333817720413208,-8.017978871066589e-06,0.0,0.0003548268578015,0.0,0.0,81.59407043457031,0.0,0.0,0.0,0.495090126991272,4.0,0.0,1.0
497040,293.1138000488281,297.1499938964844,293.1499938964844,0.144841194152832,-3084.935791015625,304.1461486816406,0.8268711566925049,0.2174263149499893,0.1964791268110275,292.7344665527344,297.1499938964844,293.1499938964844,0.0107022346928715,-672.7598266601562,302.5274658203125,0.4961019158363342,0.050000000745058,0.0488391183316707,293.0965576171875,297.1499938964844,293.1499938964844,0.2188179343938827,-3334.025390625,304.1438903808594,0.924079418182373,0.3030641078948974,0.2123807072639465,293.07647705078125,297.1499938964844,293.1499938964844,0.2969204187393188,-5746.5556640625,304.1461181640625,0.9990000128746032,0.4628909528255462,0.3660038411617279,293.1243896484375,297.1499938964844,293.1499938964844,0.0041414373554289,-1555.74560546875,296.7104187011719,0.4961019158363342,0.050000000745058,0.2316717505455017,291.1567687988281,291.1499938964844,257.45635986328125,256.4782409667969,279.1312561035156,293.1246032714844,291.1551513671875,1.0,0.2678849995136261,0.6259883642196655,0.6259883642196655,1.0,1.0,-1.266588568687439,0.4972358047962188,0.7693527340888977,0.1955340504646301,0.0,0.0,0.6925521492958069,47.23894500732422,55.0,-19.43634986877441,-15306.326171875,217.1512756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0103454589844,308.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,18017.69921875,18000.0,0.0,0.0,0.3496268987655639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8333737850189209,0.8333817720413208,-8.017978871066589e-06,0.0,0.0003548268578015,0.0,0.0,81.59407043457031,0.0,0.0,0.0,0.495090126991272,4.0,0.0,1.0
497100,293.1138610839844,297.1499938964844,293.1499938964844,0.1453394591808319,-3093.605224609375,304.1459350585937,0.8252753615379333,0.2178720980882644,0.1969021409749984,292.7317199707031,297.1499938964844,293.1499938964844,0.0108611835166811,-678.2407836914062,302.6057434082031,0.4947156608104706,0.050000000745058,0.0488629378378391,293.0966491699219,297.1499938964844,293.1499938964844,0.2195999771356582,-3343.657470703125,304.1435546875,0.9218800067901612,0.3037198483943939,0.2128563523292541,293.0790710449219,297.1499938964844,293.1499938964844,0.3000608384609222,-5796.50830078125,304.14111328125,0.9990000128746032,0.4633162915706634,0.3690794706344604,293.12255859375,297.1499938964844,293.1499938964844,0.0041524549014866,-1560.177001953125,296.7148132324219,0.4947156608104706,0.050000000745058,0.2317847460508346,291.1480712890625,291.1499938964844,257.4319763183594,256.4560852050781,279.1302185058594,293.1227722167969,291.1463928222656,1.0,0.2693487107753753,0.624919593334198,0.624919593334198,1.0,1.0,-1.271522879600525,0.4988287687301636,0.7726940512657166,0.1961208581924438,0.0,0.0,0.6935487985610962,47.91705322265625,55.0,-22.160343170166016,-15353.33203125,220.3690948486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0272216796875,308.628662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.345703125,18000.0,0.0,0.0,0.349719226360321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8342097401618958,0.8342177867889404,-8.01948226580862e-06,0.0,0.0003549205721355,0.0,0.0,81.72953033447266,0.0,0.0,0.0,0.4954107105731964,4.0,0.0,1.0
497160,293.11395263671875,297.1499938964844,293.1499938964844,0.1458451002836227,-3102.39501953125,304.145751953125,0.8234239816665649,0.2183164805173874,0.19732666015625,292.7289123535156,297.1499938964844,293.1499938964844,0.0110261170193552,-683.8316650390625,302.6847229003906,0.4931707680225372,0.050000000745058,0.0488900952041149,293.0968322753906,297.1499938964844,293.1499938964844,0.2203871756792068,-3353.33837890625,304.143310546875,0.91932874917984,0.3043630123138428,0.2133280485868454,293.0835266113281,297.1499938964844,293.1499938964844,0.3036381900310516,-5852.98095703125,304.13623046875,0.9990000128746032,0.4633416831493377,0.3725549578666687,293.1207580566406,297.1499938964844,293.1499938964844,0.0041640200652182,-1564.8243408203125,296.7192077636719,0.4931707680225372,0.050000000745058,0.2319135665893554,291.1390075683594,291.1499938964844,257.4071960449219,256.4336242675781,279.1292419433594,293.1209716796875,291.1372985839844,1.0,0.2709797918796539,0.6238084435462952,0.6238084435462952,1.0,1.0,-1.2769572734832764,0.500608503818512,0.7763487696647644,0.1967911720275879,0.0,0.0,0.6951894164085388,48.687625885009766,58.0,-23.888059616088867,-15407.0478515625,223.9900054931641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.034912109375,308.6327209472656,278.1499938964844,0.0,18000.0,313.1499938964844,17960.388671875,18000.0,0.0,0.0,0.3498790264129638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8364831209182739,0.8364911675453186,-8.03449802333489e-06,0.0,0.0003550827386789,0.0,0.0,82.18152618408203,0.0,0.0,0.0,0.4963401257991791,4.0,0.0,1.0
497220,293.11407470703125,297.1499938964844,293.1499938964844,0.1468691825866699,-3120.162841796875,304.1454772949219,0.8191103935241699,0.2192042171955108,0.1981821209192276,292.7233581542969,297.1499938964844,293.1499938964844,0.0113729452714324,-695.2566528320312,302.84429931640625,0.4897040426731109,0.050000000745058,0.0489532053470611,293.09722900390625,297.1499938964844,293.1499938964844,0.2219599336385727,-3372.63134765625,304.1429138183594,0.9134566187858582,0.3056305348873138,0.2142599374055862,293.0975036621094,297.1499938964844,293.1499938964844,0.3119036257266998,-5982.15478515625,304.1270751953125,0.9990000128746032,0.4622029364109039,0.3805083036422729,293.1173400878906,297.1499938964844,293.1499938964844,0.0041885105893015,-1574.6165771484375,296.7284545898437,0.4897040426731109,0.050000000745058,0.2322129309177398,291.1206970214844,291.1499938964844,257.35662841796875,256.3878173828125,279.1275634765625,293.1175231933594,291.1189880371094,1.0,0.2746647298336029,0.6214779019355774,0.6214779019355774,1.0,1.0,-1.2890840768814087,0.5046320557594299,0.7844520211219788,0.1983316838741302,0.0,0.0,0.7003291845321655,50.47188949584961,61.0,-25.17482566833496,-15531.4814453125,232.309814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02069091796875,308.6285400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17902.81640625,18000.0,0.0,0.0,0.3504984080791473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8452517986297607,0.8452599048614502,-8.105205779429525e-06,0.0,0.0003557113232091,0.0,0.0,84.03758239746094,0.0,0.0,0.0,0.5000011920928955,4.0,0.0,1.0
497280,293.11407470703125,297.1499938964844,293.1499938964844,0.1468691825866699,-3120.162841796875,304.1454772949219,0.8191103935241699,0.2192042171955108,0.1981821209192276,292.7233581542969,297.1499938964844,293.1499938964844,0.0113729452714324,-695.2566528320312,302.84429931640625,0.4897040426731109,0.050000000745058,0.0489532053470611,293.09722900390625,297.1499938964844,293.1499938964844,0.2219599336385727,-3372.63134765625,304.1429138183594,0.9134566187858582,0.3056305348873138,0.2142599374055862,293.0975036621094,297.1499938964844,293.1499938964844,0.3119036257266998,-5982.15478515625,304.1270751953125,0.9990000128746032,0.4622029364109039,0.3805083036422729,293.1173400878906,297.1499938964844,293.1499938964844,0.0041885105893015,-1574.6165771484375,296.7284545898437,0.4897040426731109,0.050000000745058,0.2322129309177398,291.1206970214844,291.1499938964844,257.35662841796875,256.3878173828125,279.1275634765625,293.1175231933594,291.1189880371094,1.0,0.2746647298336029,0.6214779019355774,0.6214779019355774,1.0,1.0,-1.2890840768814087,0.5046320557594299,0.7844520211219788,0.1983316838741302,0.0,0.0,0.7003291845321655,50.47188949584961,61.0,-25.17482566833496,-15531.4814453125,232.309814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02069091796875,308.6285400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17902.81640625,18000.0,0.0,0.0,0.3504984080791473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8452517986297607,0.8452599048614502,-8.105205779429525e-06,0.0,0.0003557113232091,0.0,0.0,84.03758239746094,0.0,0.0,0.0,0.5000011920928955,4.0,0.0,1.0
497340,293.1141662597656,297.1499938964844,293.1499938964844,0.1479009091854095,-3138.009033203125,304.145263671875,0.8141739368438721,0.220093697309494,0.1990478336811065,292.7182312011719,297.1499938964844,293.1499938964844,0.0117406519129872,-706.8817138671875,303.005126953125,0.4858447313308716,0.050000000745058,0.0490263514220714,293.0975952148437,297.1499938964844,293.1499938964844,0.2235321998596191,-3391.852783203125,304.1426696777344,0.9070355892181396,0.3068939447402954,0.2151923179626464,293.117431640625,297.1499938964844,293.1499938964844,0.321376085281372,-6128.4287109375,304.11895751953125,0.9990000128746032,0.4595014154911041,0.3895235359668731,293.1140441894531,297.1499938964844,293.1499938964844,0.004214605782181,-1584.9473876953125,296.7388610839844,0.4858447313308716,0.050000000745058,0.2325599044561386,291.1029052734375,291.1499938964844,257.3047790527344,256.3409118652344,279.126220703125,293.1142272949219,291.101318359375,1.0,0.2788051962852478,0.6190292835235596,0.6190292835235596,1.0,1.0,-1.3025678396224976,0.5091474056243896,0.7934204339981079,0.2000719904899597,0.0,0.0,0.7078103423118591,52.53327178955078,64.0,-24.65069007873535,-15674.3623046875,241.8947296142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.967041015625,308.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17847.556640625,18000.0,0.0,0.0,0.3516489267349243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8593949675559998,0.8594031929969788,-8.229595550801605e-06,0.0,0.000356878968887,0.0,0.0,87.1654052734375,0.0,0.0,0.0,0.5059856176376343,4.0,0.0,1.0
497400,293.1141662597656,297.1499938964844,293.1499938964844,0.1479009091854095,-3138.009033203125,304.145263671875,0.8141739368438721,0.220093697309494,0.1990478336811065,292.7182312011719,297.1499938964844,293.1499938964844,0.0117406519129872,-706.8817138671875,303.005126953125,0.4858447313308716,0.050000000745058,0.0490263514220714,293.0975952148437,297.1499938964844,293.1499938964844,0.2235321998596191,-3391.852783203125,304.1426696777344,0.9070355892181396,0.3068939447402954,0.2151923179626464,293.117431640625,297.1499938964844,293.1499938964844,0.321376085281372,-6128.4287109375,304.11895751953125,0.9990000128746032,0.4595014154911041,0.3895235359668731,293.1140441894531,297.1499938964844,293.1499938964844,0.004214605782181,-1584.9473876953125,296.7388610839844,0.4858447313308716,0.050000000745058,0.2325599044561386,291.1029052734375,291.1499938964844,257.3047790527344,256.3409118652344,279.126220703125,293.1142272949219,291.101318359375,1.0,0.2788051962852478,0.6190292835235596,0.6190292835235596,1.0,1.0,-1.3025678396224976,0.5091474056243896,0.7934204339981079,0.2000719904899597,0.0,0.0,0.7078103423118591,52.53327178955078,64.0,-24.65069007873535,-15674.3623046875,241.8947296142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.967041015625,308.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17847.556640625,18000.0,0.0,0.0,0.3516489267349243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8593949675559998,0.8594031929969788,-8.229595550801605e-06,0.0,0.000356878968887,0.0,0.0,87.1654052734375,0.0,0.0,0.0,0.5059856176376343,4.0,0.0,1.0
497460,293.1142272949219,297.1499938964844,293.1499938964844,0.1489327400922775,-3155.7978515625,304.1451110839844,0.8087625503540039,0.2209874540567398,0.1999247223138809,292.7140197753906,297.1499938964844,293.1499938964844,0.0121263638138771,-718.5574951171875,303.1657409667969,0.4816547632217407,0.050000000745058,0.0491078235208988,293.097900390625,297.1499938964844,293.1499938964844,0.2251000106334686,-3410.954833984375,304.1424865722656,0.9005650281906128,0.3081603944301605,0.2161327451467514,293.14239501953125,297.1499938964844,293.1499938964844,0.3317786455154419,-6287.26953125,304.11199951171875,0.9990000128746032,0.4552727341651916,0.399324506521225,293.1107482910156,297.1499938964844,293.1499938964844,0.0042423112317919,-1595.7802734375,296.7510986328125,0.4816547632217407,0.050000000745058,0.232946366071701,291.0863037109375,291.1499938964844,257.25177001953125,256.2929992675781,279.1251525878906,293.1109313964844,291.0848693847656,1.0,0.2832903861999511,0.6164891123771667,0.6164891123771667,1.0,1.0,-1.3170753717422483,0.5140221118927002,0.8030533194541931,0.2019424438476562,0.0,0.0,0.7174339294433594,54.82358551025391,52.0,-23.126365661621094,-15831.5302734375,252.565673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8776550292969,308.5693664550781,278.1499938964844,0.0,18000.0,313.1499938964844,17795.89453125,18000.0,0.0,0.0,0.353444904088974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.878490149974823,0.8784985542297363,-8.406330380239524e-06,0.0,0.0003587016253732,0.0,0.0,91.56858825683594,0.0,0.0,0.0,0.5141528248786926,4.0,0.0,1.0
497520,293.1142272949219,297.1499938964844,293.1499938964844,0.1489327400922775,-3155.7978515625,304.1451110839844,0.8087625503540039,0.2209874540567398,0.1999247223138809,292.7140197753906,297.1499938964844,293.1499938964844,0.0121263638138771,-718.5574951171875,303.1657409667969,0.4816547632217407,0.050000000745058,0.0491078235208988,293.097900390625,297.1499938964844,293.1499938964844,0.2251000106334686,-3410.954833984375,304.1424865722656,0.9005650281906128,0.3081603944301605,0.2161327451467514,293.14239501953125,297.1499938964844,293.1499938964844,0.3317786455154419,-6287.26953125,304.11199951171875,0.9990000128746032,0.4552727341651916,0.399324506521225,293.1107482910156,297.1499938964844,293.1499938964844,0.0042423112317919,-1595.7802734375,296.7510986328125,0.4816547632217407,0.050000000745058,0.232946366071701,291.0863037109375,291.1499938964844,257.25177001953125,256.2929992675781,279.1251525878906,293.1109313964844,291.0848693847656,1.0,0.2832903861999511,0.6164891123771667,0.6164891123771667,1.0,1.0,-1.3170753717422483,0.5140221118927002,0.8030533194541931,0.2019424438476562,0.0,0.0,0.7174339294433594,54.82358551025391,52.0,-23.126365661621094,-15831.5302734375,252.565673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8776550292969,308.5693664550781,278.1499938964844,0.0,18000.0,313.1499938964844,17795.89453125,18000.0,0.0,0.0,0.353444904088974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.878490149974823,0.8784985542297363,-8.406330380239524e-06,0.0,0.0003587016253732,0.0,0.0,91.56858825683594,0.0,0.0,0.0,0.5141528248786926,4.0,0.0,1.0
497580,293.114013671875,297.1499938964844,293.1499938964844,0.1496843993663787,-3168.415771484375,304.1455383300781,0.8114355802536011,0.2219392657279968,0.2007406800985336,292.7107238769531,297.1499938964844,293.1499938964844,0.0124689992517232,-727.7685546875,303.3268127441406,0.4826730489730835,0.050000000745058,0.0490878783166408,293.097900390625,297.1499938964844,293.1499938964844,0.226262092590332,-3424.75244140625,304.1430969238281,0.903688907623291,0.3094759583473205,0.2170215100049972,293.1618957519531,297.1499938964844,293.1499938964844,0.330223023891449,-6257.1181640625,304.1278991699219,0.9990000128746032,0.4514740109443664,0.3969528079032898,293.1071472167969,297.1499938964844,293.1499938964844,0.0042614270932972,-1602.4378662109375,296.77471923828125,0.4826730489730835,0.050000000745058,0.2328517585992813,291.086181640625,291.1499938964844,257.1976928710937,256.2441711425781,279.12957763671875,293.1073608398437,291.0882873535156,1.0,0.2820363640785217,0.6146399974822998,0.6146399974822998,1.0,1.0,-1.316148042678833,0.5126339793205261,0.8035140633583069,0.2006934881210327,0.0,0.0,0.7264277935028076,54.30338287353516,40.0,5.711218357086182,-15881.796875,251.03944396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7762451171875,308.5577087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17785.134765625,18000.0,0.0,0.0,0.355757474899292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9001418352127075,0.9001504778862,-8.622550012660213e-06,0.0,0.0003610486164689,0.0,0.0,96.84893798828124,0.0,0.0,0.0,0.5234598517417908,4.0,0.0,1.0
497640,293.114013671875,297.1499938964844,293.1499938964844,0.1496843993663787,-3168.415771484375,304.1455383300781,0.8114355802536011,0.2219392657279968,0.2007406800985336,292.7107238769531,297.1499938964844,293.1499938964844,0.0124689992517232,-727.7685546875,303.3268127441406,0.4826730489730835,0.050000000745058,0.0490878783166408,293.097900390625,297.1499938964844,293.1499938964844,0.226262092590332,-3424.75244140625,304.1430969238281,0.903688907623291,0.3094759583473205,0.2170215100049972,293.1618957519531,297.1499938964844,293.1499938964844,0.330223023891449,-6257.1181640625,304.1278991699219,0.9990000128746032,0.4514740109443664,0.3969528079032898,293.1071472167969,297.1499938964844,293.1499938964844,0.0042614270932972,-1602.4378662109375,296.77471923828125,0.4826730489730835,0.050000000745058,0.2328517585992813,291.086181640625,291.1499938964844,257.1976928710937,256.2441711425781,279.12957763671875,293.1073608398437,291.0882873535156,1.0,0.2820363640785217,0.6146399974822998,0.6146399974822998,1.0,1.0,-1.316148042678833,0.5126339793205261,0.8035140633583069,0.2006934881210327,0.0,0.0,0.7264277935028076,54.30338287353516,40.0,5.711218357086182,-15881.796875,251.03944396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7762451171875,308.5577087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17785.134765625,18000.0,0.0,0.0,0.355757474899292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9001418352127075,0.9001504778862,-8.622550012660213e-06,0.0,0.0003610486164689,0.0,0.0,96.84893798828124,0.0,0.0,0.0,0.5234598517417908,4.0,0.0,1.0
497700,293.11376953125,297.1499938964844,293.1499938964844,0.1498601585626602,-3171.038818359375,304.1460266113281,0.8155665397644043,0.2224397957324981,0.2011395096778869,292.7089538574219,297.1499938964844,293.1499938964844,0.0126162869855761,-731.0692138671875,303.40899658203125,0.4849945902824402,0.050000000745058,0.0490426979959011,293.0978088378906,297.1499938964844,293.1499938964844,0.2265369445085525,-3427.687744140625,304.14385986328125,0.9088023900985718,0.3101519644260406,0.217454731464386,293.1629333496094,297.1499938964844,293.1499938964844,0.3248376250267029,-6170.65625,304.1417236328125,0.9990000128746032,0.4511138796806335,0.3915175199508667,293.1053161621094,297.1499938964844,293.1499938964844,0.0042652450501918,-1602.833251953125,296.7955627441406,0.4849945902824402,0.050000000745058,0.2326374500989914,291.10113525390625,291.1499938964844,257.1703186035156,256.2194519042969,279.1325988769531,293.10552978515625,291.1045837402344,1.0,0.2797181606292724,0.6139975190162659,0.6139975190162659,1.0,1.0,-1.310313701629639,0.5098205804824829,0.8004931211471558,0.1989695876836776,0.0,0.0,0.7282214760780334,53.06532669067383,40.0,26.439674377441406,-15857.6162109375,246.0259246826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7394714355469,308.5625,278.1499938964844,0.0,18000.0,313.1499938964844,17836.07421875,18000.0,0.0,0.0,0.3569119572639465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9076579213142396,0.9076666235923768,-8.711217560630757e-06,0.0,0.0003622202784754,0.0,0.0,98.83514404296876,0.0,0.0,0.0,0.5267403721809387,4.0,0.0,1.0
497760,293.1134948730469,297.1499938964844,293.1499938964844,0.1499506384134292,-3172.10791015625,304.1465759277344,0.8212438821792603,0.222954660654068,0.2015342563390731,292.7067565917969,297.1499938964844,293.1499938964844,0.0127549162134528,-733.83447265625,303.4927978515625,0.4883123636245727,0.050000000745058,0.0489791892468929,293.0976867675781,297.1499938964844,293.1499938964844,0.2266786992549896,-3428.926513671875,304.14471435546875,0.9163393378257751,0.3108382225036621,0.2178818136453628,293.1571350097656,297.1499938964844,293.1499938964844,0.3169440031051636,-6045.49267578125,304.1575927734375,0.9990000128746032,0.4520831406116485,0.3837461471557617,293.103515625,297.1499938964844,293.1499938964844,0.0042663379572331,-1601.891357421875,296.8202209472656,0.4883123636245727,0.050000000745058,0.2323361933231353,291.1223449707031,291.1499938964844,257.1427307128906,256.19451904296875,279.13580322265625,293.10369873046875,291.1268310546875,1.0,0.2764270901679992,0.6135291457176208,0.6135291457176208,1.0,1.0,-1.301536202430725,0.5058600306510925,0.7956761121749878,0.1966679394245147,0.0,0.0,0.7279664874076843,51.31694030761719,43.0,45.10505676269531,-15801.6875,238.811279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7203063964844,308.57525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17909.603515625,18000.0,0.0,0.0,0.3579472005367279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9113351106643676,0.9113438725471495,-8.765823622525204e-06,0.0,0.000363270897651,0.0,0.0,99.90808868408205,0.0,0.0,0.0,0.5283898115158081,4.0,0.0,1.0
497820,293.113037109375,297.1499938964844,293.1499938964844,0.1502020955085754,-3175.561279296875,304.14727783203125,0.8281893134117126,0.2239737510681152,0.2023858278989792,292.7008972167969,297.1499938964844,293.1499938964844,0.0130768502131104,-740.541748046875,303.66455078125,0.4920614063739776,0.050000000745058,0.0489098764955997,293.0975341796875,297.1499938964844,293.1499938964844,0.2270314246416092,-3432.398681640625,304.1458435058594,0.925948679447174,0.3121951818466186,0.2187786102294922,293.1336364746094,297.1499938964844,293.1499938964844,0.3073767125606537,-5895.7763671875,304.17047119140625,0.9990000128746032,0.4566490054130554,0.3750782310962677,293.1000671386719,297.1499938964844,293.1499938964844,0.0042719733901321,-1601.3817138671875,296.8695678710937,0.4920614063739776,0.050000000745058,0.2320073992013931,291.1644897460937,291.1499938964844,257.08697509765625,256.1441955566406,279.136962890625,293.1002502441406,291.16705322265625,1.0,0.2733628451824188,0.612311065196991,0.612311065196991,1.0,1.0,-1.2927452325820925,0.5015591382980347,0.7911861538887024,0.1938082426786422,0.0,0.0,0.7229539752006531,49.41746139526367,46.0,48.047637939453125,-15723.6064453125,231.3479461669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7355041503906,308.5910339355469,278.1499938964844,0.0,18000.0,313.1499938964844,18064.7578125,18000.0,0.0,0.0,0.3595032691955566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9066535830497742,0.9066623449325562,-8.752588655625004e-06,0.0,0.0003648501005955,0.0,0.0,99.00576782226562,0.0,0.0,0.0,0.5265352725982666,4.0,0.0,1.0
497880,293.113037109375,297.1499938964844,293.1499938964844,0.1502020955085754,-3175.561279296875,304.14727783203125,0.8281893134117126,0.2239737510681152,0.2023858278989792,292.7008972167969,297.1499938964844,293.1499938964844,0.0130768502131104,-740.541748046875,303.66455078125,0.4920614063739776,0.050000000745058,0.0489098764955997,293.0975341796875,297.1499938964844,293.1499938964844,0.2270314246416092,-3432.398681640625,304.1458435058594,0.925948679447174,0.3121951818466186,0.2187786102294922,293.1336364746094,297.1499938964844,293.1499938964844,0.3073767125606537,-5895.7763671875,304.17047119140625,0.9990000128746032,0.4566490054130554,0.3750782310962677,293.1000671386719,297.1499938964844,293.1499938964844,0.0042719733901321,-1601.3817138671875,296.8695678710937,0.4920614063739776,0.050000000745058,0.2320073992013931,291.1644897460937,291.1499938964844,257.08697509765625,256.1441955566406,279.136962890625,293.1002502441406,291.16705322265625,1.0,0.2733628451824188,0.612311065196991,0.612311065196991,1.0,1.0,-1.2927452325820925,0.5015591382980347,0.7911861538887024,0.1938082426786422,0.0,0.0,0.7229539752006531,49.41746139526367,46.0,48.047637939453125,-15723.6064453125,231.3479461669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7355041503906,308.5910339355469,278.1499938964844,0.0,18000.0,313.1499938964844,18064.7578125,18000.0,0.0,0.0,0.3595032691955566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9066535830497742,0.9066623449325562,-8.752588655625004e-06,0.0,0.0003648501005955,0.0,0.0,99.00576782226562,0.0,0.0,0.0,0.5265352725982666,4.0,0.0,1.0
497940,293.1126403808594,297.1499938964844,293.1499938964844,0.1507848501205444,-3185.150390625,304.1471862792969,0.8319699764251709,0.2249895185232162,0.2032673060894012,292.6940612792969,297.1499938964844,293.1499938964844,0.013469997793436,-749.4247436523438,303.83935546875,0.4937562346458435,0.050000000745058,0.048879612237215,293.097412109375,297.1499938964844,293.1499938964844,0.2278711050748825,-3442.264404296875,304.14581298828125,0.9311966896057128,0.3135514557361603,0.2196990251541137,293.1092224121094,297.1499938964844,293.1499938964844,0.3029047846794128,-5827.703125,304.1708679199219,0.9990000128746032,0.4620209634304046,0.3712314069271087,293.0966491699219,297.1499938964844,293.1499938964844,0.0042866310104727,-1605.4957275390625,296.9063415527344,0.4937562346458435,0.050000000745058,0.2318638414144516,291.1824035644531,291.1499938964844,257.0305480957031,256.09326171875,279.13592529296875,293.0968322753906,291.18328857421875,1.0,0.2721325159072876,0.6108605861663818,0.6108605861663818,1.0,1.0,-1.2900797128677368,0.4997056722640991,0.7903739809989929,0.1922278702259063,0.0,0.0,0.7172324061393738,48.60430145263672,49.0,26.860151290893555,-15680.4912109375,228.5828552246093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7981872558594,308.6126708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18119.41796875,18000.0,0.0,0.0,0.3604194521903991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8952081203460693,0.8952167630195618,-8.647855793242343e-06,0.0,0.0003657799388747,0.0,0.0,96.23538208007812,0.0,0.0,0.0,0.5216754078865051,4.0,0.0,1.0
498000,293.1126403808594,297.1499938964844,293.1499938964844,0.1507848501205444,-3185.150390625,304.1471862792969,0.8319699764251709,0.2249895185232162,0.2032673060894012,292.6940612792969,297.1499938964844,293.1499938964844,0.013469997793436,-749.4247436523438,303.83935546875,0.4937562346458435,0.050000000745058,0.048879612237215,293.097412109375,297.1499938964844,293.1499938964844,0.2278711050748825,-3442.264404296875,304.14581298828125,0.9311966896057128,0.3135514557361603,0.2196990251541137,293.1092224121094,297.1499938964844,293.1499938964844,0.3029047846794128,-5827.703125,304.1708679199219,0.9990000128746032,0.4620209634304046,0.3712314069271087,293.0966491699219,297.1499938964844,293.1499938964844,0.0042866310104727,-1605.4957275390625,296.9063415527344,0.4937562346458435,0.050000000745058,0.2318638414144516,291.1824035644531,291.1499938964844,257.0305480957031,256.09326171875,279.13592529296875,293.0968322753906,291.18328857421875,1.0,0.2721325159072876,0.6108605861663818,0.6108605861663818,1.0,1.0,-1.2900797128677368,0.4997056722640991,0.7903739809989929,0.1922278702259063,0.0,0.0,0.7172324061393738,48.60430145263672,49.0,26.860151290893555,-15680.4912109375,228.5828552246093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7981872558594,308.6126708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18119.41796875,18000.0,0.0,0.0,0.3604194521903991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8952081203460693,0.8952167630195618,-8.647855793242343e-06,0.0,0.0003657799388747,0.0,0.0,96.23538208007812,0.0,0.0,0.0,0.5216754078865051,4.0,0.0,1.0
498060,293.1123046875,297.1499938964844,293.1499938964844,0.1515959948301315,-3198.9072265625,304.1467590332031,0.833346962928772,0.2260066270828247,0.204176053404808,292.68719482421875,297.1499938964844,293.1499938964844,0.0139210354536771,-759.735107421875,304.015869140625,0.4938962161540985,0.050000000745058,0.0488771386444568,293.0972595214844,297.1499938964844,293.1499938964844,0.2290500849485397,-3456.49951171875,304.1452331542969,0.9330586791038512,0.3149134218692779,0.2206435352563858,293.09051513671875,297.1499938964844,293.1499938964844,0.3022047281265259,-5819.38232421875,304.1649780273437,0.9990000128746032,0.466865986585617,0.3709160685539245,293.093017578125,297.1499938964844,293.1499938964844,0.0043083443306386,-1613.0250244140625,296.9359436035156,0.4938962161540985,0.050000000745058,0.2318520992994308,291.1844787597656,291.1499938964844,256.9735717773437,256.0418395996094,279.1340637207031,293.0932312011719,291.1840515136719,1.0,0.272378534078598,0.6091752648353577,0.6091752648353577,1.0,1.0,-1.2919068336486816,0.4996108710765838,0.7922959327697754,0.191514566540718,0.0,0.0,0.712346613407135,48.56483840942383,52.0,5.740464687347412,-15676.87890625,229.16726684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8821716308594,308.6418151855469,278.1499938964844,0.0,18000.0,313.1499938964844,18118.130859375,18000.0,0.0,0.0,0.3608199059963226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8834071755409241,0.883415699005127,-8.528391845175065e-06,0.0,0.0003661863156594,0.0,0.0,93.33655548095705,0.0,0.0,0.0,0.516598641872406,4.0,0.0,1.0
498120,293.1123046875,297.1499938964844,293.1499938964844,0.1515959948301315,-3198.9072265625,304.1467590332031,0.833346962928772,0.2260066270828247,0.204176053404808,292.68719482421875,297.1499938964844,293.1499938964844,0.0139210354536771,-759.735107421875,304.015869140625,0.4938962161540985,0.050000000745058,0.0488771386444568,293.0972595214844,297.1499938964844,293.1499938964844,0.2290500849485397,-3456.49951171875,304.1452331542969,0.9330586791038512,0.3149134218692779,0.2206435352563858,293.09051513671875,297.1499938964844,293.1499938964844,0.3022047281265259,-5819.38232421875,304.1649780273437,0.9990000128746032,0.466865986585617,0.3709160685539245,293.093017578125,297.1499938964844,293.1499938964844,0.0043083443306386,-1613.0250244140625,296.9359436035156,0.4938962161540985,0.050000000745058,0.2318520992994308,291.1844787597656,291.1499938964844,256.9735717773437,256.0418395996094,279.1340637207031,293.0932312011719,291.1840515136719,1.0,0.272378534078598,0.6091752648353577,0.6091752648353577,1.0,1.0,-1.2919068336486816,0.4996108710765838,0.7922959327697754,0.191514566540718,0.0,0.0,0.712346613407135,48.56483840942383,52.0,5.740464687347412,-15676.87890625,229.16726684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8821716308594,308.6418151855469,278.1499938964844,0.0,18000.0,313.1499938964844,18118.130859375,18000.0,0.0,0.0,0.3608199059963226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8834071755409241,0.883415699005127,-8.528391845175065e-06,0.0,0.0003661863156594,0.0,0.0,93.33655548095705,0.0,0.0,0.0,0.516598641872406,4.0,0.0,1.0
498180,293.11199951171875,297.1499938964844,293.1499938964844,0.1525751203298568,-3215.686279296875,304.1462097167969,0.8329954743385315,0.2270232588052749,0.2051040828227996,292.68072509765625,297.1499938964844,293.1499938964844,0.0146692721173167,-780.1127319335938,304.1473999023437,0.4959965646266937,0.0533491969108581,0.0497571900486946,293.0971069335937,297.1499938964844,293.1499938964844,0.2304815053939819,-3473.925048828125,304.1444396972656,0.9325014352798462,0.3162782490253448,0.2216055989265442,293.0798645019531,297.1499938964844,293.1499938964844,0.3042815923690796,-5854.3076171875,304.15655517578125,0.9990000128746032,0.4705480337142944,0.373106837272644,293.0892028808594,297.1499938964844,293.1499938964844,0.0043356087990105,-1623.16552734375,296.9610595703125,0.4929268956184387,0.050000000745058,0.231933519244194,291.1752624511719,291.1499938964844,256.91619873046875,255.99002075195312,279.1317443847656,293.08941650390625,291.1739807128906,1.0,0.2738134562969208,0.6072462201118469,0.6072462201118469,1.0,1.0,-1.2979555130004885,0.5011546015739441,0.7968009114265442,0.1915739774703979,0.0,0.0,0.7095000147819519,49.08812713623047,55.0,-10.657633781433104,-15716.5234375,232.55235290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96392822265625,308.6708679199219,278.1499938964844,0.0,18000.0,313.1499938964844,18081.798828125,18000.0,0.0,0.0,0.3609049618244171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8747711777687073,0.8747795820236206,-8.433966286247596e-06,0.0,0.0003662726667243,0.0,0.0,91.19287109375,0.0,0.0,0.0,0.5128545761108398,4.0,0.0,1.0
498240,293.11199951171875,297.1499938964844,293.1499938964844,0.1525751203298568,-3215.686279296875,304.1462097167969,0.8329954743385315,0.2270232588052749,0.2051040828227996,292.68072509765625,297.1499938964844,293.1499938964844,0.0146692721173167,-780.1127319335938,304.1473999023437,0.4959965646266937,0.0533491969108581,0.0497571900486946,293.0971069335937,297.1499938964844,293.1499938964844,0.2304815053939819,-3473.925048828125,304.1444396972656,0.9325014352798462,0.3162782490253448,0.2216055989265442,293.0798645019531,297.1499938964844,293.1499938964844,0.3042815923690796,-5854.3076171875,304.15655517578125,0.9990000128746032,0.4705480337142944,0.373106837272644,293.0892028808594,297.1499938964844,293.1499938964844,0.0043356087990105,-1623.16552734375,296.9610595703125,0.4929268956184387,0.050000000745058,0.231933519244194,291.1752624511719,291.1499938964844,256.91619873046875,255.99002075195312,279.1317443847656,293.08941650390625,291.1739807128906,1.0,0.2738134562969208,0.6072462201118469,0.6072462201118469,1.0,1.0,-1.2979555130004885,0.5011546015739441,0.7968009114265442,0.1915739774703979,0.0,0.0,0.7095000147819519,49.08812713623047,55.0,-10.657633781433104,-15716.5234375,232.55235290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96392822265625,308.6708679199219,278.1499938964844,0.0,18000.0,313.1499938964844,18081.798828125,18000.0,0.0,0.0,0.3609049618244171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8747711777687073,0.8747795820236206,-8.433966286247596e-06,0.0,0.0003662726667243,0.0,0.0,91.19287109375,0.0,0.0,0.0,0.5128545761108398,4.0,0.0,1.0
498300,293.11187744140625,297.1499938964844,293.1499938964844,0.1531346440315246,-3225.3505859375,304.1458740234375,0.8332943320274353,0.2275269776582718,0.2055592834949493,292.68048095703125,297.1499938964844,293.1499938964844,0.0176298711448907,-861.2838134765625,304.1424560546875,0.5140694975852966,0.0593446865677833,0.0549120120704174,293.0970764160156,297.1499938964844,293.1499938964844,0.2313083410263061,-3484.0517578125,304.1439514160156,0.9328904747962952,0.3169562518596649,0.2220802009105682,293.07672119140625,297.1499938964844,293.1499938964844,0.304869681596756,-5864.27392578125,304.154296875,0.9990000128746032,0.4720552563667297,0.3735045790672302,293.0873413085937,297.1499938964844,293.1499938964844,0.004349595401436,-1628.69580078125,296.9710998535156,0.4927515685558319,0.050000000745058,0.2319481670856475,291.16534423828125,291.1499938964844,256.8873596191406,255.9640045166016,279.1295166015625,293.0875549316406,291.1627197265625,1.0,0.2750020027160644,0.6060548424720764,0.6060548424720764,1.0,1.0,-1.3057522773742676,0.5038019418716431,0.8019503355026245,0.192531019449234,0.0,0.0,0.709434449672699,49.285831451416016,55.0,-23.15276527404785,-15775.6953125,235.8947906494141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99481201171875,308.6742858886719,278.1499938964844,0.0,18000.0,313.1499938964844,18051.134765625,18000.0,0.0,0.0,0.3609352707862854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.87250816822052,0.8725165724754333,-8.404581421928015e-06,0.0,0.0003663034003693,0.0,0.0,90.5992202758789,0.0,0.0,0.0,0.5118691325187683,4.0,0.0,1.0
498360,293.1117553710937,297.1499938964844,293.1499938964844,0.1537840813398361,-3236.640869140625,304.1454467773437,0.8331745266914368,0.2280366420745849,0.2060205638408661,292.684326171875,297.1499938964844,293.1499938964844,0.0211352352052927,-944.7020874023438,304.1374816894531,0.5324854850769043,0.0645412802696228,0.0601750537753105,293.0970153808594,297.1499938964844,293.1499938964844,0.2322698235511779,-3495.8876953125,304.1432800292969,0.9326919317245485,0.3176398873329162,0.2225592881441116,293.07427978515625,297.1499938964844,293.1499938964844,0.3062154650688171,-5886.220703125,304.15106201171875,0.9990000128746032,0.4734607338905334,0.3745155334472656,293.0856018066406,297.1499938964844,293.1499938964844,0.00436543347314,-1635.25,296.97760009765625,0.4923073947429657,0.050000000745058,0.2319857329130172,291.1489562988281,291.1499938964844,256.8584899902344,255.9379119873047,279.127685546875,293.0857849121094,291.14569091796875,1.0,0.2764599323272705,0.6048007011413574,0.6048007011413574,1.0,1.0,-1.3144569396972656,0.5067811012268066,0.8076758980751038,0.1936585307121276,0.0,0.0,0.7111248970031738,49.62163162231445,58.0,-35.36501693725586,-15848.724609375,239.9216461181641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0127868652344,308.6743469238281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.755859375,18000.0,0.0,0.0,0.361045777797699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8730266690254211,0.8730350732803345,-8.3976483438164e-06,0.0,0.0003664155665319,0.0,0.0,90.62689971923828,0.0,0.0,0.0,0.5120684504508972,4.0,0.0,1.0
