time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
498420,293.1114501953125,297.1499938964844,293.1499938964844,0.1551242917776107,-3259.8583984375,304.1447448730469,0.8314964771270752,0.2290655076503753,0.20697121322155,292.6981506347656,297.1499938964844,293.1499938964844,0.0279924422502517,-1088.7877197265625,304.1303405761719,0.5613670945167542,0.0735470131039619,0.0691310241818428,293.0968322753906,297.1499938964844,293.1499938964844,0.2342479228973388,-3520.131591796875,304.1422424316406,0.9302692413330078,0.3190163969993591,0.2235390245914459,293.07354736328125,297.1499938964844,293.1499938964844,0.3110600411891937,-5963.392578125,304.1426086425781,0.9990000128746032,0.4755442142486572,0.378688246011734,293.0827331542969,297.1499938964844,293.1499938964844,0.0043992255814373,-1649.1343994140625,296.9891662597656,0.4904893338680267,0.050000000745058,0.2321424335241317,291.11492919921875,291.1499938964844,256.80059814453125,255.88563537597656,279.1253356933594,293.0828857421875,291.1120910644531,1.0,0.2800203263759613,0.602204442024231,0.602204442024231,1.0,1.0,-1.3327211141586304,0.5130225419998169,0.8196985721588135,0.1960175633430481,0.0,0.0,0.718119740486145,50.745216369628906,61.0,-43.07854461669922,-16025.5712890625,249.4641265869141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.004150390625,308.6673583984375,278.1499938964844,0.0,18000.0,313.1499938964844,17879.505859375,18000.0,0.0,0.0,0.3616792559623718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8832675814628601,0.8832760453224182,-8.47302726469934e-06,0.0,0.0003670584410429,0.0,0.0,92.87062072753906,0.0,0.0,0.0,0.5163519978523254,4.0,0.0,1.0
498480,293.1114501953125,297.1499938964844,293.1499938964844,0.1551242917776107,-3259.8583984375,304.1447448730469,0.8314964771270752,0.2290655076503753,0.20697121322155,292.6981506347656,297.1499938964844,293.1499938964844,0.0279924422502517,-1088.7877197265625,304.1303405761719,0.5613670945167542,0.0735470131039619,0.0691310241818428,293.0968322753906,297.1499938964844,293.1499938964844,0.2342479228973388,-3520.131591796875,304.1422424316406,0.9302692413330078,0.3190163969993591,0.2235390245914459,293.07354736328125,297.1499938964844,293.1499938964844,0.3110600411891937,-5963.392578125,304.1426086425781,0.9990000128746032,0.4755442142486572,0.378688246011734,293.0827331542969,297.1499938964844,293.1499938964844,0.0043992255814373,-1649.1343994140625,296.9891662597656,0.4904893338680267,0.050000000745058,0.2321424335241317,291.11492919921875,291.1499938964844,256.80059814453125,255.88563537597656,279.1253356933594,293.0828857421875,291.1120910644531,1.0,0.2800203263759613,0.602204442024231,0.602204442024231,1.0,1.0,-1.3327211141586304,0.5130225419998169,0.8196985721588135,0.1960175633430481,0.0,0.0,0.718119740486145,50.745216369628906,61.0,-43.07854461669922,-16025.5712890625,249.4641265869141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.004150390625,308.6673583984375,278.1499938964844,0.0,18000.0,313.1499938964844,17879.505859375,18000.0,0.0,0.0,0.3616792559623718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8832675814628601,0.8832760453224182,-8.47302726469934e-06,0.0,0.0003670584410429,0.0,0.0,92.87062072753906,0.0,0.0,0.0,0.5163519978523254,4.0,0.0,1.0
498540,293.1111755371094,297.1499938964844,293.1499938964844,0.1564380079507827,-3282.4677734375,304.1443176269531,0.82847660779953,0.2300943732261657,0.2079408168792724,292.71502685546875,297.1499938964844,293.1499938964844,0.0349547788500785,-1211.1373291015625,304.1254272460937,0.5824715495109558,0.0815732777118682,0.0769684240221977,293.0967102050781,297.1499938964844,293.1499938964844,0.2361805438995361,-3543.64306640625,304.1416320800781,0.925948202610016,0.3203906416893005,0.2245322912931442,293.0795288085937,297.1499938964844,293.1499938964844,0.3179598748683929,-6071.47412109375,304.1335754394531,0.9990000128746032,0.4762775003910064,0.3849430084228515,293.0808410644531,297.1499938964844,293.1499938964844,0.0044325981289148,-1662.628173828125,297.00152587890625,0.4877987504005432,0.050000000745058,0.2323808073997497,291.08514404296875,291.1499938964844,256.74267578125,255.8332672119141,279.1239929199219,293.0809326171875,291.0826721191406,1.0,0.2842664122581482,0.5995303392410278,0.5995303392410278,1.0,1.0,-1.3522789478302002,0.5197255611419678,0.8325534462928772,0.1985714137554168,0.0,0.0,0.7287964224815369,52.33031463623047,64.0,-41.2251091003418,-16228.0224609375,260.8071594238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9349670410156,308.6374816894531,278.1499938964844,0.0,18000.0,313.1499938964844,17785.447265625,18000.0,0.0,0.0,0.3630740344524383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9027300477027892,0.9027387499809264,-8.649115443404298e-06,0.0,0.0003684739931486,0.0,0.0,97.49781036376952,0.0,0.0,0.0,0.5247014164924622,4.0,0.0,1.0
498600,293.1111755371094,297.1499938964844,293.1499938964844,0.1564380079507827,-3282.4677734375,304.1443176269531,0.82847660779953,0.2300943732261657,0.2079408168792724,292.71502685546875,297.1499938964844,293.1499938964844,0.0349547788500785,-1211.1373291015625,304.1254272460937,0.5824715495109558,0.0815732777118682,0.0769684240221977,293.0967102050781,297.1499938964844,293.1499938964844,0.2361805438995361,-3543.64306640625,304.1416320800781,0.925948202610016,0.3203906416893005,0.2245322912931442,293.0795288085937,297.1499938964844,293.1499938964844,0.3179598748683929,-6071.47412109375,304.1335754394531,0.9990000128746032,0.4762775003910064,0.3849430084228515,293.0808410644531,297.1499938964844,293.1499938964844,0.0044325981289148,-1662.628173828125,297.00152587890625,0.4877987504005432,0.050000000745058,0.2323808073997497,291.08514404296875,291.1499938964844,256.74267578125,255.8332672119141,279.1239929199219,293.0809326171875,291.0826721191406,1.0,0.2842664122581482,0.5995303392410278,0.5995303392410278,1.0,1.0,-1.3522789478302002,0.5197255611419678,0.8325534462928772,0.1985714137554168,0.0,0.0,0.7287964224815369,52.33031463623047,64.0,-41.2251091003418,-16228.0224609375,260.8071594238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9349670410156,308.6374816894531,278.1499938964844,0.0,18000.0,313.1499938964844,17785.447265625,18000.0,0.0,0.0,0.3630740344524383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9027300477027892,0.9027387499809264,-8.649115443404298e-06,0.0,0.0003684739931486,0.0,0.0,97.49781036376952,0.0,0.0,0.0,0.5247014164924622,4.0,0.0,1.0
498660,293.1109924316406,297.1499938964844,293.1499938964844,0.1577279269695282,-3304.5517578125,304.1440734863281,0.8245798349380493,0.2311203628778457,0.2089202553033828,292.7328186035156,297.1499938964844,293.1499938964844,0.0418568141758441,-1329.3408203125,304.1222229003906,0.5983282327651978,0.0889871641993522,0.0841851532459259,293.0966186523437,297.1499938964844,293.1499938964844,0.2380720376968383,-3566.5224609375,304.1412658691406,0.9204097986221312,0.3217581510543823,0.2255307286977768,293.0922241210937,297.1499938964844,293.1499938964844,0.3263923525810241,-6201.85791015625,304.125,0.9990000128746032,0.4755012989044189,0.3926699161529541,293.07977294921875,297.1499938964844,293.1499938964844,0.0044655525125563,-1675.7891845703125,297.0141296386719,0.4845016896724701,0.050000000745058,0.2326808124780655,291.0585327148437,291.1499938964844,256.684814453125,255.78091430664065,279.1232604980469,293.0798034667969,291.0563659667969,1.0,0.2890253067016601,0.596815288066864,0.596815288066864,1.0,1.0,-1.3729513883590698,0.5268324613571167,0.8461189270019531,0.2013026475906372,0.0,0.0,0.742799699306488,54.26797103881836,67.0,-37.42386245727539,-16447.529296875,273.7159118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81182861328125,308.5827941894531,278.1499938964844,0.0,18000.0,313.1499938964844,17703.921875,18000.0,0.0,0.0,0.3653980791568756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9298499226570128,0.9298588037490844,-8.91285981197143e-06,0.0,0.0003708326257765,0.0,0.0,104.3286590576172,0.0,0.0,0.0,0.5365065932273865,4.0,0.0,1.0
498720,293.1109924316406,297.1499938964844,293.1499938964844,0.1577279269695282,-3304.5517578125,304.1440734863281,0.8245798349380493,0.2311203628778457,0.2089202553033828,292.7328186035156,297.1499938964844,293.1499938964844,0.0418568141758441,-1329.3408203125,304.1222229003906,0.5983282327651978,0.0889871641993522,0.0841851532459259,293.0966186523437,297.1499938964844,293.1499938964844,0.2380720376968383,-3566.5224609375,304.1412658691406,0.9204097986221312,0.3217581510543823,0.2255307286977768,293.0922241210937,297.1499938964844,293.1499938964844,0.3263923525810241,-6201.85791015625,304.125,0.9990000128746032,0.4755012989044189,0.3926699161529541,293.07977294921875,297.1499938964844,293.1499938964844,0.0044655525125563,-1675.7891845703125,297.0141296386719,0.4845016896724701,0.050000000745058,0.2326808124780655,291.0585327148437,291.1499938964844,256.684814453125,255.78091430664065,279.1232604980469,293.0798034667969,291.0563659667969,1.0,0.2890253067016601,0.596815288066864,0.596815288066864,1.0,1.0,-1.3729513883590698,0.5268324613571167,0.8461189270019531,0.2013026475906372,0.0,0.0,0.742799699306488,54.26797103881836,67.0,-37.42386245727539,-16447.529296875,273.7159118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81182861328125,308.5827941894531,278.1499938964844,0.0,18000.0,313.1499938964844,17703.921875,18000.0,0.0,0.0,0.3653980791568756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9298499226570128,0.9298588037490844,-8.91285981197143e-06,0.0,0.0003708326257765,0.0,0.0,104.3286590576172,0.0,0.0,0.0,0.5365065932273865,4.0,0.0,1.0
498780,293.1108093261719,297.1499938964844,293.1499938964844,0.1589946299791336,-3326.14013671875,304.1439208984375,0.8200861811637878,0.2321439385414123,0.2099073529243469,292.7510681152344,297.1499938964844,293.1499938964844,0.048113964498043,-1437.69677734375,304.12109375,0.6102921962738037,0.0958558693528175,0.0908893421292305,293.0965881347656,297.1499938964844,293.1499938964844,0.2399225831031799,-3588.79833984375,304.1410827636719,0.9141515493392944,0.3231192231178283,0.2265322804450988,293.11090087890625,297.1499938964844,293.1499938964844,0.3360208570957184,-6349.01025390625,304.1173400878906,0.9990000128746032,0.4731921553611755,0.4014948606491089,293.0792541503906,297.1499938964844,293.1499938964844,0.0044982321560382,-1688.684326171875,297.0271911621094,0.4807162284851074,0.050000000745058,0.2330308258533477,291.03472900390625,291.1499938964844,256.6271057128906,255.72869873046875,279.1229248046875,293.0792541503906,291.0328369140625,1.0,0.2941616475582123,0.5940874814987183,0.5940874814987183,1.0,1.0,-1.394399881362915,0.5342150926589966,0.8601847887039185,0.2041535228490829,0.0,0.0,0.7597897052764893,56.49151611328125,70.0,-33.534786224365234,-16678.236328125,287.97100830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6459655761719,308.5072326660156,278.1499938964844,0.0,18000.0,313.1499938964844,17632.80859375,18000.0,0.0,0.0,0.3687320947647095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9635237455368042,0.9635329842567444,-9.258776117349043e-06,0.0,0.0003742161788977,0.0,0.0,113.35969543457033,0.0,0.0,0.0,0.5513516068458557,4.0,0.0,1.0
498840,293.1108093261719,297.1499938964844,293.1499938964844,0.1589946299791336,-3326.14013671875,304.1439208984375,0.8200861811637878,0.2321439385414123,0.2099073529243469,292.7510681152344,297.1499938964844,293.1499938964844,0.048113964498043,-1437.69677734375,304.12109375,0.6102921962738037,0.0958558693528175,0.0908893421292305,293.0965881347656,297.1499938964844,293.1499938964844,0.2399225831031799,-3588.79833984375,304.1410827636719,0.9141515493392944,0.3231192231178283,0.2265322804450988,293.11090087890625,297.1499938964844,293.1499938964844,0.3360208570957184,-6349.01025390625,304.1173400878906,0.9990000128746032,0.4731921553611755,0.4014948606491089,293.0792541503906,297.1499938964844,293.1499938964844,0.0044982321560382,-1688.684326171875,297.0271911621094,0.4807162284851074,0.050000000745058,0.2330308258533477,291.03472900390625,291.1499938964844,256.6271057128906,255.72869873046875,279.1229248046875,293.0792541503906,291.0328369140625,1.0,0.2941616475582123,0.5940874814987183,0.5940874814987183,1.0,1.0,-1.394399881362915,0.5342150926589966,0.8601847887039185,0.2041535228490829,0.0,0.0,0.7597897052764893,56.49151611328125,70.0,-33.534786224365234,-16678.236328125,287.97100830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6459655761719,308.5072326660156,278.1499938964844,0.0,18000.0,313.1499938964844,17632.80859375,18000.0,0.0,0.0,0.3687320947647095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9635237455368042,0.9635329842567444,-9.258776117349043e-06,0.0,0.0003742161788977,0.0,0.0,113.35969543457033,0.0,0.0,0.0,0.5513516068458557,4.0,0.0,1.0
498900,293.1107177734375,297.1499938964844,293.1499938964844,0.1596198230981826,-3336.762451171875,304.1438903808594,0.8176742792129517,0.2326548844575882,0.2104033231735229,292.7604064941406,297.1499938964844,293.1499938964844,0.0510380938649177,-1488.9063720703125,304.1210327148437,0.6150332093238831,0.0990798622369766,0.0940484628081321,293.0965576171875,297.1499938964844,293.1499938964844,0.2408333122730255,-3599.726806640625,304.1410522460937,0.9108920693397522,0.3237975537776947,0.2270339578390121,293.1221923828125,297.1499938964844,293.1499938964844,0.3412012159824371,-6427.53271484375,304.1138610839844,0.9990000128746032,0.4714687764644623,0.4062294661998749,293.0791015625,297.1499938964844,293.1499938964844,0.0045145922340452,-1695.0804443359375,297.0340270996094,0.4786516427993774,0.050000000745058,0.2332218289375305,291.0237731933594,291.1499938964844,256.598388671875,255.7026824951172,279.12286376953125,293.0791015625,291.0220031738281,1.0,0.2968348860740661,0.5927259922027588,0.5927259922027588,1.0,1.0,-1.4053025245666504,0.5379661917686462,0.8673362731933594,0.2056035250425338,0.0,0.0,0.7693080902099609,57.69415664672852,70.0,-31.70725440979004,-16796.33984375,295.5361633300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55145263671875,308.4636535644531,278.1499938964844,0.0,18000.0,313.1499938964844,17601.26953125,18000.0,0.0,0.0,0.3707805573940277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9824616312980652,0.9824711084365844,-9.460885848966429e-06,0.0,0.0003762951237149,0.0,0.0,118.70297241210938,0.0,0.0,0.0,0.5597766637802124,4.0,0.0,1.0
498960,293.11065673828125,297.1499938964844,293.1499938964844,0.160239428281784,-3347.269287109375,304.1438903808594,0.815173327922821,0.2331652194261551,0.21090067923069,292.76983642578125,297.1499938964844,293.1499938964844,0.0538180544972419,-1538.0447998046875,304.1212463378906,0.6190168857574463,0.1021594330668449,0.0970741808414459,293.0965576171875,297.1499938964844,293.1499938964844,0.2417342066764831,-3610.51611328125,304.1410522460937,0.9076163172721864,0.3244745135307312,0.2275360971689224,293.1346435546875,297.1499938964844,293.1499938964844,0.3465873897075653,-6508.73779296875,304.11065673828125,0.9990000128746032,0.4693760275840759,0.4111390113830566,293.0790100097656,297.1499938964844,293.1499938964844,0.0045310105197131,-1701.4586181640625,297.0411071777344,0.4764688313007355,0.050000000745058,0.2334222793579101,291.013427734375,291.1499938964844,256.5697326660156,255.67672729492188,279.12286376953125,293.0790100097656,291.01177978515625,1.0,0.2995612919330597,0.5913693308830261,0.5913693308830261,1.0,1.0,-1.4162685871124268,0.5417357683181763,0.8745328783988953,0.2070597112178802,0.0,0.0,0.7794567942619324,58.94992446899414,58.0,-29.944372177124023,-16915.673828125,303.35919189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4517517089844,308.41754150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17572.744140625,18000.0,0.0,0.0,0.373075783252716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0025956630706787,1.002605438232422,-9.681361007096712e-06,0.0,0.0003786245069932,0.0,0.0,124.59498596191406,0.0,0.0,0.0,0.5687874555587769,4.0,0.0,1.0
499020,293.1102905273437,297.1499938964844,293.1499938964844,0.1611642837524414,-3362.601318359375,304.1444091796875,0.8179112076759338,0.2342387437820434,0.2118245661258697,292.7884216308594,297.1499938964844,293.1499938964844,0.0588063262403011,-1627.25146484375,304.12255859375,0.6312993168830872,0.1080239862203598,0.1026776954531669,293.0963439941406,297.1499938964844,293.1499938964844,0.2430843710899353,-3626.312255859375,304.1418151855469,0.9110758900642396,0.325873464345932,0.228481724858284,293.1520690917969,297.1499938964844,293.1499938964844,0.3450005948543548,-6477.92529296875,304.1270446777344,0.9990000128746032,0.4661916196346283,0.4085983335971832,293.0788269042969,297.1499938964844,293.1499938964844,0.0045520295388996,-1708.854248046875,297.0645446777344,0.4776042997837066,0.050000000745058,0.2333177030086517,291.0097961425781,291.1499938964844,256.5128173828125,255.6250762939453,279.1286315917969,293.08087158203125,291.011474609375,1.0,0.2991869449615478,0.5894891023635864,0.5894891023635864,1.0,1.0,-1.422075867652893,0.5429189205169678,0.8791569471359253,0.207021415233612,0.0,0.0,0.7988743782043457,58.49141311645508,46.0,-0.3103004693984985,-17039.5390625,304.8240051269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2615661621094,308.3590393066406,278.1499938964844,0.0,18000.0,313.1499938964844,17559.638671875,18000.0,0.0,0.0,0.3781637549400329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.044107437133789,1.0441175699234009,-1.0160792953683996e-05,0.0,0.0003837881376966,0.0,0.0,137.51388549804688,0.0,0.0,0.0,0.5874680280685425,4.0,0.0,1.0
499080,293.1102905273437,297.1499938964844,293.1499938964844,0.1611642837524414,-3362.601318359375,304.1444091796875,0.8179112076759338,0.2342387437820434,0.2118245661258697,292.7884216308594,297.1499938964844,293.1499938964844,0.0588063262403011,-1627.25146484375,304.12255859375,0.6312993168830872,0.1080239862203598,0.1026776954531669,293.0963439941406,297.1499938964844,293.1499938964844,0.2430843710899353,-3626.312255859375,304.1418151855469,0.9110758900642396,0.325873464345932,0.228481724858284,293.1520690917969,297.1499938964844,293.1499938964844,0.3450005948543548,-6477.92529296875,304.1270446777344,0.9990000128746032,0.4661916196346283,0.4085983335971832,293.0788269042969,297.1499938964844,293.1499938964844,0.0045520295388996,-1708.854248046875,297.0645446777344,0.4776042997837066,0.050000000745058,0.2333177030086517,291.0097961425781,291.1499938964844,256.5128173828125,255.6250762939453,279.1286315917969,293.08087158203125,291.011474609375,1.0,0.2991869449615478,0.5894891023635864,0.5894891023635864,1.0,1.0,-1.422075867652893,0.5429189205169678,0.8791569471359253,0.207021415233612,0.0,0.0,0.7988743782043457,58.49141311645508,46.0,-0.3103004693984985,-17039.5390625,304.8240051269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2615661621094,308.3590393066406,278.1499938964844,0.0,18000.0,313.1499938964844,17559.638671875,18000.0,0.0,0.0,0.3781637549400329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.044107437133789,1.0441175699234009,-1.0160792953683996e-05,0.0,0.0003837881376966,0.0,0.0,137.51388549804688,0.0,0.0,0.0,0.5874680280685425,4.0,0.0,1.0
499140,293.10968017578125,297.1499938964844,293.1499938964844,0.161535307765007,-3367.940185546875,304.1456604003906,0.8275582194328308,0.2353667467832565,0.2127162516117096,292.80487060546875,297.1499938964844,293.1499938964844,0.0632703155279159,-1708.09033203125,304.124267578125,0.6486038565635681,0.1138416826725006,0.1080575212836265,293.095947265625,297.1499938964844,293.1499938964844,0.2435914874076843,-3631.421875,304.1437072753906,0.924194872379303,0.3273102045059204,0.2293914854526519,293.1454467773437,297.1499938964844,293.1499938964844,0.3314169645309448,-6263.0654296875,304.1575622558594,0.9990000128746032,0.4674265086650848,0.3951922655105591,293.0787048339844,297.1499938964844,293.1499938964844,0.0045561110600829,-1707.928466796875,297.10821533203125,0.4834237992763519,0.050000000745058,0.2327786237001419,291.0440673828125,291.1499938964844,256.4564208984375,255.57388305664065,279.1351318359375,293.0799865722656,291.0482788085937,1.0,0.2944792509078979,0.5883352756500244,0.5883352756500244,1.0,1.0,-1.4139620065689087,0.5387108325958252,0.8752512335777283,0.2043676674365997,0.0,0.0,0.8110230565071106,55.47231674194336,49.0,42.26031875610352,-17046.48046875,293.9718322753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1351928710937,308.3482360839844,278.1499938964844,0.0,18000.0,313.1499938964844,17675.27734375,18000.0,0.0,0.0,0.3832620084285736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0762677192687988,1.0762783288955688,-1.0574123734841123e-05,0.0,0.0003889622166752,0.0,0.0,148.44813537597656,0.0,0.0,0.0,0.602103054523468,4.0,0.0,1.0
499200,293.10968017578125,297.1499938964844,293.1499938964844,0.161535307765007,-3367.940185546875,304.1456604003906,0.8275582194328308,0.2353667467832565,0.2127162516117096,292.80487060546875,297.1499938964844,293.1499938964844,0.0632703155279159,-1708.09033203125,304.124267578125,0.6486038565635681,0.1138416826725006,0.1080575212836265,293.095947265625,297.1499938964844,293.1499938964844,0.2435914874076843,-3631.421875,304.1437072753906,0.924194872379303,0.3273102045059204,0.2293914854526519,293.1454467773437,297.1499938964844,293.1499938964844,0.3314169645309448,-6263.0654296875,304.1575622558594,0.9990000128746032,0.4674265086650848,0.3951922655105591,293.0787048339844,297.1499938964844,293.1499938964844,0.0045561110600829,-1707.928466796875,297.10821533203125,0.4834237992763519,0.050000000745058,0.2327786237001419,291.0440673828125,291.1499938964844,256.4564208984375,255.57388305664065,279.1351318359375,293.0799865722656,291.0482788085937,1.0,0.2944792509078979,0.5883352756500244,0.5883352756500244,1.0,1.0,-1.4139620065689087,0.5387108325958252,0.8752512335777283,0.2043676674365997,0.0,0.0,0.8110230565071106,55.47231674194336,49.0,42.26031875610352,-17046.48046875,293.9718322753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1351928710937,308.3482360839844,278.1499938964844,0.0,18000.0,313.1499938964844,17675.27734375,18000.0,0.0,0.0,0.3832620084285736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0762677192687988,1.0762783288955688,-1.0574123734841123e-05,0.0,0.0003889622166752,0.0,0.0,148.44813537597656,0.0,0.0,0.0,0.602103054523468,4.0,0.0,1.0
499260,293.1092224121094,297.1499938964844,293.1499938964844,0.1617875695228576,-3371.180419921875,304.14666748046875,0.8345617055892944,0.2364827543497085,0.2136546522378921,292.8189697265625,297.1499938964844,293.1499938964844,0.0676407516002655,-1788.5311279296875,304.12554931640625,0.6646493673324585,0.1197222992777824,0.1135347560048103,293.0957336425781,297.1499938964844,293.1499938964844,0.243880346417427,-3633.898193359375,304.1452941894531,0.9338743686676024,0.3287259340286255,0.2303289473056793,293.12109375,297.1499938964844,293.1499938964844,0.3213776051998138,-6107.23046875,304.1712341308594,0.9990000128746032,0.4724692702293396,0.3863267600536346,293.07879638671875,297.1499938964844,293.1499938964844,0.0045593422837555,-1706.0787353515625,297.1578063964844,0.4872057139873504,0.050000000745058,0.2324320375919342,291.0904846191406,291.1499938964844,256.40069580078125,255.52325439453125,279.1365966796875,293.07879638671875,291.0936889648437,1.0,0.2923140227794647,0.5870910286903381,0.5870910286903381,1.0,1.0,-1.4117228984832764,0.5369703769683838,0.8747525215148926,0.2028694301843643,0.0,0.0,0.8156890869140625,53.57866668701172,52.0,54.41261672973633,-17076.087890625,288.45220947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0924377441406,308.3592224121094,278.1499938964844,0.0,18000.0,313.1499938964844,17833.52734375,18000.0,0.0,0.0,0.3878569006919861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0933599472045898,1.093370795249939,-1.082046492228983e-05,0.0,0.0003936254652217,0.0,0.0,154.7200164794922,0.0,0.0,0.0,0.6100062727928162,4.0,0.0,1.0
499320,293.1092224121094,297.1499938964844,293.1499938964844,0.1617875695228576,-3371.180419921875,304.14666748046875,0.8345617055892944,0.2364827543497085,0.2136546522378921,292.8189697265625,297.1499938964844,293.1499938964844,0.0676407516002655,-1788.5311279296875,304.12554931640625,0.6646493673324585,0.1197222992777824,0.1135347560048103,293.0957336425781,297.1499938964844,293.1499938964844,0.243880346417427,-3633.898193359375,304.1452941894531,0.9338743686676024,0.3287259340286255,0.2303289473056793,293.12109375,297.1499938964844,293.1499938964844,0.3213776051998138,-6107.23046875,304.1712341308594,0.9990000128746032,0.4724692702293396,0.3863267600536346,293.07879638671875,297.1499938964844,293.1499938964844,0.0045593422837555,-1706.0787353515625,297.1578063964844,0.4872057139873504,0.050000000745058,0.2324320375919342,291.0904846191406,291.1499938964844,256.40069580078125,255.52325439453125,279.1365966796875,293.07879638671875,291.0936889648437,1.0,0.2923140227794647,0.5870910286903381,0.5870910286903381,1.0,1.0,-1.4117228984832764,0.5369703769683838,0.8747525215148926,0.2028694301843643,0.0,0.0,0.8156890869140625,53.57866668701172,52.0,54.41261672973633,-17076.087890625,288.45220947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0924377441406,308.3592224121094,278.1499938964844,0.0,18000.0,313.1499938964844,17833.52734375,18000.0,0.0,0.0,0.3878569006919861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0933599472045898,1.093370795249939,-1.082046492228983e-05,0.0,0.0003936254652217,0.0,0.0,154.7200164794922,0.0,0.0,0.0,0.6100062727928162,4.0,0.0,1.0
499380,293.10888671875,297.1499938964844,293.1499938964844,0.1622688770294189,-3378.6455078125,304.14697265625,0.8384891748428345,0.2375807464122772,0.2146100997924804,292.8318176269531,297.1499938964844,293.1499938964844,0.072019524872303,-1870.7103271484373,304.1263732910156,0.678248405456543,0.1255033314228058,0.1190142259001731,293.0956115722656,297.1499938964844,293.1499938964844,0.2445024698972702,-3640.761474609375,304.14581298828125,0.9391691088676452,0.3301262557506561,0.2312800586223602,293.0958251953125,297.1499938964844,293.1499938964844,0.3162817656993866,-6030.01171875,304.17242431640625,0.9990000128746032,0.4783274531364441,0.3822781145572662,293.0789794921875,297.1499938964844,293.1499938964844,0.0045692762359976,-1707.603271484375,297.1981201171875,0.4889392554759979,0.050000000745058,0.2322762012481689,291.12060546875,291.1499938964844,256.3457946777344,255.4732666015625,279.1360778808594,293.0789794921875,291.12261962890625,1.0,0.2919560968875885,0.585680365562439,0.585680365562439,1.0,1.0,-1.4155398607254028,0.5376432538032532,0.8778966069221497,0.202637568116188,0.0,0.0,0.8174563050270081,52.80915069580078,55.0,42.34973907470703,-17141.76171875,288.2477111816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1063232421875,308.3848571777344,278.1499938964844,0.0,18000.0,313.1499938964844,17926.36328125,18000.0,0.0,0.0,0.3919341266155243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.100897192955017,1.1009080410003662,-1.0935362297459504e-05,0.0,0.0003977633023168,0.0,0.0,157.5946044921875,0.0,0.0,0.0,0.6135395765304565,4.0,0.0,1.0
499440,293.10888671875,297.1499938964844,293.1499938964844,0.1622688770294189,-3378.6455078125,304.14697265625,0.8384891748428345,0.2375807464122772,0.2146100997924804,292.8318176269531,297.1499938964844,293.1499938964844,0.072019524872303,-1870.7103271484373,304.1263732910156,0.678248405456543,0.1255033314228058,0.1190142259001731,293.0956115722656,297.1499938964844,293.1499938964844,0.2445024698972702,-3640.761474609375,304.14581298828125,0.9391691088676452,0.3301262557506561,0.2312800586223602,293.0958251953125,297.1499938964844,293.1499938964844,0.3162817656993866,-6030.01171875,304.17242431640625,0.9990000128746032,0.4783274531364441,0.3822781145572662,293.0789794921875,297.1499938964844,293.1499938964844,0.0045692762359976,-1707.603271484375,297.1981201171875,0.4889392554759979,0.050000000745058,0.2322762012481689,291.12060546875,291.1499938964844,256.3457946777344,255.4732666015625,279.1360778808594,293.0789794921875,291.12261962890625,1.0,0.2919560968875885,0.585680365562439,0.585680365562439,1.0,1.0,-1.4155398607254028,0.5376432538032532,0.8778966069221497,0.202637568116188,0.0,0.0,0.8174563050270081,52.80915069580078,55.0,42.34973907470703,-17141.76171875,288.2477111816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1063232421875,308.3848571777344,278.1499938964844,0.0,18000.0,313.1499938964844,17926.36328125,18000.0,0.0,0.0,0.3919341266155243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.100897192955017,1.1009080410003662,-1.0935362297459504e-05,0.0,0.0003977633023168,0.0,0.0,157.5946044921875,0.0,0.0,0.0,0.6135395765304565,4.0,0.0,1.0
499500,293.1087646484375,297.1499938964844,293.1499938964844,0.162583515048027,-3383.72265625,304.1469421386719,0.8395184874534607,0.238125130534172,0.2150942087173462,292.83819580078125,297.1499938964844,293.1499938964844,0.074149303138256,-1911.1787109375,304.1268005371094,0.6840031147003174,0.1282800436019897,0.1216761618852615,293.0955505371094,297.1499938964844,293.1499938964844,0.2449230849742889,-3645.606201171875,304.14581298828125,0.940510392189026,0.3308234810829162,0.2317616790533065,293.0850524902344,297.1499938964844,293.1499938964844,0.3152040839195251,-6014.5654296875,304.1702880859375,0.9990000128746032,0.4811314046382904,0.3816483616828918,293.0790405273437,297.1499938964844,293.1499938964844,0.0045764618553221,-1709.4542236328125,297.2156066894531,0.4892098605632782,0.050000000745058,0.2322520166635513,291.1305847167969,291.1499938964844,256.3186950683594,255.44854736328125,279.13543701171875,293.0790405273437,291.1320495605469,1.0,0.2923383712768554,0.5849061608314514,0.5849061608314514,1.0,1.0,-1.4191086292266846,0.538625955581665,0.8804826140403748,0.2028392255306244,0.0,0.0,0.817730724811554,52.74003982543945,55.0,34.0372428894043,-17186.326171875,289.6237487792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1274108886719,308.4022521972656,278.1499938964844,0.0,18000.0,313.1499938964844,17955.029296875,18000.0,0.0,0.0,0.3937903344631195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1026246547698977,1.102635622024536,-1.0963458407786676e-05,0.0,0.0003996471059508,0.0,0.0,158.27520751953125,0.0,0.0,0.0,0.6143578886985779,4.0,0.0,1.0
499560,293.1086730957031,297.1499938964844,293.1499938964844,0.1629460155963897,-3389.6630859375,304.1468505859375,0.8399936556816101,0.2386664301156997,0.2155817449092865,292.8446655273437,297.1499938964844,293.1499938964844,0.0762218981981277,-1950.8428955078125,304.12725830078125,0.6890278458595276,0.1309622675180435,0.1242595091462135,293.09552001953125,297.1499938964844,293.1499938964844,0.2454154938459396,-3651.365478515625,304.1456604003906,0.9410935044288636,0.3315188586711883,0.2322467714548111,293.076171875,297.1499938964844,293.1499938964844,0.3150030076503753,-6012.80615234375,304.1669616699219,0.9990000128746032,0.4836994707584381,0.3818266093730926,293.0790710449219,297.1499938964844,293.1499938964844,0.0045850556343793,-1711.99609375,297.23150634765625,0.4891330897808075,0.050000000745058,0.2322586774826049,291.1373291015625,291.1499938964844,256.29180908203125,255.42404174804688,279.1347351074219,293.0790710449219,291.1382751464844,1.0,0.2930387556552887,0.5840888023376465,0.5840888023376465,1.0,1.0,-1.4235985279083252,0.5399621725082397,0.8836362957954407,0.2032110542058944,0.0,0.0,0.8178796172142029,52.851806640625,58.0,25.41358184814453,-17237.861328125,291.8437805175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1544494628906,308.4215087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17973.638671875,18000.0,0.0,0.0,0.3955379128456116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.103593826293945,1.103604793548584,-1.0979806575051043e-05,0.0,0.0004014206933788,0.0,0.0,158.66357421875,0.0,0.0,0.0,0.6148235201835632,4.0,0.0,1.0
499620,293.1085510253906,297.1499938964844,293.1499938964844,0.163797840476036,-3403.81103515625,304.1464538574219,0.8395211696624756,0.2397395372390747,0.216564193367958,292.8577575683594,297.1499938964844,293.1499938964844,0.0801879540085792,-2027.428466796875,304.12823486328125,0.6970339417457581,0.1360424757003784,0.12917360663414,293.09552001953125,297.1499938964844,293.1499938964844,0.2465923130512237,-3665.30126953125,304.1451416015625,0.9403282999992372,0.3329031765460968,0.2332249879837036,293.0648498535156,297.1499938964844,293.1499938964844,0.3168934881687164,-6044.75146484375,304.1581115722656,0.9990000128746032,0.4878836572170257,0.384252667427063,293.0788879394531,297.1499938964844,293.1499938964844,0.004606083035469,-1718.9398193359375,297.2591552734375,0.4880919754505157,0.050000000745058,0.2323513031005859,291.1423034667969,291.1499938964844,256.2388610839844,255.37570190429688,279.1332702636719,293.07891845703125,291.1423034667969,1.0,0.2952434122562408,0.582341194152832,0.582341194152832,1.0,1.0,-1.434873342514038,0.5435070991516113,0.8913662433624268,0.2043672353029251,0.0,0.0,0.8184630274772644,53.53966522216797,61.0,9.288124084472656,-17359.64453125,298.4634094238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2174072265625,308.4623718261719,278.1499938964844,0.0,18000.0,313.1499938964844,17985.173828125,18000.0,0.0,0.0,0.3987650871276855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1048243045806885,1.1048352718353271,-1.0997844583471306e-05,0.0,0.0004046958638355,0.0,0.0,159.13018798828125,0.0,0.0,0.0,0.6154161095619202,4.0,0.0,1.0
499680,293.1085510253906,297.1499938964844,293.1499938964844,0.163797840476036,-3403.81103515625,304.1464538574219,0.8395211696624756,0.2397395372390747,0.216564193367958,292.8577575683594,297.1499938964844,293.1499938964844,0.0801879540085792,-2027.428466796875,304.12823486328125,0.6970339417457581,0.1360424757003784,0.12917360663414,293.09552001953125,297.1499938964844,293.1499938964844,0.2465923130512237,-3665.30126953125,304.1451416015625,0.9403282999992372,0.3329031765460968,0.2332249879837036,293.0648498535156,297.1499938964844,293.1499938964844,0.3168934881687164,-6044.75146484375,304.1581115722656,0.9990000128746032,0.4878836572170257,0.384252667427063,293.0788879394531,297.1499938964844,293.1499938964844,0.004606083035469,-1718.9398193359375,297.2591552734375,0.4880919754505157,0.050000000745058,0.2323513031005859,291.1423034667969,291.1499938964844,256.2388610839844,255.37570190429688,279.1332702636719,293.07891845703125,291.1423034667969,1.0,0.2952434122562408,0.582341194152832,0.582341194152832,1.0,1.0,-1.434873342514038,0.5435070991516113,0.8913662433624268,0.2043672353029251,0.0,0.0,0.8184630274772644,53.53966522216797,61.0,9.288124084472656,-17359.64453125,298.4634094238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2174072265625,308.4623718261719,278.1499938964844,0.0,18000.0,313.1499938964844,17985.173828125,18000.0,0.0,0.0,0.3987650871276855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1048243045806885,1.1048352718353271,-1.0997844583471306e-05,0.0,0.0004046958638355,0.0,0.0,159.13018798828125,0.0,0.0,0.0,0.6154161095619202,4.0,0.0,1.0
499740,293.1084899902344,297.1499938964844,293.1499938964844,0.1647864580154419,-3420.378173828125,304.14599609375,0.8375232219696045,0.240799218416214,0.2175524234771728,292.8710021972656,297.1499938964844,293.1499938964844,0.0839248821139335,-2100.26318359375,304.1292419433594,0.7026731967926025,0.1407593339681625,0.1337581425905227,293.0955505371094,297.1499938964844,293.1499938964844,0.2479781806468963,-3681.831298828125,304.1444396972656,0.937474012374878,0.3342768549919128,0.2342098951339721,293.062255859375,297.1499938964844,293.1499938964844,0.3213525414466858,-6115.8759765625,304.1479797363281,0.9990000128746032,0.4905840158462524,0.3889451026916504,293.0785827636719,297.1499938964844,293.1499938964844,0.0046313204802572,-1727.9022216796875,297.282470703125,0.4860875308513641,0.050000000745058,0.2325323820114135,291.1381225585937,291.1499938964844,256.1871032714844,255.32833862304688,279.1319885253906,293.07861328125,291.13751220703125,1.0,0.2983185350894928,0.5804730653762817,0.5804730653762817,1.0,1.0,-1.4485949277877808,0.5479745864868164,0.9006204009056091,0.2059511989355087,0.0,0.0,0.8202471137046814,54.74473190307617,64.0,-3.687821626663208,-17503.20703125,307.54595947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.27978515625,308.50152587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17970.251953125,18000.0,0.0,0.0,0.4017428457736969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.107128381729126,1.1071394681930542,-1.1023406841559336e-05,0.0,0.0004077179182786,0.0,0.0,159.92356872558594,0.0,0.0,0.0,0.6164856553077698,4.0,0.0,1.0
499800,293.1084899902344,297.1499938964844,293.1499938964844,0.1647864580154419,-3420.378173828125,304.14599609375,0.8375232219696045,0.240799218416214,0.2175524234771728,292.8710021972656,297.1499938964844,293.1499938964844,0.0839248821139335,-2100.26318359375,304.1292419433594,0.7026731967926025,0.1407593339681625,0.1337581425905227,293.0955505371094,297.1499938964844,293.1499938964844,0.2479781806468963,-3681.831298828125,304.1444396972656,0.937474012374878,0.3342768549919128,0.2342098951339721,293.062255859375,297.1499938964844,293.1499938964844,0.3213525414466858,-6115.8759765625,304.1479797363281,0.9990000128746032,0.4905840158462524,0.3889451026916504,293.0785827636719,297.1499938964844,293.1499938964844,0.0046313204802572,-1727.9022216796875,297.282470703125,0.4860875308513641,0.050000000745058,0.2325323820114135,291.1381225585937,291.1499938964844,256.1871032714844,255.32833862304688,279.1319885253906,293.07861328125,291.13751220703125,1.0,0.2983185350894928,0.5804730653762817,0.5804730653762817,1.0,1.0,-1.4485949277877808,0.5479745864868164,0.9006204009056091,0.2059511989355087,0.0,0.0,0.8202471137046814,54.74473190307617,64.0,-3.687821626663208,-17503.20703125,307.54595947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.27978515625,308.50152587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17970.251953125,18000.0,0.0,0.0,0.4017428457736969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.107128381729126,1.1071394681930542,-1.1023406841559336e-05,0.0,0.0004077179182786,0.0,0.0,159.92356872558594,0.0,0.0,0.0,0.6164856553077698,4.0,0.0,1.0
499860,293.1085205078125,297.1499938964844,293.1499938964844,0.1658711731433868,-3438.615966796875,304.1455383300781,0.8344064354896545,0.2418445497751236,0.2185422927141189,292.8843688964844,297.1499938964844,293.1499938964844,0.0874311178922653,-2169.016845703125,304.1303405761719,0.7063619494438171,0.1451135575771331,0.1380128711462021,293.0956420898437,297.1499938964844,293.1499938964844,0.2495124489068985,-3700.162353515625,304.14373779296875,0.9330415725708008,0.3356372117996216,0.2351971119642257,293.0677490234375,297.1499938964844,293.1499938964844,0.3278608620166778,-6217.5986328125,304.1378479003906,0.9990000128746032,0.4917100369930267,0.395400196313858,293.0782470703125,297.1499938964844,293.1499938964844,0.0046597351320087,-1738.3475341796875,297.3027038574219,0.4833334982395172,0.050000000745058,0.2327852100133896,291.127685546875,291.1499938964844,256.1365966796875,255.2820587158203,279.1310119628906,293.0782470703125,291.12664794921875,1.0,0.3020597696304321,0.5785224437713623,0.5785224437713623,1.0,1.0,-1.4641278982162476,0.5531206130981445,0.911007285118103,0.2078436017036438,0.0,0.0,0.8238778114318848,56.36768341064453,67.0,-12.939492225646973,-17664.66015625,318.6525573730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3302917480469,308.534423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17937.98046875,18000.0,0.0,0.0,0.4046116173267364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.112192988395691,1.1122040748596191,-1.1079927389801014e-05,0.0,0.0004106293490622,0.0,0.0,161.67909240722656,0.0,0.0,0.0,0.6188119053840637,4.0,0.0,1.0
499920,293.1085205078125,297.1499938964844,293.1499938964844,0.1658711731433868,-3438.615966796875,304.1455383300781,0.8344064354896545,0.2418445497751236,0.2185422927141189,292.8843688964844,297.1499938964844,293.1499938964844,0.0874311178922653,-2169.016845703125,304.1303405761719,0.7063619494438171,0.1451135575771331,0.1380128711462021,293.0956420898437,297.1499938964844,293.1499938964844,0.2495124489068985,-3700.162353515625,304.14373779296875,0.9330415725708008,0.3356372117996216,0.2351971119642257,293.0677490234375,297.1499938964844,293.1499938964844,0.3278608620166778,-6217.5986328125,304.1378479003906,0.9990000128746032,0.4917100369930267,0.395400196313858,293.0782470703125,297.1499938964844,293.1499938964844,0.0046597351320087,-1738.3475341796875,297.3027038574219,0.4833334982395172,0.050000000745058,0.2327852100133896,291.127685546875,291.1499938964844,256.1365966796875,255.2820587158203,279.1310119628906,293.0782470703125,291.12664794921875,1.0,0.3020597696304321,0.5785224437713623,0.5785224437713623,1.0,1.0,-1.4641278982162476,0.5531206130981445,0.911007285118103,0.2078436017036438,0.0,0.0,0.8238778114318848,56.36768341064453,67.0,-12.939492225646973,-17664.66015625,318.6525573730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3302917480469,308.534423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17937.98046875,18000.0,0.0,0.0,0.4046116173267364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.112192988395691,1.1122040748596191,-1.1079927389801014e-05,0.0,0.0004106293490622,0.0,0.0,161.67909240722656,0.0,0.0,0.0,0.6188119053840637,4.0,0.0,1.0
499980,293.108642578125,297.1499938964844,293.1499938964844,0.1670158356428146,-3457.86865234375,304.1451110839844,0.8305209279060364,0.2428745031356811,0.2195301353931427,292.8974304199219,297.1499938964844,293.1499938964844,0.0907490476965904,-2234.291015625,304.13134765625,0.7085878849029541,0.1491974741220474,0.1419979333877563,293.0957946777344,297.1499938964844,293.1499938964844,0.2511406540870666,-3719.597412109375,304.14312744140625,0.9274948835372924,0.3369816839694977,0.2361826300621032,293.08026123046875,297.1499938964844,293.1499938964844,0.3359641432762146,-6342.46826171875,304.12841796875,0.9990000128746032,0.4912659525871277,0.4031862616539001,293.077880859375,297.1499938964844,293.1499938964844,0.0046905218623578,-1749.84521484375,297.3210754394531,0.4799799621105194,0.050000000745058,0.2330957800149917,291.11334228515625,291.1499938964844,256.0875244140625,255.23696899414065,279.1303405761719,293.0779113769531,291.11212158203125,1.0,0.3063034117221832,0.5765215158462524,0.5765215158462524,1.0,1.0,-1.4810000658035278,0.5587674379348755,0.9222326278686525,0.2099601775407791,0.0,0.0,0.8296970725059509,58.32643127441406,70.0,-18.864870071411133,-17840.4921875,331.4443664550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3616027832031,308.5577087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17896.265625,18000.0,0.0,0.0,0.407507836818695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.120947241783142,1.12095844745636,-1.1181490663147995e-05,0.0,0.0004135686613153,0.0,0.0,164.7797393798828,0.0,0.0,0.0,0.622831404209137,4.0,0.0,1.0
500040,293.108642578125,297.1499938964844,293.1499938964844,0.1670158356428146,-3457.86865234375,304.1451110839844,0.8305209279060364,0.2428745031356811,0.2195301353931427,292.8974304199219,297.1499938964844,293.1499938964844,0.0907490476965904,-2234.291015625,304.13134765625,0.7085878849029541,0.1491974741220474,0.1419979333877563,293.0957946777344,297.1499938964844,293.1499938964844,0.2511406540870666,-3719.597412109375,304.14312744140625,0.9274948835372924,0.3369816839694977,0.2361826300621032,293.08026123046875,297.1499938964844,293.1499938964844,0.3359641432762146,-6342.46826171875,304.12841796875,0.9990000128746032,0.4912659525871277,0.4031862616539001,293.077880859375,297.1499938964844,293.1499938964844,0.0046905218623578,-1749.84521484375,297.3210754394531,0.4799799621105194,0.050000000745058,0.2330957800149917,291.11334228515625,291.1499938964844,256.0875244140625,255.23696899414065,279.1303405761719,293.0779113769531,291.11212158203125,1.0,0.3063034117221832,0.5765215158462524,0.5765215158462524,1.0,1.0,-1.4810000658035278,0.5587674379348755,0.9222326278686525,0.2099601775407791,0.0,0.0,0.8296970725059509,58.32643127441406,70.0,-18.864870071411133,-17840.4921875,331.4443664550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3616027832031,308.5577087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17896.265625,18000.0,0.0,0.0,0.407507836818695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.120947241783142,1.12095844745636,-1.1181490663147995e-05,0.0,0.0004135686613153,0.0,0.0,164.7797393798828,0.0,0.0,0.0,0.622831404209137,4.0,0.0,1.0
500100,293.10870361328125,297.1499938964844,293.1499938964844,0.1676018834114074,-3467.71875,304.1449279785156,0.8283752202987671,0.2433834373950958,0.2200223058462143,292.9037780761719,297.1499938964844,293.1499938964844,0.0923509299755096,-2265.831787109375,304.1318359375,0.7092775106430054,0.1511491239070892,0.1439080983400344,293.0959167480469,297.1499938964844,293.1499938964844,0.2519766986370086,-3729.56201171875,304.1428527832031,0.924432337284088,0.3376473188400268,0.2366737276315689,293.0888366699219,297.1499938964844,293.1499938964844,0.3404978215694427,-6411.6943359375,304.1241149902344,0.9990000128746032,0.4904666543006897,0.4074690043926239,293.07769775390625,297.1499938964844,293.1499938964844,0.0047066677361726,-1755.905517578125,297.3299255371094,0.4781026542186737,0.050000000745058,0.2332691997289657,291.10528564453125,291.1499938964844,256.0635681152344,255.21490478515625,279.13018798828125,293.0780639648437,291.10400390625,1.0,0.3085727989673614,0.5755186676979065,0.5755186676979065,1.0,1.0,-1.4898228645324707,0.5617408752441406,0.92808198928833,0.2110883146524429,0.0,0.0,0.833484947681427,59.41121673583984,70.0,-20.79823875427246,-17932.732421875,338.388916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3687744140625,308.5651550292969,278.1499938964844,0.0,18000.0,313.1499938964844,17873.7578125,18000.0,0.0,0.0,0.4090046286582947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1268432140350342,1.126854419708252,-1.1251646355958655e-05,0.0,0.0004150877066422,0.0,0.0,166.90554809570312,0.0,0.0,0.0,0.6255422234535217,4.0,0.0,1.0
