time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
500160,293.1087951660156,297.1499938964844,293.1499938964844,0.1681913137435913,-3477.62158203125,304.144775390625,0.8261299133300781,0.2438883632421493,0.2205129414796829,292.9100036621094,297.1499938964844,293.1499938964844,0.0939152017235755,-2296.626220703125,304.1322937011719,0.7097338438034058,0.1530461907386779,0.1457660347223281,293.0960388183594,297.1499938964844,293.1499938964844,0.2528185844421386,-3739.587646484375,304.1426086425781,0.9212411046028136,0.3383084535598755,0.2371632903814315,293.0987854003906,297.1499938964844,293.1499938964844,0.3452953994274139,-6484.533203125,304.1201171875,0.9990000128746032,0.4892908334732055,0.411961942911148,293.0774841308594,297.1499938964844,293.1499938964844,0.0047232303768396,-1762.1248779296875,297.3387145996094,0.4760951995849609,0.050000000745058,0.2334531098604202,291.096923828125,291.1499938964844,256.0399780273437,255.1931915283203,279.1302185058594,293.0790405273437,291.0956115722656,1.0,0.310921162366867,0.5745310187339783,0.5745310187339783,1.0,1.0,-1.4988443851470947,0.5648026466369629,0.9340416789054872,0.212263748049736,0.0,0.0,0.8378629088401794,60.5567626953125,73.0,-22.114276885986328,-18027.25390625,345.6571960449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3700561523437,308.56964111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17851.07421875,18000.0,0.0,0.0,0.4105521738529205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1337642669677734,1.1337755918502808,-1.1335350791341623e-05,0.0,0.0004166582657489,0.0,0.0,169.4353485107422,0.0,0.0,0.0,0.6287286877632141,4.0,0.0,1.0
500220,293.1090393066406,297.1499938964844,293.1499938964844,0.1693747788667678,-3497.477783203125,304.1445617675781,0.8214216232299805,0.2448862940073013,0.2214889675378799,292.92205810546875,297.1499938964844,293.1499938964844,0.0969375446438789,-2356.033935546875,304.1331481933594,0.7100769281387329,0.1566762924194336,0.1493331342935562,293.0963134765625,297.1499938964844,293.1499938964844,0.2545113265514374,-3759.70703125,304.14227294921875,0.9146552681922911,0.3396170437335968,0.2381372153759002,293.1222229003906,297.1499938964844,293.1499938964844,0.3555479347705841,-6638.9013671875,304.113037109375,0.9990000128746032,0.4858416318893432,0.4214504063129425,293.076904296875,297.1499938964844,293.1499938964844,0.0047576837241649,-1775.0335693359375,297.356689453125,0.4716765582561493,0.050000000745058,0.2338481694459915,291.079833984375,291.1499938964844,255.99411010742188,255.1508178710937,279.1307373046875,293.08349609375,291.0784912109375,1.0,0.315804660320282,0.5726268291473389,0.5726268291473389,1.0,1.0,-1.5173324346542358,0.571147620677948,0.9461847543716432,0.2147447764873504,0.0,0.0,0.8483659029006958,63.00503158569336,61.0,-23.450220108032227,-18221.5078125,361.0526428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3554077148437,308.56988525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17807.341796875,18000.0,0.0,0.0,0.4138413071632385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1505321264266968,1.1505436897277832,-1.154293477156898e-05,0.0,0.0004199963004793,0.0,0.0,175.70703125,0.0,0.0,0.0,0.6364684700965881,4.0,0.0,1.0
500280,293.1090393066406,297.1499938964844,293.1499938964844,0.1693747788667678,-3497.477783203125,304.1445617675781,0.8214216232299805,0.2448862940073013,0.2214889675378799,292.92205810546875,297.1499938964844,293.1499938964844,0.0969375446438789,-2356.033935546875,304.1331481933594,0.7100769281387329,0.1566762924194336,0.1493331342935562,293.0963134765625,297.1499938964844,293.1499938964844,0.2545113265514374,-3759.70703125,304.14227294921875,0.9146552681922911,0.3396170437335968,0.2381372153759002,293.1222229003906,297.1499938964844,293.1499938964844,0.3555479347705841,-6638.9013671875,304.113037109375,0.9990000128746032,0.4858416318893432,0.4214504063129425,293.076904296875,297.1499938964844,293.1499938964844,0.0047576837241649,-1775.0335693359375,297.356689453125,0.4716765582561493,0.050000000745058,0.2338481694459915,291.079833984375,291.1499938964844,255.99411010742188,255.1508178710937,279.1307373046875,293.08349609375,291.0784912109375,1.0,0.315804660320282,0.5726268291473389,0.5726268291473389,1.0,1.0,-1.5173324346542358,0.571147620677948,0.9461847543716432,0.2147447764873504,0.0,0.0,0.8483659029006958,63.00503158569336,61.0,-23.450220108032227,-18221.5078125,361.0526428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3554077148437,308.56988525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17807.341796875,18000.0,0.0,0.0,0.4138413071632385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1505321264266968,1.1505436897277832,-1.154293477156898e-05,0.0,0.0004199963004793,0.0,0.0,175.70703125,0.0,0.0,0.0,0.6364684700965881,4.0,0.0,1.0
500340,293.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1449584960937,0.8241667747497559,0.0,0.2223815023899078,292.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1343078613281,0.7168254256248474,0.0,0.1526335179805755,293.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,304.142822265625,0.9183270931243896,0.0,0.239042267203331,293.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,304.12921142578125,0.9990000128746032,0.0,0.4186443984508514,293.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.3842468261719,0.4730129241943359,0.0,0.2337299436330795,291.0782775878906,294.1499938964844,255.9499969482422,255.1099548339844,279.13641357421875,293.0890808105469,291.0798645019531,0.0,0.0,0.5715347528457642,0.5715347528457642,1.0,1.0,-1.5199545621871948,0.5713450908660889,0.948609471321106,0.2145218104124069,0.0,0.0,0.0,62.42610549926758,60.0,2.213491201400757,-18303.685546875,360.8650817871094,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3374328613281,308.5960998535156,278.1499938964844,0.0,18000.0,313.1499938964844,17797.224609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1694891452789309,1.1695009469985962,-1.1790359167207498e-05,0.0,0.0,0.0,0.0,183.09353637695312,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500400,293.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1449584960937,0.8241667747497559,0.0,0.2223815023899078,292.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1343078613281,0.7168254256248474,0.0,0.1526335179805755,293.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,304.142822265625,0.9183270931243896,0.0,0.239042267203331,293.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,304.12921142578125,0.9990000128746032,0.0,0.4186443984508514,293.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.3842468261719,0.4730129241943359,0.0,0.2337299436330795,291.0782775878906,294.1499938964844,255.9499969482422,255.1099548339844,279.13641357421875,293.0890808105469,291.0798645019531,0.0,0.0,0.5715347528457642,0.5715347528457642,1.0,1.0,-1.5199545621871948,0.5713450908660889,0.948609471321106,0.2145218104124069,0.0,0.0,0.0,62.42610549926758,60.0,2.213491201400757,-18303.685546875,360.8650817871094,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3374328613281,308.5960998535156,278.1499938964844,0.0,18000.0,313.1499938964844,17797.224609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1694891452789309,1.1695009469985962,-1.1790359167207498e-05,0.0,0.0,0.0,0.0,183.09353637695312,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500460,292.4608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6918334960937,0.0,0.0,0.0009111579274758,292.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4890441894531,0.0,0.0,0.0006619254127144,292.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2732238769531,0.0,0.0,0.0009511633543297,292.073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.08935546875,0.0,0.0,0.0017800857312977,292.9605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8305969238281,0.0,0.0,0.0013417588779702,291.1194763183594,294.1499938964844,255.910400390625,255.07302856445312,272.09747314453125,277.03045654296875,291.10406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0066351010464131,2.470459037340333e-08,0.0066350763663649,-0.0582163296639919,0.0,0.0,0.0,-0.0448194816708564,60.0,-373.5523681640625,-0.0,-3.13027612719452e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,9.776867040334798e-18,9.778071415306677e-18,-1.2047772530735477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500520,292.4608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6918334960937,0.0,0.0,0.0009111579274758,292.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4890441894531,0.0,0.0,0.0006619254127144,292.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2732238769531,0.0,0.0,0.0009511633543297,292.073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.08935546875,0.0,0.0,0.0017800857312977,292.9605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8305969238281,0.0,0.0,0.0013417588779702,291.1194763183594,294.1499938964844,255.910400390625,255.07302856445312,272.09747314453125,277.03045654296875,291.10406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0066351010464131,2.470459037340333e-08,0.0066350763663649,-0.0582163296639919,0.0,0.0,0.0,-0.0448194816708564,60.0,-373.5523681640625,-0.0,-3.13027612719452e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,9.776867040334798e-18,9.778071415306677e-18,-1.2047772530735477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500580,292.2701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.65789794921875,0.0,0.0,0.000131075081299,292.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4497985839844,0.0,0.0,0.0001291536609642,292.2231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.24200439453125,0.0,0.0,0.0001091800368158,291.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0551452636719,0.0,0.0,0.0001625029399292,292.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8034362792969,0.0,0.0,0.0005589996580965,291.1198425292969,294.1499938964844,255.8932037353516,255.0568389892578,271.71044921875,268.8224792480469,291.097412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001309240469709,2.2442035785275042e-08,0.0013092180015519,-0.0575971081852912,0.0,0.0,0.0,-0.0167868752032518,60.0,-184.8011779785156,-0.0,-1.1686112344477809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7226646948353413e-20,1.8283168232498166e-20,-1.056521385118952e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500640,292.1275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6463928222656,0.0,0.0,0.0001072052982635,292.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.43267822265625,0.0,0.0,0.000112858841021,292.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2334289550781,0.0,0.0,8.340905333170667e-05,291.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0477905273437,0.0,0.0,0.0001129841475631,292.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7841796875,0.0,0.0,0.0005351428408175,291.1199951171875,294.1499938964844,255.877670288086,255.04209899902344,271.5433654785156,263.6980895996094,291.0933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011419429210945,2.239767837863837e-08,0.0011419205693528,-0.0576475374400615,0.0,0.0,0.0,-0.0159190911799669,60.0,-85.48170471191406,-0.0,-8.892025249451765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4318996283270084e-21,6.735646909694775e-21,-2.3037474833161568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500700,292.0106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6356201171875,0.0,0.0,0.0001071300794137,292.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.41632080078125,0.0,0.0,0.0001128126314142,291.9674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2256164550781,0.0,0.0,8.332363358931616e-05,291.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0412902832031,0.0,0.0,0.0001128139047068,292.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.76531982421875,0.0,0.0,0.0005351235740818,291.1201171875,294.1499938964844,255.86373901367188,255.02877807617188,271.38427734375,260.5928649902344,291.0901184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415352346375,2.2414912592694246e-08,0.0011415128828957,-0.0576930306851863,0.0,0.0,0.0,-0.0159248188138008,60.0,-48.45641708374024,-0.0,-8.8846086043759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418724515250115e-21,6.7487868837515065e-21,-2.3300625704497842e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500760,291.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6249084472656,0.0,0.0,0.0001071353690349,292.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4000549316406,0.0,0.0,0.000112818335765,291.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.21783447265625,0.0,0.0,8.332763536600396e-05,291.2041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0348205566406,0.0,0.0,0.0001128190924646,292.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7466125488281,0.0,0.0,0.000535151513759,291.1202392578125,294.1499938964844,255.8513641357422,255.01681518554688,271.2266845703125,258.712646484375,291.08673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415923945605,2.2421891898716243e-08,0.0011415700428187,-0.0577112287282943,0.0,0.0,0.0,-0.0159282647073268,60.0,-35.04477310180664,-0.0,-8.885497493338337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418669181390779e-21,6.7488406020237084e-21,-2.3301718245297137e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500820,291.7393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.603759765625,0.0,0.0,0.0001071218939614,292.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.367919921875,0.0,0.0,0.0001128041476476,291.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.20245361328125,0.0,0.0,8.331715798703954e-05,291.0081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.02203369140625,0.0,0.0,0.0001128049188992,292.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.70953369140625,0.0,0.0,0.0005350842839106,291.1204833984375,294.1499938964844,255.83102416992188,254.99676513671875,270.9159545898437,256.8843078613281,291.0784912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,-0.0159198641777038,60.0,-28.47167015075684,-0.0,-8.883243651780506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4186712008746956e-21,6.748836159159091e-21,-2.330164756336003e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500880,291.7393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.603759765625,0.0,0.0,0.0001071218939614,292.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.367919921875,0.0,0.0,0.0001128041476476,291.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.20245361328125,0.0,0.0,8.331715798703954e-05,291.0081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.02203369140625,0.0,0.0,0.0001128049188992,292.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.70953369140625,0.0,0.0,0.0005350842839106,291.1204833984375,294.1499938964844,255.83102416992188,254.99676513671875,270.9159545898437,256.8843078613281,291.0784912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,-0.0159198641777038,60.0,-28.47167015075684,-0.0,-8.883243651780506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4186712008746956e-21,6.748836159159091e-21,-2.330164756336003e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500940,291.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5828857421875,0.0,0.0,0.0001070755606633,292.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3362121582031,0.0,0.0,0.0001127553623518,291.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.187255859375,0.0,0.0,8.328112016897649e-05,290.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0093994140625,0.0,0.0,0.0001127561263274,292.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6729736328125,0.0,0.0,0.0005348530248738,291.1207275390625,294.1499938964844,255.8162384033203,254.9815673828125,270.6112365722656,256.208740234375,291.068115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409530416131,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,-0.0158911738544702,60.0,-27.608837127685547,-0.0,-8.875542789610338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501000,291.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5828857421875,0.0,0.0,0.0001070755606633,292.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3362121582031,0.0,0.0,0.0001127553623518,291.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.187255859375,0.0,0.0,8.328112016897649e-05,290.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0093994140625,0.0,0.0,0.0001127561263274,292.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6729736328125,0.0,0.0,0.0005348530248738,291.1207275390625,294.1499938964844,255.8162384033203,254.9815673828125,270.6112365722656,256.208740234375,291.068115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409530416131,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,-0.0158911738544702,60.0,-27.608837127685547,-0.0,-8.875542789610338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501060,291.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.56231689453125,0.0,0.0,0.0001069960344466,291.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3049621582031,0.0,0.0,0.0001126716233557,291.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1723022460937,0.0,0.0,8.321926725329831e-05,290.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9969482421875,0.0,0.0,0.0001126723727793,292.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.636962890625,0.0,0.0,0.0005344559322111,291.12091064453125,294.1499938964844,255.80653381347656,254.97085571289065,270.3125915527344,255.95574951171875,291.055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,-0.015841981396079,60.0,-27.48201560974121,-0.0,-8.8623465899218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501120,291.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.56231689453125,0.0,0.0,0.0001069960344466,291.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3049621582031,0.0,0.0,0.0001126716233557,291.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1723022460937,0.0,0.0,8.321926725329831e-05,290.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9969482421875,0.0,0.0,0.0001126723727793,292.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.636962890625,0.0,0.0,0.0005344559322111,291.12091064453125,294.1499938964844,255.80653381347656,254.97085571289065,270.3125915527344,255.95574951171875,291.055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,-0.015841981396079,60.0,-27.48201560974121,-0.0,-8.8623465899218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501180,291.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5420227050781,0.0,0.0,0.0001068822530214,291.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2741394042969,0.0,0.0,0.0001125518101616,291.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.15753173828125,0.0,0.0,8.3130769780837e-05,290.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9846496582031,0.0,0.0,0.0001125525523093,292.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6014709472656,0.0,0.0,0.0005338877672329,291.1210632324219,294.1499938964844,255.8014678955078,254.96421813964844,270.02008056640625,255.8589782714844,291.0421447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105911767766884e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-27.43896675109864,-0.0,-8.843490206800197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501240,291.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5420227050781,0.0,0.0,0.0001068822530214,291.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2741394042969,0.0,0.0,0.0001125518101616,291.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.15753173828125,0.0,0.0,8.3130769780837e-05,290.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9846496582031,0.0,0.0,0.0001125525523093,292.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6014709472656,0.0,0.0,0.0005338877672329,291.1210632324219,294.1499938964844,255.8014678955078,254.96421813964844,270.02008056640625,255.8589782714844,291.0421447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105911767766884e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-27.43896675109864,-0.0,-8.843490206800197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501300,291.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.531982421875,0.0,0.0,0.0001068120036507,291.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2589111328125,0.0,0.0,0.0001124778355006,291.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.15020751953125,0.0,0.0,8.307612733915448e-05,290.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.97857666015625,0.0,0.0,0.0001124785703723,292.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5838928222656,0.0,0.0,0.0005335369496606,291.12115478515625,294.1499938964844,255.8005523681641,254.9623107910156,269.8761291503906,255.836166381836,291.0347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011381421936675,2.201830717751818e-08,0.0011381200747564,-0.0566587410867214,0.0,0.0,0.0,-0.0157281979918479,60.0,-27.41836738586425,-0.0,-8.831860753844013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501360,291.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.52203369140625,0.0,0.0,0.0001067325065378,291.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2438049316406,0.0,0.0,0.0001123941256082,291.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1429748535156,0.0,0.0,8.301429625134915e-05,290.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9725341796875,0.0,0.0,0.000112394853204,292.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5664978027344,0.0,0.0,0.0005331399152055,291.1212158203125,294.1499938964844,255.8006286621093,254.96128845214844,269.7337646484375,255.8222045898437,291.0271301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011372945737093,2.191917580773861e-08,0.0011372726876288,-0.0564001910388469,0.0,0.0,0.0,-0.0156790558248758,60.0,-27.39524269104004,-0.0,-8.8187107394333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501420,291.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5023193359375,0.0,0.0,0.0001065445831045,291.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2138977050781,0.0,0.0,0.000112196234113,291.29718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.12860107421875,0.0,0.0,8.286812953883782e-05,290.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9606018066406,0.0,0.0,0.0001121969544328,292.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.53204345703125,0.0,0.0,0.0005322013748809,291.1213073730469,294.1499938964844,255.8035430908203,254.961654663086,269.45367431640625,255.8095092773437,291.0111083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.16848690115512e-08,0.0011352695291861,-0.0557890422642231,0.0,0.0,0.0,-0.0155629012733697,60.0,-27.33961296081543,-0.0,-8.787667127307942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501480,291.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5023193359375,0.0,0.0,0.0001065445831045,291.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2138977050781,0.0,0.0,0.000112196234113,291.29718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.12860107421875,0.0,0.0,8.286812953883782e-05,290.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9606018066406,0.0,0.0,0.0001121969544328,292.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.53204345703125,0.0,0.0,0.0005322013748809,291.1213073730469,294.1499938964844,255.8035430908203,254.961654663086,269.45367431640625,255.8095092773437,291.0111083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.16848690115512e-08,0.0011352695291861,-0.0557890422642231,0.0,0.0,0.0,-0.0155629012733697,60.0,-27.33961296081543,-0.0,-8.787667127307942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501540,291.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.48291015625,0.0,0.0,0.0001063160379999,291.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1844787597656,0.0,0.0,0.000111955574539,291.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.11444091796875,0.0,0.0,8.26903706183657e-05,290.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.94879150390625,0.0,0.0,0.0001119562803069,292.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.49810791015625,0.0,0.0,0.0005310599226504,291.1213684082031,294.1499938964844,255.8097686767578,254.96495056152344,269.1798400878906,255.8078765869141,290.9942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,-0.015421655960381,60.0,-27.270660400390625,-0.0,-8.749992019829733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501600,291.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.48291015625,0.0,0.0,0.0001063160379999,291.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1844787597656,0.0,0.0,0.000111955574539,291.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.11444091796875,0.0,0.0,8.26903706183657e-05,290.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.94879150390625,0.0,0.0,0.0001119562803069,292.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.49810791015625,0.0,0.0,0.0005310599226504,291.1213684082031,294.1499938964844,255.8097686767578,254.96495056152344,269.1798400878906,255.8078765869141,290.9942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,-0.015421655960381,60.0,-27.270660400390625,-0.0,-8.749992019829733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501660,291.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4637756347656,0.0,0.0,0.0001060445501934,291.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1554870605469,0.0,0.0,0.0001116696876124,291.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1004943847656,0.0,0.0,8.247921505244449e-05,290.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.93719482421875,0.0,0.0,0.0001116703861043,291.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4647216796875,0.0,0.0,0.0005297039751894,291.1213684082031,294.1499938964844,255.8188934326172,254.97076416015625,268.9122619628906,255.8121337890625,290.9767761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.1061516974896225e-08,0.0011299402685835,-0.0541628338396549,0.0,0.0,0.0,-0.0152538837864995,60.0,-27.18814277648925,-0.0,-8.705345067028247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501720,291.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4637756347656,0.0,0.0,0.0001060445501934,291.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1554870605469,0.0,0.0,0.0001116696876124,291.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1004943847656,0.0,0.0,8.247921505244449e-05,290.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.93719482421875,0.0,0.0,0.0001116703861043,291.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4647216796875,0.0,0.0,0.0005297039751894,291.1213684082031,294.1499938964844,255.8188934326172,254.97076416015625,268.9122619628906,255.8121337890625,290.9767761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.1061516974896225e-08,0.0011299402685835,-0.0541628338396549,0.0,0.0,0.0,-0.0152538837864995,60.0,-27.18814277648925,-0.0,-8.705345067028247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501780,291.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4449157714844,0.0,0.0,0.0001057283225236,291.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1269226074219,0.0,0.0,0.0001113366961362,291.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0867614746094,0.0,0.0,8.223325858125463e-05,290.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9257202148437,0.0,0.0,0.0001113373800762,291.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.43182373046875,0.0,0.0,0.0005281245103105,291.121337890625,294.1499938964844,255.8304443359375,254.97872924804688,268.6510009765625,255.82017517089844,290.9587707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.0011265702778473,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-27.09199523925781,-0.0,-8.653488237087006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501840,291.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4449157714844,0.0,0.0,0.0001057283225236,291.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1269226074219,0.0,0.0,0.0001113366961362,291.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0867614746094,0.0,0.0,8.223325858125463e-05,290.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9257202148437,0.0,0.0,0.0001113373800762,291.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.43182373046875,0.0,0.0,0.0005281245103105,291.121337890625,294.1499938964844,255.8304443359375,254.97872924804688,268.6510009765625,255.82017517089844,290.9587707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.0011265702778473,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-27.09199523925781,-0.0,-8.653488237087006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501900,291.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.43560791015625,0.0,0.0,0.0001055531101883,291.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1128234863281,0.0,0.0,0.000111152192403,291.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0799560546875,0.0,0.0,8.209697989514098e-05,290.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9200439453125,0.0,0.0,0.0001111528690671,291.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.41558837890625,0.0,0.0,0.0005272494163364,291.12127685546875,294.1499938964844,255.8369903564453,254.9833984375,268.522705078125,255.8252716064453,290.9495849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011247234651818,2.0448940318829045e-08,0.0011247030925005,-0.0525643303990364,0.0,0.0,0.0,-0.0149502074345946,60.0,-27.038833618164062,-0.0,-8.62482352204097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501960,291.2607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4263610839844,0.0,0.0,0.0001053664745995,291.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0988464355469,0.0,0.0,0.000110955654236,291.20751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0732116699219,0.0,0.0,8.19518172647804e-05,290.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9144287109375,0.0,0.0,0.0001109563236241,291.95068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.39947509765625,0.0,0.0,0.0005263171624392,291.1212463378906,294.1499938964844,255.843978881836,254.9884490966797,268.39599609375,255.8309326171875,290.9403381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227343929931,2.0216308627141192e-08,0.0011227141367271,-0.0519571751356124,0.0,0.0,0.0,-0.0148348836228251,60.0,-26.98233413696289,-0.0,-8.594342659762334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502020,291.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4080810546875,0.0,0.0,0.0001049593556672,291.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0711975097656,0.0,0.0,0.0001105269475374,291.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0598449707031,0.0,0.0,8.163516758941114e-05,290.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9032592773437,0.0,0.0,0.0001105276023736,291.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.36767578125,0.0,0.0,0.0005242837360128,291.12109375,294.1499938964844,255.85906982421875,254.99952697753903,268.1472473144531,255.8437042236328,290.9216003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708876308754952e-08,0.0011183758033439,-0.0506326220929622,0.0,0.0,0.0,-0.0145833306014537,60.0,-26.85957717895508,-0.0,-8.528041917088559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502080,291.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4080810546875,0.0,0.0,0.0001049593556672,291.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0711975097656,0.0,0.0,0.0001105269475374,291.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0598449707031,0.0,0.0,8.163516758941114e-05,290.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9032592773437,0.0,0.0,0.0001105276023736,291.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.36767578125,0.0,0.0,0.0005242837360128,291.12109375,294.1499938964844,255.85906982421875,254.99952697753903,268.1472473144531,255.8437042236328,290.9216003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708876308754952e-08,0.0011183758033439,-0.0506326220929622,0.0,0.0,0.0,-0.0145833306014537,60.0,-26.85957717895508,-0.0,-8.528041917088559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502140,291.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3901062011719,0.0,0.0,0.00010450877744,291.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0440368652344,0.0,0.0,0.0001100524677895,291.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.04669189453125,0.0,0.0,8.128471381496638e-05,290.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.89227294921875,0.0,0.0,0.0001100531153497,291.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3363647460937,0.0,0.0,0.0005220331950113,291.1208801269531,294.1499938964844,255.87527465820312,255.01158142089844,267.9047241210937,255.85797119140625,290.90264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.91472917521196e-08,0.0011135743698105,-0.0491664037108421,0.0,0.0,0.0,-0.0143049322068691,60.0,-26.72440528869629,-0.0,-8.45496472834384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502200,291.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3901062011719,0.0,0.0,0.00010450877744,291.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0440368652344,0.0,0.0,0.0001100524677895,291.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.04669189453125,0.0,0.0,8.128471381496638e-05,290.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.89227294921875,0.0,0.0,0.0001100531153497,291.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3363647460937,0.0,0.0,0.0005220331950113,291.1208801269531,294.1499938964844,255.87527465820312,255.01158142089844,267.9047241210937,255.85797119140625,290.90264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.91472917521196e-08,0.0011135743698105,-0.0491664037108421,0.0,0.0,0.0,-0.0143049322068691,60.0,-26.72440528869629,-0.0,-8.45496472834384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502260,291.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3724060058594,0.0,0.0,0.0001040180504787,291.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0173034667969,0.0,0.0,0.0001095357147278,291.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0337219238281,0.0,0.0,8.090303890639916e-05,290.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8814392089844,0.0,0.0,0.0001095363477361,291.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3056030273437,0.0,0.0,0.0005195820704102,291.12060546875,294.1499938964844,255.8921356201172,255.02423095703125,267.6683959960937,255.87326049804688,290.88348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083638528361,1.853568853960041e-08,0.0011083453428,-0.0475692451000213,0.0,0.0,0.0,-0.0140017382800579,60.0,-26.577896118164062,-0.0,-8.375736371135646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502320,291.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3724060058594,0.0,0.0,0.0001040180504787,291.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0173034667969,0.0,0.0,0.0001095357147278,291.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0337219238281,0.0,0.0,8.090303890639916e-05,290.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8814392089844,0.0,0.0,0.0001095363477361,291.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3056030273437,0.0,0.0,0.0005195820704102,291.12060546875,294.1499938964844,255.8921356201172,255.02423095703125,267.6683959960937,255.87326049804688,290.88348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083638528361,1.853568853960041e-08,0.0011083453428,-0.0475692451000213,0.0,0.0,0.0,-0.0140017382800579,60.0,-26.577896118164062,-0.0,-8.375736371135646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502380,291.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.35498046875,0.0,0.0,0.0001034919187077,291.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9909973144531,0.0,0.0,0.0001089816796593,291.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0209350585937,0.0,0.0,8.049382449826226e-05,290.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8707580566406,0.0,0.0,0.0001089823053916,291.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2753601074219,0.0,0.0,0.0005169541109353,291.1202697753906,294.1499938964844,255.9092254638672,255.0370941162109,267.4381408691406,255.88916015625,290.8642272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879974834045242e-08,0.0011027390137314,-0.0458564944565296,0.0,0.0,0.0,-0.0136766759678721,60.0,-26.42146873474121,-0.0,-8.29120736511868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
