time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
502440,291.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.35498046875,0.0,0.0,0.0001034919187077,291.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9909973144531,0.0,0.0,0.0001089816796593,291.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0209350585937,0.0,0.0,8.049382449826226e-05,290.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8707580566406,0.0,0.0,0.0001089823053916,291.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2753601074219,0.0,0.0,0.0005169541109353,291.1202697753906,294.1499938964844,255.9092254638672,255.0370941162109,267.4381408691406,255.88916015625,290.8642272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879974834045242e-08,0.0011027390137314,-0.0458564944565296,0.0,0.0,0.0,-0.0136766759678721,60.0,-26.42146873474121,-0.0,-8.29120736511868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502500,291.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3463439941406,0.0,0.0,0.0001032174041029,291.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.97802734375,0.0,0.0,0.0001086926058633,291.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0146179199219,0.0,0.0,8.028030424611643e-05,290.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.865478515625,0.0,0.0,0.0001086932170437,291.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.26043701171875,0.0,0.0,0.0005155829130671,291.1200866699219,294.1499938964844,255.917709350586,255.04347229003903,267.3252868652344,255.897201538086,290.85455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998313082382,1.7537848506776754e-08,0.0010998138459399,-0.0449626930058002,0.0,0.0,0.0,-0.0135070709511637,60.0,-26.340068817138672,-0.0,-8.247273086681164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502560,291.2206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3377990722656,0.0,0.0,0.0001029363556881,291.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.96514892578125,0.0,0.0,0.0001083966562873,291.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.00836181640625,0.0,0.0,8.006171265151352e-05,290.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8602294921875,0.0,0.0,0.0001083972674678,291.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2456359863281,0.0,0.0,0.0005141791771166,291.119873046875,294.1499938964844,255.92608642578125,255.0497589111328,267.21392822265625,255.9052276611328,290.8448791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010968362912535,1.718759357061117e-08,0.0010968190617859,-0.04404753819108,0.0,0.0,0.0,-0.013333436101675,60.0,-26.256874084472656,-0.0,-8.202415813229892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502620,291.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3209228515625,0.0,0.0,0.0001023582735797,291.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.93975830078125,0.0,0.0,0.0001077879060176,291.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9959411621094,0.0,0.0,7.961209485074505e-05,290.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8498229980469,0.0,0.0,0.0001077885026461,291.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2164001464844,0.0,0.0,0.0005112916696816,291.1194152832031,294.1499938964844,255.9422912597656,255.06187438964844,266.9955749511719,255.92105102539065,290.825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906757088378,1.646715475089877e-08,0.0010906592942774,-0.0421648286283016,0.0,0.0,0.0,-0.0129762860015034,60.0,-26.086145401000977,-0.0,-8.110533400440546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502680,291.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3209228515625,0.0,0.0,0.0001023582735797,291.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.93975830078125,0.0,0.0,0.0001077879060176,291.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9959411621094,0.0,0.0,7.961209485074505e-05,290.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8498229980469,0.0,0.0,0.0001077885026461,291.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2164001464844,0.0,0.0,0.0005112916696816,291.1194152832031,294.1499938964844,255.9422912597656,255.06187438964844,266.9955749511719,255.92105102539065,290.825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906757088378,1.646715475089877e-08,0.0010906592942774,-0.0421648286283016,0.0,0.0,0.0,-0.0129762860015034,60.0,-26.086145401000977,-0.0,-8.110533400440546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502740,291.2138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3043212890625,0.0,0.0,0.0001017651593429,291.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9147644042969,0.0,0.0,0.000107163337816,291.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.98370361328125,0.0,0.0,7.915077731013298e-05,290.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8395690917969,0.0,0.0,0.0001071639271685,291.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.18768310546875,0.0,0.0,0.0005083291325718,291.1188659667969,294.1499938964844,255.95738220214844,255.07302856445312,266.782958984375,255.936264038086,290.8059997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.572800201188329e-08,0.001084339339286,-0.0402327515184879,0.0,0.0,0.0,-0.0126098589971661,60.0,-25.91144752502441,-0.0,-8.01680073436728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502800,291.2138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3043212890625,0.0,0.0,0.0001017651593429,291.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9147644042969,0.0,0.0,0.000107163337816,291.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.98370361328125,0.0,0.0,7.915077731013298e-05,290.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8395690917969,0.0,0.0,0.0001071639271685,291.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.18768310546875,0.0,0.0,0.0005083291325718,291.1188659667969,294.1499938964844,255.95738220214844,255.07302856445312,266.782958984375,255.936264038086,290.8059997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.572800201188329e-08,0.001084339339286,-0.0402327515184879,0.0,0.0,0.0,-0.0126098589971661,60.0,-25.91144752502441,-0.0,-8.01680073436728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502860,291.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2879638671875,0.0,0.0,0.0001011647254927,291.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.89019775390625,0.0,0.0,0.0001065310570993,291.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9716491699219,0.0,0.0,7.868377724662423e-05,290.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8294677734375,0.0,0.0,0.0001065316318999,291.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1594543457031,0.0,0.0,0.0005053300410509,291.1182556152344,294.1499938964844,255.97091674804688,255.0828552246093,266.575927734375,255.95046997070312,290.7865600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979736562281687e-08,0.0010779415024444,-0.0382764041423797,0.0,0.0,0.0,-0.0122389141470193,60.0,-25.73505401611328,-0.0,-7.922467659682297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502920,291.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2879638671875,0.0,0.0,0.0001011647254927,291.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.89019775390625,0.0,0.0,0.0001065310570993,291.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9716491699219,0.0,0.0,7.868377724662423e-05,290.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8294677734375,0.0,0.0,0.0001065316318999,291.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1594543457031,0.0,0.0,0.0005053300410509,291.1182556152344,294.1499938964844,255.97091674804688,255.0828552246093,266.575927734375,255.95046997070312,290.7865600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979736562281687e-08,0.0010779415024444,-0.0382764041423797,0.0,0.0,0.0,-0.0122389141470193,60.0,-25.73505401611328,-0.0,-7.922467659682297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502980,291.2098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2718505859375,0.0,0.0,0.0001005645754048,291.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8660583496094,0.0,0.0,0.0001058990746969,291.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.95977783203125,0.0,0.0,7.82169881858863e-05,290.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8194885253906,0.0,0.0,0.0001058996422216,291.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1317138671875,0.0,0.0,0.0005023322883062,291.1175537109375,294.1499938964844,255.9824676513672,255.09097290039065,266.3742980957031,255.9633178710937,290.76708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231828160404802e-08,0.0010715465759858,-0.0363205596804618,0.0,0.0,0.0,-0.0118681453168392,60.0,-25.559240341186523,-0.0,-7.828735704151768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503040,291.2098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2718505859375,0.0,0.0,0.0001005645754048,291.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8660583496094,0.0,0.0,0.0001058990746969,291.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.95977783203125,0.0,0.0,7.82169881858863e-05,290.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8194885253906,0.0,0.0,0.0001058996422216,291.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1317138671875,0.0,0.0,0.0005023322883062,291.1175537109375,294.1499938964844,255.9824676513672,255.09097290039065,266.3742980957031,255.9633178710937,290.76708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231828160404802e-08,0.0010715465759858,-0.0363205596804618,0.0,0.0,0.0,-0.0118681453168392,60.0,-25.559240341186523,-0.0,-7.828735704151768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503100,291.209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2638854980469,0.0,0.0,0.000100266879599,291.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8541259765625,0.0,0.0,0.0001055855900631,291.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9538879394531,0.0,0.0,7.798544538673013e-05,290.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8145446777344,0.0,0.0,0.0001055861503118,291.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1180114746094,0.0,0.0,0.0005008453154005,291.1171875,294.1499938964844,255.98736572265625,255.09425354003903,266.2754211425781,255.96913146972656,290.75738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106838834472,1.3860843139923418e-08,0.0010683744912967,-0.0353502482175827,0.0,0.0,0.0,-0.0116842333227396,60.0,-25.47223663330078,-0.0,-7.782448818716149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503160,291.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2559814453125,0.0,0.0,9.997189044952393e-05,291.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8423156738281,0.0,0.0,0.0001052749503287,291.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.94805908203125,0.0,0.0,7.775601261528209e-05,290.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.80963134765625,0.0,0.0,0.0001052755105774,291.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1044311523437,0.0,0.0,0.0004993719048798,291.1167907714844,294.1499938964844,255.99159240722656,255.0969696044922,266.1778564453125,255.97447204589844,290.7476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652446653693,1.3493234085615312e-08,0.001065231161192,-0.0343886688351631,0.0,0.0,0.0,-0.0115019939839839,60.0,-25.38618850708008,-0.0,-7.736718288242629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503220,291.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2403564453125,0.0,0.0,9.939320443663746e-05,291.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8189392089844,0.0,0.0,0.0001046655670506,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9364929199219,0.0,0.0,7.730591460131109e-05,290.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.79986572265625,0.0,0.0,0.0001046661127475,291.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0776062011719,0.0,0.0,0.0004964813706465,291.1159362792969,294.1499938964844,255.9978179931641,255.1005096435547,265.9863586425781,255.9835968017578,290.7283020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590776801109,1.2772084723167154e-08,0.0010590649908408,-0.0325020439922809,0.0,0.0,0.0,-0.0111444909125566,60.0,-25.217952728271484,-0.0,-7.64739880310117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503280,291.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2403564453125,0.0,0.0,9.939320443663746e-05,291.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8189392089844,0.0,0.0,0.0001046655670506,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9364929199219,0.0,0.0,7.730591460131109e-05,290.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.79986572265625,0.0,0.0,0.0001046661127475,291.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0776062011719,0.0,0.0,0.0004964813706465,291.1159362792969,294.1499938964844,255.9978179931641,255.1005096435547,265.9863586425781,255.9835968017578,290.7283020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590776801109,1.2772084723167154e-08,0.0010590649908408,-0.0325020439922809,0.0,0.0,0.0,-0.0111444909125566,60.0,-25.217952728271484,-0.0,-7.64739880310117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503340,291.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2249450683594,0.0,0.0,9.883419988909736e-05,291.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7959289550781,0.0,0.0,0.0001040769202518,291.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9250793457031,0.0,0.0,7.687113247811794e-05,290.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7902526855469,0.0,0.0,0.0001040774513967,291.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0512084960937,0.0,0.0,0.0004936892073601,291.1150207519531,294.1499938964844,256.000732421875,255.1011657714844,265.7996520996094,255.9903564453125,290.7089538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531205916777,1.2075473954098472e-08,0.0010531084844842,-0.0306792892515659,0.0,0.0,0.0,-0.0107991518452763,60.0,-25.05638313293457,-0.0,-7.561610004813701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503400,291.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2249450683594,0.0,0.0,9.883419988909736e-05,291.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7959289550781,0.0,0.0,0.0001040769202518,291.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9250793457031,0.0,0.0,7.687113247811794e-05,290.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7902526855469,0.0,0.0,0.0001040774513967,291.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0512084960937,0.0,0.0,0.0004936892073601,291.1150207519531,294.1499938964844,256.000732421875,255.1011657714844,265.7996520996094,255.9903564453125,290.7089538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531205916777,1.2075473954098472e-08,0.0010531084844842,-0.0306792892515659,0.0,0.0,0.0,-0.0107991518452763,60.0,-25.05638313293457,-0.0,-7.561610004813701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503460,291.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2097473144531,0.0,0.0,9.829964255914092e-05,291.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7732849121094,0.0,0.0,0.000103514008515,291.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9137878417969,0.0,0.0,7.645536970812827e-05,290.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7807312011719,0.0,0.0,0.0001035145323839,291.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.02520751953125,0.0,0.0,0.0004910191055387,291.114013671875,294.1499938964844,255.99989318847656,255.0985870361328,265.617431640625,255.9944610595703,290.6896667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474239243194,1.1409333922074438e-08,0.0010474125156179,-0.0289359837770462,0.0,0.0,0.0,-0.0104689178988337,60.0,-24.903091430664062,-0.0,-7.480026198436462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503520,291.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2097473144531,0.0,0.0,9.829964255914092e-05,291.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7732849121094,0.0,0.0,0.000103514008515,291.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9137878417969,0.0,0.0,7.645536970812827e-05,290.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7807312011719,0.0,0.0,0.0001035145323839,291.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.02520751953125,0.0,0.0,0.0004910191055387,291.114013671875,294.1499938964844,255.99989318847656,255.0985870361328,265.617431640625,255.9944610595703,290.6896667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474239243194,1.1409333922074438e-08,0.0010474125156179,-0.0289359837770462,0.0,0.0,0.0,-0.0104689178988337,60.0,-24.903091430664062,-0.0,-7.480026198436462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503580,291.2049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1947326660156,0.0,0.0,9.779329411685468e-05,291.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7509765625,0.0,0.0,0.0001029808045132,291.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9026184082031,0.0,0.0,7.606153667438775e-05,290.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.77130126953125,0.0,0.0,0.0001029813138302,291.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9996337890625,0.0,0.0,0.0004884899244643,291.1129150390625,294.1499938964844,255.99484252929688,255.0923614501953,265.4394836425781,255.99563598632807,290.6704406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.077833999829636e-08,0.0010420168982818,-0.0272844135761261,0.0,0.0,0.0,-0.010156107135117,60.0,-24.759416580200195,-0.0,-7.40315400094005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503640,291.2049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1947326660156,0.0,0.0,9.779329411685468e-05,291.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7509765625,0.0,0.0,0.0001029808045132,291.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9026184082031,0.0,0.0,7.606153667438775e-05,290.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.77130126953125,0.0,0.0,0.0001029813138302,291.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9996337890625,0.0,0.0,0.0004884899244643,291.1129150390625,294.1499938964844,255.99484252929688,255.0923614501953,265.4394836425781,255.99563598632807,290.6704406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.077833999829636e-08,0.0010420168982818,-0.0272844135761261,0.0,0.0,0.0,-0.010156107135117,60.0,-24.759416580200195,-0.0,-7.40315400094005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503700,291.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.18731689453125,0.0,0.0,9.755160135682672e-05,291.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.73992919921875,0.0,0.0,0.0001027262915158,291.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8970947265625,0.0,0.0,7.587355503346771e-05,290.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7666320800781,0.0,0.0,0.0001027268008328,291.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.98699951171875,0.0,0.0,0.000487282697577,291.1123352050781,294.1499938964844,255.99058532714844,255.08778381347656,265.35205078125,255.9950256347656,290.6608581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394520359113,1.047715070257027e-08,0.0010394415585324,-0.0264960024505853,0.0,0.0,0.0,-0.0100067956373095,60.0,-24.69154930114746,-0.0,-7.366600840441606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503760,291.2031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.179931640625,0.0,0.0,9.73179267020896e-05,291.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7289733886719,0.0,0.0,0.0001024802259053,291.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8916015625,0.0,0.0,7.569180888822302e-05,290.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.761962890625,0.0,0.0,0.0001024807279463,291.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.97442626953125,0.0,0.0,0.0004861155175603,291.1117248535156,294.1499938964844,255.9851226806641,255.08213806152344,265.2655944824219,255.9935760498047,290.6513061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369617957621,1.0185962295850004e-08,0.0010369515512138,-0.025733720511198,0.0,0.0,0.0,-0.0098624406382441,60.0,-24.62647819519043,-0.0,-7.33134726260687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503820,291.200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1653137207031,0.0,0.0,9.68754102359526e-05,291.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7073059082031,0.0,0.0,0.0001020142371999,291.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8807067871094,0.0,0.0,7.534762698924169e-05,290.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7527160644531,0.0,0.0,0.000102014731965,291.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9495849609375,0.0,0.0,0.0004839051980525,291.1104736328125,294.1499938964844,255.9703369140625,255.0675048828125,265.095458984375,255.988021850586,290.6322021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322458110749,9.634517184053948e-09,0.0010322361486032,-0.0242900140583515,0.0,0.0,0.0,-0.0095890657976269,60.0,-24.505102157592773,-0.0,-7.264817014629443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503880,291.200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1653137207031,0.0,0.0,9.68754102359526e-05,291.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7073059082031,0.0,0.0,0.0001020142371999,291.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8807067871094,0.0,0.0,7.534762698924169e-05,290.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7527160644531,0.0,0.0,0.000102014731965,291.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9495849609375,0.0,0.0,0.0004839051980525,291.1104736328125,294.1499938964844,255.9703369140625,255.0675048828125,265.095458984375,255.988021850586,290.6322021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322458110749,9.634517184053948e-09,0.0010322361486032,-0.0242900140583515,0.0,0.0,0.0,-0.0095890657976269,60.0,-24.505102157592773,-0.0,-7.264817014629443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503940,291.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.15087890625,0.0,0.0,9.646397666074336e-05,291.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6859130859375,0.0,0.0,0.0001015809830278,291.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.869873046875,0.0,0.0,7.502762309741229e-05,290.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7435607910156,0.0,0.0,0.0001015814705169,291.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.92510986328125,0.0,0.0,0.0004818501474801,291.109130859375,294.1499938964844,255.9499969482422,255.048095703125,264.9288330078125,255.97869873046875,290.6131896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278611443936,9.121810862211532e-09,0.0010278520639985,-0.0229475907981395,0.0,0.0,0.0,-0.0093348948284983,60.0,-24.39566421508789,-0.0,-7.203231433550172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504000,291.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.15087890625,0.0,0.0,9.646397666074336e-05,291.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6859130859375,0.0,0.0,0.0001015809830278,291.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.869873046875,0.0,0.0,7.502762309741229e-05,290.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7435607910156,0.0,0.0,0.0001015814705169,291.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.92510986328125,0.0,0.0,0.0004818501474801,291.109130859375,294.1499938964844,255.9499969482422,255.048095703125,264.9288330078125,255.97869873046875,290.6131896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278611443936,9.121810862211532e-09,0.0010278520639985,-0.0229475907981395,0.0,0.0,0.0,-0.0093348948284983,60.0,-24.39566421508789,-0.0,-7.203231433550172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504060,291.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1365966796875,0.0,0.0,9.605113154975696e-05,291.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.664794921875,0.0,0.0,0.0001011462372844,291.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.85919189453125,0.0,0.0,7.470651326002553e-05,290.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7344665527344,0.0,0.0,0.0001011467174976,291.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.90093994140625,0.0,0.0,0.0004797879955731,291.1076965332031,294.1499938964844,255.92222595214844,255.02218627929688,264.7655029296875,255.9651794433593,290.5942687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234615765511,8.607340618027592e-09,0.0010234529618173,-0.0216004271060228,0.0,0.0,0.0,-0.0090798502787947,60.0,-24.29558753967285,-0.0,-7.141697722090613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504120,291.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1365966796875,0.0,0.0,9.605113154975696e-05,291.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.664794921875,0.0,0.0,0.0001011462372844,291.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.85919189453125,0.0,0.0,7.470651326002553e-05,290.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7344665527344,0.0,0.0,0.0001011467174976,291.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.90093994140625,0.0,0.0,0.0004797879955731,291.1076965332031,294.1499938964844,255.92222595214844,255.02218627929688,264.7655029296875,255.9651794433593,290.5942687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234615765511,8.607340618027592e-09,0.0010234529618173,-0.0216004271060228,0.0,0.0,0.0,-0.0090798502787947,60.0,-24.29558753967285,-0.0,-7.141697722090613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504180,291.1925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1224670410156,0.0,0.0,9.560471517033876e-05,291.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6439819335937,0.0,0.0,0.0001006761449389,291.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8485717773437,0.0,0.0,7.43593045626767e-05,290.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7254333496094,0.0,0.0,0.0001006766178761,291.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.87713623046875,0.0,0.0,0.0004775581764988,291.1061706542969,294.1499938964844,255.8858795166016,254.9887084960937,264.6053161621094,255.9468231201172,290.5754089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101870438084,8.051051381130492e-09,0.0010186962317675,-0.0201436299830675,0.0,0.0,0.0,-0.0088040744885802,60.0,-24.19550895690918,-0.0,-7.075458796634848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504240,291.1925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1224670410156,0.0,0.0,9.560471517033876e-05,291.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6439819335937,0.0,0.0,0.0001006761449389,291.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8485717773437,0.0,0.0,7.43593045626767e-05,290.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7254333496094,0.0,0.0,0.0001006766178761,291.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.87713623046875,0.0,0.0,0.0004775581764988,291.1061706542969,294.1499938964844,255.8858795166016,254.9887084960937,264.6053161621094,255.9468231201172,290.5754089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101870438084,8.051051381130492e-09,0.0010186962317675,-0.0201436299830675,0.0,0.0,0.0,-0.0088040744885802,60.0,-24.19550895690918,-0.0,-7.075458796634848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504300,291.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1154479980469,0.0,0.0,9.537948062643407e-05,291.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6336669921875,0.0,0.0,0.0001004389632726,291.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.84332275390625,0.0,0.0,7.41841213312e-05,290.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.720947265625,0.0,0.0,0.0001004394362098,291.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8653259277344,0.0,0.0,0.0004764331679325,291.1053771972656,294.1499938964844,255.86471557617188,254.9693145751953,264.5263061523437,255.9357147216797,290.5660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163041297346,7.770388776862092e-09,0.001016296329908,-0.0194085873663425,0.0,0.0,0.0,-0.0086649376899003,60.0,-24.14580345153809,-0.0,-7.042156369152508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504360,291.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1084899902344,0.0,0.0,9.51583424466662e-05,291.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6234130859375,0.0,0.0,0.0001002060962491,290.9915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.83807373046875,0.0,0.0,7.401212496915832e-05,290.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.71649169921875,0.0,0.0,0.0001002065619104,291.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8536376953125,0.0,0.0,0.0004753285902552,291.10455322265625,294.1499938964844,255.84165954589844,254.9482879638672,264.4480285644531,255.92337036132807,290.556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139474179595,7.494826093079611e-09,0.0010139399673789,-0.0186868719756603,0.0,0.0,0.0,-0.0085283294320106,60.0,-24.09736442565918,-0.0,-7.0095360626965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504420,291.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0946655273437,0.0,0.0,9.47475273278542e-05,291.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6031188964844,0.0,0.0,9.977348963730036e-05,290.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8276672363281,0.0,0.0,7.369259401457384e-05,290.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7076110839844,0.0,0.0,9.977394802263008e-05,291.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8304443359375,0.0,0.0,0.000473276595585,291.1028747558594,294.1499938964844,255.790267944336,254.9015350341797,264.2933654785156,255.8951110839844,290.5379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095692705363,6.982899147800481e-09,0.0010095622856169,-0.0173460282385349,0.0,0.0,0.0,-0.0082745449617505,60.0,-24.00846099853516,-0.0,-6.94913495635774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504480,291.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0946655273437,0.0,0.0,9.47475273278542e-05,291.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6031188964844,0.0,0.0,9.977348963730036e-05,290.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8276672363281,0.0,0.0,7.369259401457384e-05,290.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7076110839844,0.0,0.0,9.977394802263008e-05,291.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8304443359375,0.0,0.0,0.000473276595585,291.1028747558594,294.1499938964844,255.790267944336,254.9015350341797,264.2933654785156,255.8951110839844,290.5379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095692705363,6.982899147800481e-09,0.0010095622856169,-0.0173460282385349,0.0,0.0,0.0,-0.0082745449617505,60.0,-24.00846099853516,-0.0,-6.94913495635774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504540,291.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0809936523437,0.0,0.0,9.440720168640836e-05,291.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5830993652344,0.0,0.0,9.941511234501375e-05,290.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8173217773437,0.0,0.0,7.342790195252746e-05,290.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.69879150390625,0.0,0.0,9.941556345438583e-05,291.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8075561523437,0.0,0.0,0.0004715766990557,291.10107421875,294.1499938964844,255.732421875,254.8490753173828,264.14111328125,255.8620758056641,290.5193786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.5588077191591765e-09,0.0010059355990961,-0.0162351746112108,0.0,0.0,0.0,-0.0080643026158213,60.0,-23.937036514282227,-0.0,-6.899296067786055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504600,291.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0809936523437,0.0,0.0,9.440720168640836e-05,291.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5830993652344,0.0,0.0,9.941511234501375e-05,290.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8173217773437,0.0,0.0,7.342790195252746e-05,290.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.69879150390625,0.0,0.0,9.941556345438583e-05,291.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8075561523437,0.0,0.0,0.0004715766990557,291.10107421875,294.1499938964844,255.732421875,254.8490753173828,264.14111328125,255.8620758056641,290.5193786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.5588077191591765e-09,0.0010059355990961,-0.0162351746112108,0.0,0.0,0.0,-0.0080643026158213,60.0,-23.937036514282227,-0.0,-6.899296067786055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504660,291.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.06744384765625,0.0,0.0,9.41678517847322e-05,291.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5632629394531,0.0,0.0,9.916307317325844e-05,290.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8070678710937,0.0,0.0,7.324173930101097e-05,290.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.69000244140625,0.0,0.0,9.91635097307153e-05,291.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.784912109375,0.0,0.0,0.000470381201012,291.0992126464844,294.1499938964844,255.6688232421875,254.79151916503903,263.990966796875,255.8243103027344,290.5008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033909929916,6.260526763668395e-09,0.0010033847065642,-0.0154538294300436,0.0,0.0,0.0,-0.0079164300113916,60.0,-23.89100646972656,-0.0,-6.864349444413166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504720,291.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.06744384765625,0.0,0.0,9.41678517847322e-05,291.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5632629394531,0.0,0.0,9.916307317325844e-05,290.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8070678710937,0.0,0.0,7.324173930101097e-05,290.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.69000244140625,0.0,0.0,9.91635097307153e-05,291.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.784912109375,0.0,0.0,0.000470381201012,291.0992126464844,294.1499938964844,255.6688232421875,254.79151916503903,263.990966796875,255.8243103027344,290.5008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033909929916,6.260526763668395e-09,0.0010033847065642,-0.0154538294300436,0.0,0.0,0.0,-0.0079164300113916,60.0,-23.89100646972656,-0.0,-6.864349444413166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
