time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
504780,291.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.05401611328125,0.0,0.0,9.404837328474969e-05,291.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.54364013671875,0.0,0.0,9.9037257314194e-05,290.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.796875,0.0,0.0,7.314881077036262e-05,290.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6812438964844,0.0,0.0,9.903769387165084e-05,291.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7625427246094,0.0,0.0,0.0004697844851762,291.09722900390625,294.1499938964844,255.60015869140625,254.7294921875,263.8425598144531,255.78143310546875,290.4823913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111604999858855e-09,0.0010021108901128,-0.0150637198239564,0.0,0.0,0.0,-0.0078426012769341,60.0,-23.87641334533692,-0.0,-6.84693475250242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504840,291.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.05401611328125,0.0,0.0,9.404837328474969e-05,291.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.54364013671875,0.0,0.0,9.9037257314194e-05,290.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.796875,0.0,0.0,7.314881077036262e-05,290.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6812438964844,0.0,0.0,9.903769387165084e-05,291.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7625427246094,0.0,0.0,0.0004697844851762,291.09722900390625,294.1499938964844,255.60015869140625,254.7294921875,263.8425598144531,255.78143310546875,290.4823913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111604999858855e-09,0.0010021108901128,-0.0150637198239564,0.0,0.0,0.0,-0.0078426012769341,60.0,-23.87641334533692,-0.0,-6.84693475250242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504900,291.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0473022460937,0.0,0.0,9.403605508850887e-05,291.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.53387451171875,0.0,0.0,9.902429155772552e-05,290.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7917785644531,0.0,0.0,7.313922833418474e-05,290.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6768798828125,0.0,0.0,9.902472083922476e-05,291.82623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7514038085937,0.0,0.0,0.0004697229887824,291.0962219238281,294.1499938964844,255.5641632080078,254.69699096679688,263.7689514160156,255.75782775878903,290.47320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019852779805,6.096226190521747e-09,0.0010019791079685,-0.0150234336033463,0.0,0.0,0.0,-0.0078349765390157,60.0,-23.88212203979492,-0.0,-6.845137789923683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504960,291.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0406494140625,0.0,0.0,9.405504533788188e-05,291.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.524169921875,0.0,0.0,9.90442858892493e-05,290.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.78668212890625,0.0,0.0,7.315399852814153e-05,290.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6725158691406,0.0,0.0,9.904472244670616e-05,291.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7403564453125,0.0,0.0,0.0004698178963735,291.0951843261719,294.1499938964844,255.52716064453125,254.66358947753903,263.6956481933594,255.7326812744141,290.46405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021871421486,6.119856621467079e-09,0.0010021810885518,-0.0150853367522358,0.0,0.0,0.0,-0.0078466897830367,60.0,-23.896434783935547,-0.0,-6.847898958994848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505020,291.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.02734375,0.0,0.0,9.41812904784456e-05,291.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5048522949219,0.0,0.0,9.917723218677564e-05,290.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.77655029296875,0.0,0.0,7.325218757614493e-05,290.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.663818359375,0.0,0.0,9.917765419231728e-05,291.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.71832275390625,0.0,0.0,0.0004704485763795,291.093017578125,294.1499938964844,255.4505310058593,254.59445190429688,263.5498962402344,255.6773681640625,290.4457702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035313898697,6.277083297590025e-09,0.0010035251034423,-0.0154972020536661,0.0,0.0,0.0,-0.0079246321693062,60.0,-23.94999885559082,-0.0,-6.866287094453585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505080,291.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.02734375,0.0,0.0,9.41812904784456e-05,291.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5048522949219,0.0,0.0,9.917723218677564e-05,290.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.77655029296875,0.0,0.0,7.325218757614493e-05,290.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.663818359375,0.0,0.0,9.917765419231728e-05,291.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.71832275390625,0.0,0.0,0.0004704485763795,291.093017578125,294.1499938964844,255.4505310058593,254.59445190429688,263.5498962402344,255.6773681640625,290.4457702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035313898697,6.277083297590025e-09,0.0010035251034423,-0.0154972020536661,0.0,0.0,0.0,-0.0079246321693062,60.0,-23.94999885559082,-0.0,-6.866287094453585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505140,291.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0140686035156,0.0,0.0,9.44093189900741e-05,291.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.485595703125,0.0,0.0,9.941736061591656e-05,290.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.76641845703125,0.0,0.0,7.342954631894827e-05,290.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.65509033203125,0.0,0.0,9.941778262145816e-05,291.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6964111328125,0.0,0.0,0.0004715877294074,291.0907287597656,294.1499938964844,255.37095642089844,254.522689819336,263.4050598144531,255.6146850585937,290.42755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059603955596,6.561140075689309e-09,0.0010059538763016,-0.0162412859499454,0.0,0.0,0.0,-0.0080654500052332,60.0,-24.03460502624512,-0.0,-6.899569626739321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505200,291.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0140686035156,0.0,0.0,9.44093189900741e-05,291.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.485595703125,0.0,0.0,9.941736061591656e-05,290.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.76641845703125,0.0,0.0,7.342954631894827e-05,290.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.65509033203125,0.0,0.0,9.941778262145816e-05,291.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6964111328125,0.0,0.0,0.0004715877294074,291.0907287597656,294.1499938964844,255.37095642089844,254.522689819336,263.4050598144531,255.6146850585937,290.42755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059603955596,6.561140075689309e-09,0.0010059538763016,-0.0162412859499454,0.0,0.0,0.0,-0.0080654500052332,60.0,-24.03460502624512,-0.0,-6.899569626739321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505260,291.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0008239746094,0.0,0.0,9.469888027524576e-05,291.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4664611816406,0.0,0.0,9.972228144761176e-05,290.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7562866210937,0.0,0.0,7.365475175902247e-05,290.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6463623046875,0.0,0.0,9.972270345315336e-05,291.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6746520996094,0.0,0.0,0.0004730341897811,291.0883483886719,294.1499938964844,255.2891540527344,254.44891357421875,263.260986328125,255.5443572998047,290.4093933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090451687574,6.921851980479232e-09,0.0010090381838381,-0.0171861294656991,0.0,0.0,0.0,-0.0082442704588174,60.0,-24.14301109313965,-0.0,-6.941949948213735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505320,291.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0008239746094,0.0,0.0,9.469888027524576e-05,291.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4664611816406,0.0,0.0,9.972228144761176e-05,290.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7562866210937,0.0,0.0,7.365475175902247e-05,290.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6463623046875,0.0,0.0,9.972270345315336e-05,291.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6746520996094,0.0,0.0,0.0004730341897811,291.0883483886719,294.1499938964844,255.2891540527344,254.44891357421875,263.260986328125,255.5443572998047,290.4093933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090451687574,6.921851980479232e-09,0.0010090381838381,-0.0171861294656991,0.0,0.0,0.0,-0.0082442704588174,60.0,-24.14301109313965,-0.0,-6.941949948213735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505380,291.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.98760986328125,0.0,0.0,9.498540021013469e-05,291.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4474182128906,0.0,0.0,0.0001000240081339,290.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.74615478515625,0.0,0.0,7.38776070647873e-05,290.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6376037597656,0.0,0.0,0.0001000244228634,291.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6529541015625,0.0,0.0,0.0004744654870592,291.0858459472656,294.1499938964844,255.20584106445312,254.373764038086,263.1175537109375,255.46725463867188,290.39129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012097694911,7.2787837979149125e-09,0.0010120903607457,-0.018121026456356,0.0,0.0,0.0,-0.0084212170913815,60.0,-24.260616302490234,-0.0,-6.98401407817073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505440,291.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.98760986328125,0.0,0.0,9.498540021013469e-05,291.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4474182128906,0.0,0.0,0.0001000240081339,290.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.74615478515625,0.0,0.0,7.38776070647873e-05,290.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6376037597656,0.0,0.0,0.0001000244228634,291.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6529541015625,0.0,0.0,0.0004744654870592,291.0858459472656,294.1499938964844,255.20584106445312,254.373764038086,263.1175537109375,255.46725463867188,290.39129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012097694911,7.2787837979149125e-09,0.0010120903607457,-0.018121026456356,0.0,0.0,0.0,-0.0084212170913815,60.0,-24.260616302490234,-0.0,-6.98401407817073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505500,291.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.98101806640625,0.0,0.0,9.511553798802196e-05,291.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4379272460937,0.0,0.0,0.0001001610507955,290.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7410888671875,0.0,0.0,7.39788229111582e-05,290.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6332092285156,0.0,0.0,0.0001001614582492,291.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6421813964844,0.0,0.0,0.0004751155793201,291.0845642089844,294.1499938964844,255.163818359375,254.3358764648437,263.0461120605469,255.42648315429688,290.3822937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013484201394,7.440898563970677e-09,0.0010134767508134,-0.0185456313192844,0.0,0.0,0.0,-0.0085015846416354,60.0,-24.31849670410156,-0.0,-7.003161073271259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505560,291.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.97442626953125,0.0,0.0,9.523423068458214e-05,291.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4284362792969,0.0,0.0,0.0001002860371954,290.84735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7359924316406,0.0,0.0,7.407113298540935e-05,290.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6288146972656,0.0,0.0,0.0001002864446491,291.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.63140869140625,0.0,0.0,0.0004757084825541,291.083251953125,294.1499938964844,255.1217041015625,254.29786682128903,262.9748229980469,255.38473510742188,290.373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147485882043,7.588748296427639e-09,0.0010147410212084,-0.0189328640699386,0.0,0.0,0.0,-0.0085748806595802,60.0,-24.374515533447266,-0.0,-7.020646108912842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505620,291.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9612731933594,0.0,0.0,9.543074702378362e-05,291.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4095458984375,0.0,0.0,0.0001004929799819,290.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7258605957031,0.0,0.0,7.42239790270105e-05,290.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6200256347656,0.0,0.0,0.0001004933874355,291.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6099548339844,0.0,0.0,0.0004766902129631,291.0805358886719,294.1499938964844,255.0374450683593,254.22183227539065,262.8327941894531,255.29904174804688,290.35528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168423177674,7.833541815216451e-09,0.0010168344015255,-0.0195739865303039,0.0,0.0,0.0,-0.0086962366476655,60.0,-24.478185653686523,-0.0,-7.049643357959212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505680,291.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9612731933594,0.0,0.0,9.543074702378362e-05,291.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4095458984375,0.0,0.0,0.0001004929799819,290.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7258605957031,0.0,0.0,7.42239790270105e-05,290.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6200256347656,0.0,0.0,0.0001004933874355,291.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6099548339844,0.0,0.0,0.0004766902129631,291.0805358886719,294.1499938964844,255.0374450683593,254.22183227539065,262.8327941894531,255.29904174804688,290.35528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168423177674,7.833541815216451e-09,0.0010168344015255,-0.0195739865303039,0.0,0.0,0.0,-0.0086962366476655,60.0,-24.478185653686523,-0.0,-7.049643357959212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505740,291.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9481506347656,0.0,0.0,9.556984150549396e-05,291.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3907470703125,0.0,0.0,0.0001006394522846,290.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7156982421875,0.0,0.0,7.43321652407758e-05,290.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6112060546875,0.0,0.0,0.0001006398524623,291.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.588623046875,0.0,0.0,0.0004773850669153,291.07769775390625,294.1499938964844,254.95379638671875,254.1463165283203,262.6915588378906,255.21170043945312,290.3373718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006788121406316e-09,0.0010183160193264,-0.0200277101248502,0.0,0.0,0.0,-0.0087821232154965,60.0,-24.56786727905273,-0.0,-7.070201490932959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505800,291.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9481506347656,0.0,0.0,9.556984150549396e-05,291.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3907470703125,0.0,0.0,0.0001006394522846,290.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7156982421875,0.0,0.0,7.43321652407758e-05,290.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6112060546875,0.0,0.0,0.0001006398524623,291.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.588623046875,0.0,0.0,0.0004773850669153,291.07769775390625,294.1499938964844,254.95379638671875,254.1463165283203,262.6915588378906,255.21170043945312,290.3373718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006788121406316e-09,0.0010183160193264,-0.0200277101248502,0.0,0.0,0.0,-0.0087821232154965,60.0,-24.56786727905273,-0.0,-7.070201490932959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505860,291.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.93505859375,0.0,0.0,9.565002983435988e-05,291.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3720703125,0.0,0.0,0.0001007238970487,290.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.70556640625,0.0,0.0,7.439453474944457e-05,290.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6023864746094,0.0,0.0,0.0001007242972264,291.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5674133300781,0.0,0.0,0.0004777857102453,291.07476806640625,294.1499938964844,254.8714294433593,254.0719146728516,262.5512084960937,255.1242828369141,290.3194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106641580241103e-09,0.0010191700421273,-0.0202892161905765,0.0,0.0,0.0,-0.008831625804305,60.0,-24.64215850830078,-0.0,-7.08206471244921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505920,291.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.93505859375,0.0,0.0,9.565002983435988e-05,291.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3720703125,0.0,0.0,0.0001007238970487,290.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.70556640625,0.0,0.0,7.439453474944457e-05,290.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6023864746094,0.0,0.0,0.0001007242972264,291.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5674133300781,0.0,0.0,0.0004777857102453,291.07476806640625,294.1499938964844,254.8714294433593,254.0719146728516,262.5512084960937,255.1242828369141,290.3194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106641580241103e-09,0.0010191700421273,-0.0202892161905765,0.0,0.0,0.0,-0.008831625804305,60.0,-24.64215850830078,-0.0,-7.08206471244921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505980,291.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9220275878906,0.0,0.0,9.567190136294812e-05,291.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3534851074219,0.0,0.0,0.0001007469327305,290.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6954345703125,0.0,0.0,7.441154593834653e-05,290.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.59356689453125,0.0,0.0,0.0001007473256322,291.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.54638671875,0.0,0.0,0.0004778950533363,291.0717163085937,294.1499938964844,254.7910919189453,253.99929809570312,262.411865234375,255.0380249023437,290.3016052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.13383849163074e-09,0.0010194027563557,-0.0203604400157928,0.0,0.0,0.0,-0.0088451085612177,60.0,-24.70032501220703,-0.0,-7.085296971354182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506040,291.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9220275878906,0.0,0.0,9.567190136294812e-05,291.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3534851074219,0.0,0.0,0.0001007469327305,290.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6954345703125,0.0,0.0,7.441154593834653e-05,290.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.59356689453125,0.0,0.0,0.0001007473256322,291.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.54638671875,0.0,0.0,0.0004778950533363,291.0717163085937,294.1499938964844,254.7910919189453,253.99929809570312,262.411865234375,255.0380249023437,290.3016052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.13383849163074e-09,0.0010194027563557,-0.0203604400157928,0.0,0.0,0.0,-0.0088451085612177,60.0,-24.70032501220703,-0.0,-7.085296971354182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506100,291.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.91552734375,0.0,0.0,9.56617368501611e-05,291.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.34423828125,0.0,0.0,0.0001007362297968,290.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6903686523437,0.0,0.0,7.440363697241992e-05,290.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5891418457031,0.0,0.0,0.0001007366154226,291.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5359191894531,0.0,0.0,0.0004778442671522,291.07012939453125,294.1499938964844,254.7518768310547,253.9638519287109,262.3426208496094,254.99571228027344,290.29266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193024063482,8.121139316585868e-09,0.0010192942572757,-0.0203271824866533,0.0,0.0,0.0,-0.0088388137519359,60.0,-24.723114013671875,-0.0,-7.083787778583428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506160,291.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9090270996094,0.0,0.0,9.563823550706728e-05,291.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.33502197265625,0.0,0.0,0.000100711484265,290.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.685302734375,0.0,0.0,7.438535976689309e-05,290.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.584716796875,0.0,0.0,0.0001007118698908,291.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5254821777344,0.0,0.0,0.0004777269205078,291.06854248046875,294.1499938964844,254.71343994140625,253.92909240722656,262.2736511230469,254.9540863037109,290.28375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190518805757,8.091829428735764e-09,0.0010190437315031,-0.0202504228800535,0.0,0.0,0.0,-0.0088242841884493,60.0,-24.741947174072266,-0.0,-7.080303987549996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506220,291.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8960876464844,0.0,0.0,9.555440919939429e-05,291.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.31671142578125,0.0,0.0,0.0001006232196232,290.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6752014160156,0.0,0.0,7.432015991071239e-05,290.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5758972167969,0.0,0.0,0.000100623597973,291.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5047607421875,0.0,0.0,0.0004773082910105,291.0652770996094,294.1499938964844,254.63922119140625,253.86192321777344,262.1366271972656,254.8731689453125,290.26593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181583929806,7.987337902193303e-09,0.0010181503603234,-0.0199767705053091,0.0,0.0,0.0,-0.0087724840268492,60.0,-24.76816749572754,-0.0,-7.06789222704174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506280,291.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8960876464844,0.0,0.0,9.555440919939429e-05,291.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.31671142578125,0.0,0.0,0.0001006232196232,290.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6752014160156,0.0,0.0,7.432015991071239e-05,290.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5758972167969,0.0,0.0,0.000100623597973,291.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5047607421875,0.0,0.0,0.0004773082910105,291.0652770996094,294.1499938964844,254.63922119140625,253.86192321777344,262.1366271972656,254.8731689453125,290.26593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181583929806,7.987337902193303e-09,0.0010181503603234,-0.0199767705053091,0.0,0.0,0.0,-0.0087724840268492,60.0,-24.76816749572754,-0.0,-7.06789222704174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506340,291.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8832397460937,0.0,0.0,9.542824409436436e-05,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.29852294921875,0.0,0.0,0.0001004903533612,290.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6651306152344,0.0,0.0,7.42220290703699e-05,290.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.56707763671875,0.0,0.0,0.000100490731711,291.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4841613769531,0.0,0.0,0.0004766781348735,291.0618896484375,294.1499938964844,254.56912231445312,253.7984313964844,262.0008850097656,254.79592895507807,290.2481384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830082360271717e-09,0.0010168058797717,-0.0195649247616529,0.0,0.0,0.0,-0.0086945258080959,60.0,-24.77963638305664,-0.0,-7.04923337480068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506400,291.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8832397460937,0.0,0.0,9.542824409436436e-05,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.29852294921875,0.0,0.0,0.0001004903533612,290.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6651306152344,0.0,0.0,7.42220290703699e-05,290.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.56707763671875,0.0,0.0,0.000100490731711,291.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4841613769531,0.0,0.0,0.0004766781348735,291.0618896484375,294.1499938964844,254.56912231445312,253.7984313964844,262.0008850097656,254.79592895507807,290.2481384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830082360271717e-09,0.0010168058797717,-0.0195649247616529,0.0,0.0,0.0,-0.0086945258080959,60.0,-24.77963638305664,-0.0,-7.04923337480068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506460,291.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.87042236328125,0.0,0.0,9.52695481828414e-05,291.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.28045654296875,0.0,0.0,0.0001003232464427,290.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6550598144531,0.0,0.0,7.409859972540289e-05,290.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5582580566406,0.0,0.0,0.0001003236175165,291.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4637756347656,0.0,0.0,0.000475885492051,291.05841064453125,294.1499938964844,254.5038452148437,253.73928833007807,261.8665466308594,254.7229919433593,290.2303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151222813874,7.632301013416054e-09,0.0010151147143915,-0.0190469324588775,0.0,0.0,0.0,-0.0085964780300855,60.0,-24.7779541015625,-0.0,-7.025800385918046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506520,291.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.87042236328125,0.0,0.0,9.52695481828414e-05,291.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.28045654296875,0.0,0.0,0.0001003232464427,290.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6550598144531,0.0,0.0,7.409859972540289e-05,290.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5582580566406,0.0,0.0,0.0001003236175165,291.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4637756347656,0.0,0.0,0.000475885492051,291.05841064453125,294.1499938964844,254.5038452148437,253.73928833007807,261.8665466308594,254.7229919433593,290.2303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151222813874,7.632301013416054e-09,0.0010151147143915,-0.0190469324588775,0.0,0.0,0.0,-0.0085964780300855,60.0,-24.7779541015625,-0.0,-7.025800385918046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506580,291.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.857666015625,0.0,0.0,9.508901712251828e-05,291.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2625427246094,0.0,0.0,0.0001001331402221,290.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.64501953125,0.0,0.0,7.395818829536438e-05,290.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5494384765625,0.0,0.0,0.00010013350402,291.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.44354248046875,0.0,0.0,0.0004749838262796,291.0548400878906,294.1499938964844,254.4441070556641,253.6851043701172,261.7337951660156,254.6548767089844,290.2125549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131984017789,7.407321422903123e-09,0.0010131909511983,-0.0184576865285635,0.0,0.0,0.0,-0.0084849456325173,60.0,-24.76534080505371,-0.0,-6.999192692092039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506640,291.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.857666015625,0.0,0.0,9.508901712251828e-05,291.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2625427246094,0.0,0.0,0.0001001331402221,290.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.64501953125,0.0,0.0,7.395818829536438e-05,290.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5494384765625,0.0,0.0,0.00010013350402,291.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.44354248046875,0.0,0.0,0.0004749838262796,291.0548400878906,294.1499938964844,254.4441070556641,253.6851043701172,261.7337951660156,254.6548767089844,290.2125549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131984017789,7.407321422903123e-09,0.0010131909511983,-0.0184576865285635,0.0,0.0,0.0,-0.0084849456325173,60.0,-24.76534080505371,-0.0,-6.999192692092039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506700,291.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.851318359375,0.0,0.0,9.499382576905192e-05,291.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2536315917969,0.0,0.0,0.0001000328993541,290.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6400146484375,0.0,0.0,7.388414815068245e-05,290.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5450439453125,0.0,0.0,0.0001000332631519,291.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4335021972656,0.0,0.0,0.0004745083570014,291.0530090332031,294.1499938964844,254.41651916503903,253.6600799560547,261.6680603027344,254.62286376953125,290.20367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121838422492,7.288690095919037e-09,0.0010121765080839,-0.0181469712406396,0.0,0.0,0.0,-0.008426135405898,60.0,-24.75546264648437,-0.0,-6.985182920971057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506760,291.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.844970703125,0.0,0.0,9.489719377597794e-05,291.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2447814941406,0.0,0.0,9.99311450868845e-05,290.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6350402832031,0.0,0.0,7.380898750852793e-05,290.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5406188964844,0.0,0.0,9.99315016088076e-05,291.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4234924316406,0.0,0.0,0.0004740256990771,291.0511474609375,294.1499938964844,254.39059448242188,253.63653564453125,261.6027526855469,254.5922088623047,290.1947937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111540323123,7.1682664248839956e-09,0.0010111468145623,-0.0178315546363592,0.0,0.0,0.0,-0.0083664366975426,60.0,-24.74380874633789,-0.0,-6.970976329512268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506820,291.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8323669433594,0.0,0.0,9.47038788581267e-05,291.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2271423339844,0.0,0.0,9.972757834475487e-05,290.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6250305175781,0.0,0.0,7.365862984443083e-05,290.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5318298339844,0.0,0.0,9.972793486667796e-05,291.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.40362548828125,0.0,0.0,0.0004730601212941,291.04736328125,294.1499938964844,254.3440399169922,253.5942230224609,261.47344970703125,254.53477478027344,290.1770324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090937139466,6.927358686681373e-09,0.0010090868454426,-0.0172005519270896,0.0,0.0,0.0,-0.0082470076158642,60.0,-24.71631050109864,-0.0,-6.942597963188747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506880,291.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8323669433594,0.0,0.0,9.47038788581267e-05,291.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2271423339844,0.0,0.0,9.972757834475487e-05,290.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6250305175781,0.0,0.0,7.365862984443083e-05,290.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5318298339844,0.0,0.0,9.972793486667796e-05,291.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.40362548828125,0.0,0.0,0.0004730601212941,291.04736328125,294.1499938964844,254.3440399169922,253.5942230224609,261.47344970703125,254.53477478027344,290.1770324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090937139466,6.927358686681373e-09,0.0010090868454426,-0.0172005519270896,0.0,0.0,0.0,-0.0082470076158642,60.0,-24.71631050109864,-0.0,-6.942597963188747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506940,291.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8197937011719,0.0,0.0,9.451715595787392e-05,291.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2096252441406,0.0,0.0,9.953095286618918e-05,290.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6150817871094,0.0,0.0,7.351340173045173e-05,290.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5230407714844,0.0,0.0,9.953130211215466e-05,291.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3839111328125,0.0,0.0,0.0004721274890471,291.04345703125,294.1499938964844,254.3051300048828,253.55880737304688,261.345947265625,254.4828491210937,290.1592712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071037104353,6.6946634902365085e-09,0.0010070969583466,-0.0165910385549068,0.0,0.0,0.0,-0.0081316502764821,60.0,-24.68425750732422,-0.0,-6.915242067861982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507000,291.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8197937011719,0.0,0.0,9.451715595787392e-05,291.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2096252441406,0.0,0.0,9.953095286618918e-05,290.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6150817871094,0.0,0.0,7.351340173045173e-05,290.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5230407714844,0.0,0.0,9.953130211215466e-05,291.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3839111328125,0.0,0.0,0.0004721274890471,291.04345703125,294.1499938964844,254.3051300048828,253.55880737304688,261.345947265625,254.4828491210937,290.1592712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071037104353,6.6946634902365085e-09,0.0010070969583466,-0.0165910385549068,0.0,0.0,0.0,-0.0081316502764821,60.0,-24.68425750732422,-0.0,-6.915242067861982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507060,291.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8072814941406,0.0,0.0,9.4343806267716e-05,291.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1922607421875,0.0,0.0,9.934840636560692e-05,290.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6051330566406,0.0,0.0,7.33785709599033e-05,290.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.51422119140625,0.0,0.0,9.93487483356148e-05,291.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3643493652344,0.0,0.0,0.0004712616209872,291.0394592285156,294.1499938964844,254.27456665039065,253.53094482421875,261.2203369140625,254.4368438720703,290.1415100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052560828626,6.478630076856007e-09,0.0010052496800199,-0.0160251539200544,0.0,0.0,0.0,-0.0080245537683367,60.0,-24.64912223815918,-0.0,-6.88989345576374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
