time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
507120,291.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8072814941406,0.0,0.0,9.4343806267716e-05,291.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1922607421875,0.0,0.0,9.934840636560692e-05,290.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6051330566406,0.0,0.0,7.33785709599033e-05,290.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.51422119140625,0.0,0.0,9.93487483356148e-05,291.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3643493652344,0.0,0.0,0.0004712616209872,291.0394592285156,294.1499938964844,254.27456665039065,253.53094482421875,261.2203369140625,254.4368438720703,290.1415100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052560828626,6.478630076856007e-09,0.0010052496800199,-0.0160251539200544,0.0,0.0,0.0,-0.0080245537683367,60.0,-24.64912223815918,-0.0,-6.88989345576374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507180,291.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7948303222656,0.0,0.0,9.418885747436434e-05,291.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.17498779296875,0.0,0.0,9.918524301610888e-05,290.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5951843261719,0.0,0.0,7.325805927393958e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.50543212890625,0.0,0.0,9.918557771015912e-05,291.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3449401855469,0.0,0.0,0.0004704876919277,291.0353698730469,294.1499938964844,254.2530670166016,253.51126098632807,261.0967712402344,254.39700317382807,290.1237487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036046151071,6.285526765736904e-09,0.0010035983286798,-0.0155193181708455,0.0,0.0,0.0,-0.007928823120892,60.0,-24.6120662689209,-0.0,-6.867274748856289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507240,291.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7948303222656,0.0,0.0,9.418885747436434e-05,291.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.17498779296875,0.0,0.0,9.918524301610888e-05,290.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5951843261719,0.0,0.0,7.325805927393958e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.50543212890625,0.0,0.0,9.918557771015912e-05,291.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3449401855469,0.0,0.0,0.0004704876919277,291.0353698730469,294.1499938964844,254.2530670166016,253.51126098632807,261.0967712402344,254.39700317382807,290.1237487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036046151071,6.285526765736904e-09,0.0010035983286798,-0.0155193181708455,0.0,0.0,0.0,-0.007928823120892,60.0,-24.6120662689209,-0.0,-6.867274748856289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507300,291.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.78863525390625,0.0,0.0,9.411997598363088e-05,291.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1664123535156,0.0,0.0,9.911270899465308e-05,290.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5902404785156,0.0,0.0,7.320447912206873e-05,290.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.50103759765625,0.0,0.0,9.911304368870331e-05,291.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3353271484375,0.0,0.0,0.0004701436555478,291.03326416015625,294.1499938964844,254.2459411621093,253.5046844482422,261.03582763671875,254.3796539306641,290.1148986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028705000877,6.199681212848418e-09,0.0010028642136603,-0.0152944419533014,0.0,0.0,0.0,-0.0078862654045224,60.0,-24.59302520751953,-0.0,-6.85723122728632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507360,291.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7824401855469,0.0,0.0,9.405596210854128e-05,291.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1578674316406,0.0,0.0,9.904529724735768e-05,290.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.58526611328125,0.0,0.0,7.315469702007249e-05,290.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.49664306640625,0.0,0.0,9.904563194140792e-05,291.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3257141113281,0.0,0.0,0.0004698239499703,291.0311584472656,294.1499938964844,254.2413482666016,253.5003967285156,260.9753112792969,254.3636779785156,290.10601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021880734711,6.119901474477274e-09,0.0010021820198744,-0.0150854531675577,0.0,0.0,0.0,-0.0078467149287462,60.0,-24.57378387451172,-0.0,-6.847904643336733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507420,291.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.77008056640625,0.0,0.0,9.394731023348868e-05,291.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1408386230469,0.0,0.0,9.893088281387465e-05,290.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5753479003906,0.0,0.0,7.307018677238375e-05,290.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4878234863281,0.0,0.0,9.893121750792488e-05,291.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3065795898437,0.0,0.0,0.0004692812799476,291.02685546875,294.1499938964844,254.2400817871093,253.4990081787109,260.8560791015625,254.337142944336,290.0882873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.984483575360855e-09,0.0010010239202529,-0.0147307114675641,0.0,0.0,0.0,-0.0077795824036002,60.0,-24.534618377685547,-0.0,-6.832087251495977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507480,291.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.77008056640625,0.0,0.0,9.394731023348868e-05,291.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1408386230469,0.0,0.0,9.893088281387465e-05,290.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5753479003906,0.0,0.0,7.307018677238375e-05,290.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4878234863281,0.0,0.0,9.893121750792488e-05,291.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3065795898437,0.0,0.0,0.0004692812799476,291.02685546875,294.1499938964844,254.2400817871093,253.4990081787109,260.8560791015625,254.337142944336,290.0882873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.984483575360855e-09,0.0010010239202529,-0.0147307114675641,0.0,0.0,0.0,-0.0077795824036002,60.0,-24.534618377685547,-0.0,-6.832087251495977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507540,291.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7577514648437,0.0,0.0,9.386414603795856e-05,291.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1239013671875,0.0,0.0,9.884330938803032e-05,290.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5654602050781,0.0,0.0,7.300550350919366e-05,290.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.47900390625,0.0,0.0,9.884363680612296e-05,291.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.28759765625,0.0,0.0,0.0004688659100793,291.0224609375,294.1499938964844,254.25,253.5077209472656,260.7391967773437,254.3179931640625,290.070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001433547586,5.880818054748715e-09,0.0010001374175772,-0.0144591461867094,0.0,0.0,0.0,-0.007728190626949,60.0,-24.494548797607425,-0.0,-6.819990971962397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507600,291.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7577514648437,0.0,0.0,9.386414603795856e-05,291.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1239013671875,0.0,0.0,9.884330938803032e-05,290.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5654602050781,0.0,0.0,7.300550350919366e-05,290.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.47900390625,0.0,0.0,9.884363680612296e-05,291.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.28759765625,0.0,0.0,0.0004688659100793,291.0224609375,294.1499938964844,254.25,253.5077209472656,260.7391967773437,254.3179931640625,290.070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001433547586,5.880818054748715e-09,0.0010001374175772,-0.0144591461867094,0.0,0.0,0.0,-0.007728190626949,60.0,-24.494548797607425,-0.0,-6.819990971962397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507660,291.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7454528808594,0.0,0.0,9.382007556268944e-05,291.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1070556640625,0.0,0.0,9.879691060632469e-05,290.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5555419921875,0.0,0.0,7.297122647287324e-05,290.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4701538085937,0.0,0.0,9.87972307484597e-05,291.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2687072753906,0.0,0.0,0.0004686458560172,291.0179443359375,294.1499938964844,254.26608276367188,253.5219573974609,260.6246643066406,254.305908203125,290.0528259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999673269689,5.8258695645463385e-09,0.0009996674489229,-0.0143151981756091,0.0,0.0,0.0,-0.0077009489759802,60.0,-24.456748962402344,-0.0,-6.813583297571314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507720,291.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7454528808594,0.0,0.0,9.382007556268944e-05,291.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1070556640625,0.0,0.0,9.879691060632469e-05,290.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5555419921875,0.0,0.0,7.297122647287324e-05,290.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4701538085937,0.0,0.0,9.87972307484597e-05,291.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2687072753906,0.0,0.0,0.0004686458560172,291.0179443359375,294.1499938964844,254.26608276367188,253.5219573974609,260.6246643066406,254.305908203125,290.0528259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999673269689,5.8258695645463385e-09,0.0009996674489229,-0.0143151981756091,0.0,0.0,0.0,-0.0077009489759802,60.0,-24.456748962402344,-0.0,-6.813583297571314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507780,291.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7331848144531,0.0,0.0,9.382540883962064e-05,291.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0903015136719,0.0,0.0,9.88025203696452e-05,290.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5456237792969,0.0,0.0,7.297537376871333e-05,290.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4613037109375,0.0,0.0,9.880284051178025e-05,291.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2499389648437,0.0,0.0,0.0004686725442297,291.0133056640625,294.1499938964844,254.28282165527344,253.5367431640625,260.512451171875,254.29977416992188,290.0350952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997294982895,5.83246650975866e-09,0.0009997236775234,-0.0143324816599488,0.0,0.0,0.0,-0.0077042188495397,60.0,-24.42828750610352,-0.0,-6.814352815354141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507840,291.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7331848144531,0.0,0.0,9.382540883962064e-05,291.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0903015136719,0.0,0.0,9.88025203696452e-05,290.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5456237792969,0.0,0.0,7.297537376871333e-05,290.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4613037109375,0.0,0.0,9.880284051178025e-05,291.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2499389648437,0.0,0.0,0.0004686725442297,291.0133056640625,294.1499938964844,254.28282165527344,253.5367431640625,260.512451171875,254.29977416992188,290.0350952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997294982895,5.83246650975866e-09,0.0009997236775234,-0.0143324816599488,0.0,0.0,0.0,-0.0077042188495397,60.0,-24.42828750610352,-0.0,-6.814352815354141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507900,291.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.72705078125,0.0,0.0,9.384562144987284e-05,291.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0819396972656,0.0,0.0,9.882380982162432e-05,290.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5406494140625,0.0,0.0,7.299108983715996e-05,290.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4568786621094,0.0,0.0,9.882412268780172e-05,291.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2406005859375,0.0,0.0,0.0004687735345214,291.0109558105469,294.1499938964844,254.2914276123047,253.54432678222656,260.45721435546875,254.2986602783203,290.0262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999446338042,5.857625051675086e-09,0.0009999388130381,-0.014398387633264,0.0,0.0,0.0,-0.0077166906557977,60.0,-24.418506622314453,-0.0,-6.81728593576736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507960,291.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7209167480469,0.0,0.0,9.387508180225268e-05,291.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0736083984375,0.0,0.0,9.88548345048912e-05,290.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.53570556640625,0.0,0.0,7.301400910364464e-05,290.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4524230957031,0.0,0.0,9.88551473710686e-05,291.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.23126220703125,0.0,0.0,0.000468920712592,291.0085754394531,294.1499938964844,254.30018615722656,253.55203247070312,260.40252685546875,254.298583984375,290.01739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002582566812,5.894310817211591e-09,0.0010002524359151,-0.0144944926723837,0.0,0.0,0.0,-0.0077348770573735,60.0,-24.41125869750977,-0.0,-6.821564824122106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508020,291.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.70867919921875,0.0,0.0,9.396360837854444e-05,291.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0569763183594,0.0,0.0,9.89480540738441e-05,290.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5257568359375,0.0,0.0,7.308285421459004e-05,290.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4435119628906,0.0,0.0,9.894836694002151e-05,291.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2126770019531,0.0,0.0,0.0004693629743997,291.0037536621094,294.1499938964844,254.318115234375,253.5677795410156,260.294677734375,254.3011932373047,289.9996643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012009879574,6.004560848538176e-09,0.001001195050776,-0.0147833079099655,0.0,0.0,0.0,-0.0077895321883261,60.0,-24.404157638549805,-0.0,-6.834430621438514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508080,291.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.70867919921875,0.0,0.0,9.396360837854444e-05,291.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0569763183594,0.0,0.0,9.89480540738441e-05,290.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5257568359375,0.0,0.0,7.308285421459004e-05,290.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4435119628906,0.0,0.0,9.894836694002151e-05,291.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2126770019531,0.0,0.0,0.0004693629743997,291.0037536621094,294.1499938964844,254.318115234375,253.5677795410156,260.294677734375,254.3011932373047,289.9996643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012009879574,6.004560848538176e-09,0.001001195050776,-0.0147833079099655,0.0,0.0,0.0,-0.0077895321883261,60.0,-24.404157638549805,-0.0,-6.834430621438514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508140,291.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6964111328125,0.0,0.0,9.408688492840156e-05,291.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0403747558594,0.0,0.0,9.907787170959637e-05,290.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5157775878906,0.0,0.0,7.317873678402975e-05,290.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4345703125,0.0,0.0,9.907817729981616e-05,291.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.19415283203125,0.0,0.0,0.0004699788114521,290.9988098144531,294.1499938964844,254.33657836914065,253.5839385986328,260.1889953613281,254.30731201171875,289.98199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025141527876,6.158110910092773e-09,0.0010025079827755,-0.0151855470612645,0.0,0.0,0.0,-0.007865653373301,60.0,-24.40665054321289,-0.0,-6.852370404430985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508200,291.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6964111328125,0.0,0.0,9.408688492840156e-05,291.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0403747558594,0.0,0.0,9.907787170959637e-05,290.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5157775878906,0.0,0.0,7.317873678402975e-05,290.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4345703125,0.0,0.0,9.907817729981616e-05,291.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.19415283203125,0.0,0.0,0.0004699788114521,290.9988098144531,294.1499938964844,254.33657836914065,253.5839385986328,260.1889953613281,254.30731201171875,289.98199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025141527876,6.158110910092773e-09,0.0010025079827755,-0.0151855470612645,0.0,0.0,0.0,-0.007865653373301,60.0,-24.40665054321289,-0.0,-6.852370404430985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508260,291.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6841735839844,0.0,0.0,9.423970186617224e-05,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0238342285156,0.0,0.0,9.923880134010687e-05,290.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5057678222656,0.0,0.0,7.329759682761505e-05,290.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4255676269531,0.0,0.0,9.923909965436906e-05,291.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1757202148437,0.0,0.0,0.0004707422340288,290.9937438964844,294.1499938964844,254.35552978515625,253.6004943847656,260.0853271484375,254.31643676757807,289.9642944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041419882327,6.3484670853597436e-09,0.00100413558539,-0.0156841930001974,0.0,0.0,0.0,-0.0079600205644965,60.0,-24.41706657409668,-0.0,-6.874643077026121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508320,291.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6841735839844,0.0,0.0,9.423970186617224e-05,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0238342285156,0.0,0.0,9.923880134010687e-05,290.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5057678222656,0.0,0.0,7.329759682761505e-05,290.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4255676269531,0.0,0.0,9.923909965436906e-05,291.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1757202148437,0.0,0.0,0.0004707422340288,290.9937438964844,294.1499938964844,254.35552978515625,253.6004943847656,260.0853271484375,254.31643676757807,289.9642944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041419882327,6.3484670853597436e-09,0.00100413558539,-0.0156841930001974,0.0,0.0,0.0,-0.0079600205644965,60.0,-24.41706657409668,-0.0,-6.874643077026121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508380,291.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6719055175781,0.0,0.0,9.441659494768828e-05,291.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0073547363281,0.0,0.0,9.94250804069452e-05,290.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4957275390625,0.0,0.0,7.343517791014165e-05,290.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4165344238281,0.0,0.0,9.942537872120738e-05,291.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1573181152344,0.0,0.0,0.0004716258845292,290.9885559082031,294.1499938964844,254.3749389648437,253.61740112304688,259.9836730957031,254.32818603515625,289.9466247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060264030471,6.568820598573666e-09,0.0010060197673738,-0.0162614043802022,0.0,0.0,0.0,-0.0080692591145634,60.0,-24.434101104736328,-0.0,-6.900470594928265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508440,291.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6719055175781,0.0,0.0,9.441659494768828e-05,291.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0073547363281,0.0,0.0,9.94250804069452e-05,290.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4957275390625,0.0,0.0,7.343517791014165e-05,290.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4165344238281,0.0,0.0,9.942537872120738e-05,291.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1573181152344,0.0,0.0,0.0004716258845292,290.9885559082031,294.1499938964844,254.3749389648437,253.61740112304688,259.9836730957031,254.32818603515625,289.9466247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060264030471,6.568820598573666e-09,0.0010060197673738,-0.0162614043802022,0.0,0.0,0.0,-0.0080692591145634,60.0,-24.434101104736328,-0.0,-6.900470594928265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508500,291.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.665771484375,0.0,0.0,9.451246296521276e-05,291.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9991149902344,0.0,0.0,9.9526034318842e-05,290.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.49072265625,0.0,0.0,7.35097419237718e-05,290.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4120178222656,0.0,0.0,9.952633263310418e-05,291.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.14813232421875,0.0,0.0,0.0004721048171631,290.98590087890625,294.1499938964844,254.38479614257807,253.6259765625,259.9336242675781,254.33497619628903,289.9377746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070477146655,6.688244624797335e-09,0.0010070409625768,-0.0165742263197898,0.0,0.0,0.0,-0.0081284632906317,60.0,-24.44473648071289,-0.0,-6.914488892562076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508560,291.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6596374511719,0.0,0.0,9.461151785217226e-05,291.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9908752441406,0.0,0.0,9.963034244719891e-05,290.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.48565673828125,0.0,0.0,7.358678703894839e-05,290.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.407470703125,0.0,0.0,9.963064076146112e-05,291.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.13897705078125,0.0,0.0,0.0004725996404886,290.9832458496094,294.1499938964844,254.39474487304688,253.6346130371093,259.8840026855469,254.3422698974609,289.928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081027867272,6.811639252646273e-09,0.0010080960346385,-0.0168974436819553,0.0,0.0,0.0,-0.0081896344199776,60.0,-24.456371307373047,-0.0,-6.928987517085261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508620,291.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6473388671875,0.0,0.0,9.481731831328943e-05,291.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.97442626953125,0.0,0.0,9.9847064120695e-05,290.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4755554199219,0.0,0.0,7.374685083050281e-05,290.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3983459472656,0.0,0.0,9.984735515899956e-05,291.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.12066650390625,0.0,0.0,0.0004736276750918,290.9778137207031,294.1499938964844,254.41493225097656,253.6521148681641,259.78619384765625,254.3582305908203,289.9112854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102953528985,7.068004848065357e-09,0.0010102882515639,-0.0175689477473497,0.0,0.0,0.0,-0.0083167264237999,60.0,-24.48193359375,-0.0,-6.959158582731106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508680,291.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6473388671875,0.0,0.0,9.481731831328943e-05,291.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.97442626953125,0.0,0.0,9.9847064120695e-05,290.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4755554199219,0.0,0.0,7.374685083050281e-05,290.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3983459472656,0.0,0.0,9.984735515899956e-05,291.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.12066650390625,0.0,0.0,0.0004736276750918,290.9778137207031,294.1499938964844,254.41493225097656,253.6521148681641,259.78619384765625,254.3582305908203,289.9112854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102953528985,7.068004848065357e-09,0.0010102882515639,-0.0175689477473497,0.0,0.0,0.0,-0.0083167264237999,60.0,-24.48193359375,-0.0,-6.959158582731106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508740,291.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6350402832031,0.0,0.0,9.502631291979924e-05,291.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9580383300781,0.0,0.0,0.0001000671400106,290.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4654235839844,0.0,0.0,7.390940299956128e-05,290.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.38916015625,0.0,0.0,0.0001000674310489,291.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1024169921875,0.0,0.0,0.0004746716876979,290.9722900390625,294.1499938964844,254.43544006347656,253.6698303222656,259.6902770996094,254.3759155273437,289.89361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125217959284,7.328354367786005e-09,0.0010125144617632,-0.018250860273838,0.0,0.0,0.0,-0.0084457928314805,60.0,-24.50919342041016,-0.0,-6.989866108142452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508800,291.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6350402832031,0.0,0.0,9.502631291979924e-05,291.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9580383300781,0.0,0.0,0.0001000671400106,290.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4654235839844,0.0,0.0,7.390940299956128e-05,290.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.38916015625,0.0,0.0,0.0001000674310489,291.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1024169921875,0.0,0.0,0.0004746716876979,290.9722900390625,294.1499938964844,254.43544006347656,253.6698303222656,259.6902770996094,254.3759155273437,289.89361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125217959284,7.328354367786005e-09,0.0010125144617632,-0.018250860273838,0.0,0.0,0.0,-0.0084457928314805,60.0,-24.50919342041016,-0.0,-6.989866108142452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508860,291.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6227111816406,0.0,0.0,9.522997424937785e-05,291.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.941650390625,0.0,0.0,0.0001002816134132,290.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4552307128906,0.0,0.0,7.406780787277967e-05,290.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.37994384765625,0.0,0.0,0.0001002819044515,291.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.084228515625,0.0,0.0,0.000475689099403,290.96661376953125,294.1499938964844,254.4562225341797,253.6877593994141,259.59625244140625,254.39498901367188,289.8759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146915446966,7.582067418354654e-09,0.0010146839777007,-0.0189153682440519,0.0,0.0,0.0,-0.0085715688765048,60.0,-24.53598594665528,-0.0,-7.019855274847941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508920,291.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6227111816406,0.0,0.0,9.522997424937785e-05,291.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.941650390625,0.0,0.0,0.0001002816134132,290.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4552307128906,0.0,0.0,7.406780787277967e-05,290.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.37994384765625,0.0,0.0,0.0001002819044515,291.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.084228515625,0.0,0.0,0.000475689099403,290.96661376953125,294.1499938964844,254.4562225341797,253.6877593994141,259.59625244140625,254.39498901367188,289.8759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146915446966,7.582067418354654e-09,0.0010146839777007,-0.0189153682440519,0.0,0.0,0.0,-0.0085715688765048,60.0,-24.53598594665528,-0.0,-7.019855274847941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508980,291.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6103820800781,0.0,0.0,9.54189381445758e-05,291.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9252624511719,0.0,0.0,0.000100480603578,290.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.44500732421875,0.0,0.0,7.421477494062856e-05,290.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.37066650390625,0.0,0.0,0.0001004808873403,291.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0660400390625,0.0,0.0,0.0004766330530401,290.9608459472656,294.1499938964844,254.47726440429688,253.7058563232422,259.50408935546875,254.41514587402344,289.8583068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016704714857,7.817460456749359e-09,0.0010166969150304,-0.0195318702608346,0.0,0.0,0.0,-0.0086882635951042,60.0,-24.55999755859375,-0.0,-7.047736971799169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509040,291.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6103820800781,0.0,0.0,9.54189381445758e-05,291.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9252624511719,0.0,0.0,0.000100480603578,290.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.44500732421875,0.0,0.0,7.421477494062856e-05,290.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.37066650390625,0.0,0.0,0.0001004808873403,291.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0660400390625,0.0,0.0,0.0004766330530401,290.9608459472656,294.1499938964844,254.47726440429688,253.7058563232422,259.50408935546875,254.41514587402344,289.8583068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016704714857,7.817460456749359e-09,0.0010166969150304,-0.0195318702608346,0.0,0.0,0.0,-0.0086882635951042,60.0,-24.55999755859375,-0.0,-7.047736971799169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509100,291.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6042175292969,0.0,0.0,9.55047144088894e-05,291.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9171142578125,0.0,0.0,0.0001005709273158,290.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4398803710937,0.0,0.0,7.428149547195062e-05,290.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3659973144531,0.0,0.0,0.0001005712110782,291.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0569763183594,0.0,0.0,0.0004770615487359,290.9578857421875,294.1499938964844,254.48785400390625,253.71495056152344,259.458740234375,254.4255523681641,289.8494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176185751333,7.924311873352963e-09,0.0010176106588914,-0.0198117103427648,0.0,0.0,0.0,-0.0087412353605031,60.0,-24.57016944885254,-0.0,-7.060410922576922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509160,291.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5980224609375,0.0,0.0,9.558359306538478e-05,291.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.908935546875,0.0,0.0,0.0001006539969239,290.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.43475341796875,0.0,0.0,7.43428390705958e-05,290.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.361328125,0.0,0.0,0.0001006542734103,291.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0479431152344,0.0,0.0,0.0004774555854965,290.9549255371094,294.1499938964844,254.4984893798828,253.7240753173828,259.4138488769531,254.4361114501953,289.8406677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184588609263,8.022569275567548e-09,0.0010184508282691,-0.0200690403580665,0.0,0.0,0.0,-0.0087899453938007,60.0,-24.57887458801269,-0.0,-7.072075902669894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509220,291.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5856628417969,0.0,0.0,9.57138545345515e-05,291.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.89263916015625,0.0,0.0,0.0001007911632768,290.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4244384765625,0.0,0.0,7.44441567803733e-05,290.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3519592285156,0.0,0.0,0.0001007914470392,291.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0298767089844,0.0,0.0,0.0004781063180416,290.94891357421875,294.1499938964844,254.51988220214844,253.74237060546875,259.32537841796875,254.4576110839844,289.8230285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198466479778,8.184827038348885e-09,0.0010198383824899,-0.020493971183896,0.0,0.0,0.0,-0.0088703837245702,60.0,-24.590295791625977,-0.0,-7.091360032518423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509280,291.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5856628417969,0.0,0.0,9.57138545345515e-05,291.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.89263916015625,0.0,0.0,0.0001007911632768,290.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4244384765625,0.0,0.0,7.44441567803733e-05,290.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3519592285156,0.0,0.0,0.0001007914470392,291.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0298767089844,0.0,0.0,0.0004781063180416,290.94891357421875,294.1499938964844,254.51988220214844,253.74237060546875,259.32537841796875,254.4576110839844,289.8230285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198466479778,8.184827038348885e-09,0.0010198383824899,-0.020493971183896,0.0,0.0,0.0,-0.0088703837245702,60.0,-24.590295791625977,-0.0,-7.091360032518423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509340,291.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5732727050781,0.0,0.0,9.580004552844912e-05,291.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8763732910156,0.0,0.0,0.0001008819308481,290.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.41412353515625,0.0,0.0,7.451119017787278e-05,290.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3425598144531,0.0,0.0,0.0001008822073345,291.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0118713378906,0.0,0.0,0.0004785368801094,290.9427795410156,294.1499938964844,254.54139709472656,253.7607269287109,259.23883056640625,254.4794158935547,289.8053894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020764815621,8.292172282153842e-09,0.0010207565501332,-0.0207750909030437,0.0,0.0,0.0,-0.0089236004278063,60.0,-24.59147453308105,-0.0,-7.104132038193711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509400,291.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5732727050781,0.0,0.0,9.580004552844912e-05,291.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8763732910156,0.0,0.0,0.0001008819308481,290.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.41412353515625,0.0,0.0,7.451119017787278e-05,290.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3425598144531,0.0,0.0,0.0001008822073345,291.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0118713378906,0.0,0.0,0.0004785368801094,290.9427795410156,294.1499938964844,254.54139709472656,253.7607269287109,259.23883056640625,254.4794158935547,289.8053894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020764815621,8.292172282153842e-09,0.0010207565501332,-0.0207750909030437,0.0,0.0,0.0,-0.0089236004278063,60.0,-24.59147453308105,-0.0,-7.104132038193711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
