time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
509460,291.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5609130859375,0.0,0.0,9.58331220317632e-05,291.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8601379394531,0.0,0.0,0.0001009167608572,290.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4037475585937,0.0,0.0,7.453691796399653e-05,290.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3330993652344,0.0,0.0,0.0001009170373436,291.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9939270019531,0.0,0.0,0.0004787021607626,290.9365539550781,294.1499938964844,254.56298828125,253.7790985107422,259.1541748046875,254.5013122558593,289.7877502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211170883849,8.3333464573343e-09,0.0010211087064817,-0.0208829138427972,0.0,0.0,0.0,-0.0089440131559968,60.0,-24.58016586303711,-0.0,-7.10903407252772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509520,291.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5609130859375,0.0,0.0,9.58331220317632e-05,291.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8601379394531,0.0,0.0,0.0001009167608572,290.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4037475585937,0.0,0.0,7.453691796399653e-05,290.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3330993652344,0.0,0.0,0.0001009170373436,291.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9939270019531,0.0,0.0,0.0004787021607626,290.9365539550781,294.1499938964844,254.56298828125,253.7790985107422,259.1541748046875,254.5013122558593,289.7877502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211170883849,8.3333464573343e-09,0.0010211087064817,-0.0208829138427972,0.0,0.0,0.0,-0.0089440131559968,60.0,-24.58016586303711,-0.0,-7.10903407252772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509580,290.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.54852294921875,0.0,0.0,9.580554615240544e-05,291.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8439636230469,0.0,0.0,0.0001008877297863,290.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.39337158203125,0.0,0.0,7.451546844094992e-05,290.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3236083984375,0.0,0.0,0.0001008879917208,291.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9760437011719,0.0,0.0,0.0004785644705407,290.93017578125,294.1499938964844,254.5846099853516,253.7974548339844,259.071533203125,254.5231170654297,289.7701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208231396973,8.298949083496154e-09,0.0010208147577941,-0.0207928363233804,0.0,0.0,0.0,-0.0089269615709781,60.0,-24.55377578735352,-0.0,-7.1049385041988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509640,290.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.54852294921875,0.0,0.0,9.580554615240544e-05,291.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8439636230469,0.0,0.0,0.0001008877297863,290.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.39337158203125,0.0,0.0,7.451546844094992e-05,290.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3236083984375,0.0,0.0,0.0001008879917208,291.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9760437011719,0.0,0.0,0.0004785644705407,290.93017578125,294.1499938964844,254.5846099853516,253.7974548339844,259.071533203125,254.5231170654297,289.7701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208231396973,8.298949083496154e-09,0.0010208147577941,-0.0207928363233804,0.0,0.0,0.0,-0.0089269615709781,60.0,-24.55377578735352,-0.0,-7.1049385041988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509700,290.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5423278808594,0.0,0.0,9.576606680639088e-05,291.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8359069824219,0.0,0.0,0.0001008461476885,290.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3881530761719,0.0,0.0,7.448476389981806e-05,290.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.31884765625,0.0,0.0,0.000100846416899,291.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9671325683594,0.0,0.0,0.0004783672920893,290.9269714355469,294.1499938964844,254.59542846679688,253.80661010742188,259.0309753417969,254.533920288086,289.7613220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204022983089,8.24973600543899e-09,0.001020394032821,-0.02066395804286,0.0,0.0,0.0,-0.0089025655761361,60.0,-24.53453254699707,-0.0,-7.099081500427928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509760,290.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5361633300781,0.0,0.0,9.571271220920607e-05,291.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8278503417969,0.0,0.0,0.0001007899700198,290.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3829650878906,0.0,0.0,7.444326183758676e-05,290.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3140869140625,0.0,0.0,0.0001007902319543,291.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.958251953125,0.0,0.0,0.0004781007883138,290.9237060546875,294.1499938964844,254.60623168945312,253.81573486328125,258.9908752441406,254.544662475586,289.75250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198338422924,8.18324252804814e-09,0.0010198255768045,-0.0204898212105035,0.0,0.0,0.0,-0.0088696023449301,60.0,-24.51175117492676,-0.0,-7.091171738693447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509820,290.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5238037109375,0.0,0.0,9.555604628985748e-05,291.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8117980957031,0.0,0.0,0.0001006249949568,290.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3725280761719,0.0,0.0,7.432141865137964e-05,290.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3045349121094,0.0,0.0,0.0001006252568913,291.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9405517578125,0.0,0.0,0.0004773183027282,290.91717529296875,294.1499938964844,254.62779235839844,253.8339233398437,258.9120483398437,254.5658569335937,289.73486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181644465774,7.988012917792275e-09,0.0010181564139202,-0.0199785381555557,0.0,0.0,0.0,-0.0087728202342987,60.0,-24.4538631439209,-0.0,-7.06797251837088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509880,290.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5238037109375,0.0,0.0,9.555604628985748e-05,291.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8117980957031,0.0,0.0,0.0001006249949568,290.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3725280761719,0.0,0.0,7.432141865137964e-05,290.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3045349121094,0.0,0.0,0.0001006252568913,291.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9405517578125,0.0,0.0,0.0004773183027282,290.91717529296875,294.1499938964844,254.62779235839844,253.8339233398437,258.9120483398437,254.5658569335937,289.73486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181644465774,7.988012917792275e-09,0.0010181564139202,-0.0199785381555557,0.0,0.0,0.0,-0.0087728202342987,60.0,-24.4538631439209,-0.0,-7.06797251837088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509940,290.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.511474609375,0.0,0.0,9.534462151350452e-05,291.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7958374023437,0.0,0.0,0.0001004023579298,290.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36212158203125,0.0,0.0,7.415696745738387e-05,290.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.29498291015625,0.0,0.0,0.0001004026125883,291.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9229736328125,0.0,0.0,0.0004762622411362,290.9105224609375,294.1499938964844,254.64927673339844,253.8519897460937,258.8352355957031,254.5865478515625,289.7172241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159114608541,7.724549888621368e-09,0.0010159036610275,-0.0192885361611843,0.0,0.0,0.0,-0.008642210625112,60.0,-24.38022422790528,-0.0,-7.036724980480359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510000,290.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.511474609375,0.0,0.0,9.534462151350452e-05,291.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7958374023437,0.0,0.0,0.0001004023579298,290.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36212158203125,0.0,0.0,7.415696745738387e-05,290.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.29498291015625,0.0,0.0,0.0001004026125883,291.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9229736328125,0.0,0.0,0.0004762622411362,290.9105224609375,294.1499938964844,254.64927673339844,253.8519897460937,258.8352355957031,254.5865478515625,289.7172241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159114608541,7.724549888621368e-09,0.0010159036610275,-0.0192885361611843,0.0,0.0,0.0,-0.008642210625112,60.0,-24.38022422790528,-0.0,-7.036724980480359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510060,290.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4991455078125,0.0,0.0,9.51008332776837e-05,291.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7799377441406,0.0,0.0,0.0001001456403173,290.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3516845703125,0.0,0.0,7.396736327791587e-05,290.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.285400390625,0.0,0.0,0.0001001458949758,291.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9054870605469,0.0,0.0,0.0004750445368699,290.9037780761719,294.1499938964844,254.67062377929688,253.869873046875,258.7602844238281,254.6067352294922,289.6996154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133136529475,7.420775105515531e-09,0.0010133062023669,-0.0184929240494966,0.0,0.0,0.0,-0.0084916166961193,60.0,-24.2956600189209,-0.0,-7.00078288673467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510120,290.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4991455078125,0.0,0.0,9.51008332776837e-05,291.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7799377441406,0.0,0.0,0.0001001456403173,290.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3516845703125,0.0,0.0,7.396736327791587e-05,290.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.285400390625,0.0,0.0,0.0001001458949758,291.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9054870605469,0.0,0.0,0.0004750445368699,290.9037780761719,294.1499938964844,254.67062377929688,253.869873046875,258.7602844238281,254.6067352294922,289.6996154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133136529475,7.420775105515531e-09,0.0010133062023669,-0.0184929240494966,0.0,0.0,0.0,-0.0084916166961193,60.0,-24.2956600189209,-0.0,-7.00078288673467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510180,290.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.48687744140625,0.0,0.0,9.48631131905131e-05,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.76416015625,0.0,0.0,9.989530371967704e-05,290.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3412780761719,0.0,0.0,7.378245936706662e-05,290.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2758178710937,0.0,0.0,9.989555110223591e-05,291.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8880920410156,0.0,0.0,0.0004738571005873,290.8969421386719,294.1499938964844,254.69178771972656,253.88755798339844,258.6873779296875,254.6264190673828,289.6820068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107802227139,7.1245493948879365e-09,0.0010107731213793,-0.0177170503884553,0.0,0.0,0.0,-0.0083447648212313,60.0,-24.20766830444336,-0.0,-6.965822052507066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510240,290.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.48687744140625,0.0,0.0,9.48631131905131e-05,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.76416015625,0.0,0.0,9.989530371967704e-05,290.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3412780761719,0.0,0.0,7.378245936706662e-05,290.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2758178710937,0.0,0.0,9.989555110223591e-05,291.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8880920410156,0.0,0.0,0.0004738571005873,290.8969421386719,294.1499938964844,254.69178771972656,253.88755798339844,258.6873779296875,254.6264190673828,289.6820068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107802227139,7.1245493948879365e-09,0.0010107731213793,-0.0177170503884553,0.0,0.0,0.0,-0.0083447648212313,60.0,-24.20766830444336,-0.0,-6.965822052507066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510300,290.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4807434082031,0.0,0.0,9.47553344303742e-05,291.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7562866210937,0.0,0.0,9.9781813332811e-05,290.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3360595703125,0.0,0.0,7.369863305939361e-05,290.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27099609375,0.0,0.0,9.978206071536988e-05,291.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.87945556640625,0.0,0.0,0.0004733187670353,290.8934936523437,294.1499938964844,254.70230102539065,253.89630126953125,258.6516418457031,254.63612365722656,289.6731872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096316691488,6.990252821026388e-09,0.0010096246842294,-0.0173652917146682,0.0,0.0,0.0,-0.0082781873643398,60.0,-24.16510581970215,-0.0,-6.95000110795263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510360,290.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4746398925781,0.0,0.0,9.465662151342258e-05,291.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7484130859375,0.0,0.0,9.967786172637716e-05,290.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3308410644531,0.0,0.0,7.362185715464875e-05,290.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2662048339844,0.0,0.0,9.967810910893604e-05,291.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8708190917969,0.0,0.0,0.0004728256899397,290.8900146484375,294.1499938964844,254.71275329589844,253.9049835205078,258.6163024902344,254.645751953125,289.6643981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085796238854,6.867244994879229e-09,0.0010085727553814,-0.0170430932193994,0.0,0.0,0.0,-0.0082172062247991,60.0,-24.1242618560791,-0.0,-6.935525931339728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510420,290.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.46240234375,0.0,0.0,9.449373465031384e-05,291.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7327575683594,0.0,0.0,9.95063383015804e-05,290.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3204040527344,0.0,0.0,7.349516818067059e-05,290.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.256591796875,0.0,0.0,9.950657840818168e-05,291.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8536376953125,0.0,0.0,0.0004720120923593,290.8830261230469,294.1499938964844,254.73345947265625,253.92214965820312,258.546875,254.6648406982422,289.64678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006843522191,6.664264695643851e-09,0.0010068368865177,-0.0165114123374223,0.0,0.0,0.0,-0.0081165796145796,60.0,-24.05001640319824,-0.0,-6.911672301157523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510480,290.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.46240234375,0.0,0.0,9.449373465031384e-05,291.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7327575683594,0.0,0.0,9.95063383015804e-05,290.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3204040527344,0.0,0.0,7.349516818067059e-05,290.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.256591796875,0.0,0.0,9.950657840818168e-05,291.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8536376953125,0.0,0.0,0.0004720120923593,290.8830261230469,294.1499938964844,254.73345947265625,253.92214965820312,258.546875,254.6648406982422,289.64678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006843522191,6.664264695643851e-09,0.0010068368865177,-0.0165114123374223,0.0,0.0,0.0,-0.0081165796145796,60.0,-24.05001640319824,-0.0,-6.911672301157523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510540,290.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4501647949219,0.0,0.0,9.438193228561433e-05,291.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7171630859375,0.0,0.0,9.93886060314253e-05,290.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3099670410156,0.0,0.0,7.340821321122348e-05,290.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2469177246094,0.0,0.0,9.938884613802657e-05,291.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8365173339844,0.0,0.0,0.0004714537062682,290.8759460449219,294.1499938964844,254.7538604736328,253.93898010253903,258.4791564941406,254.68380737304688,289.62921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056518949568,6.5249388114807524e-09,0.0010056453756988,-0.0161464568227529,0.0,0.0,0.0,-0.0080475090071558,60.0,-23.98819732666016,-0.0,-6.895323423350419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510600,290.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4501647949219,0.0,0.0,9.438193228561433e-05,291.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7171630859375,0.0,0.0,9.93886060314253e-05,290.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3099670410156,0.0,0.0,7.340821321122348e-05,290.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2469177246094,0.0,0.0,9.938884613802657e-05,291.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8365173339844,0.0,0.0,0.0004714537062682,290.8759460449219,294.1499938964844,254.7538604736328,253.93898010253903,258.4791564941406,254.68380737304688,289.62921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056518949568,6.5249388114807524e-09,0.0010056453756988,-0.0161464568227529,0.0,0.0,0.0,-0.0080475090071558,60.0,-23.98819732666016,-0.0,-6.895323423350419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510660,290.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4379577636719,0.0,0.0,9.432423394173384e-05,291.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7015991210937,0.0,0.0,9.932785178534688e-05,290.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.29949951171875,0.0,0.0,7.33633351046592e-05,290.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2372436523437,0.0,0.0,9.932808461599052e-05,291.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8194885253906,0.0,0.0,0.000471165520139,290.8687438964844,294.1499938964844,254.77394104003903,253.9554748535156,258.41314697265625,254.70278930664065,289.61163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050366399809,6.453015455321065e-09,0.0010050302371382,-0.0159580558538436,0.0,0.0,0.0,-0.0080118533223867,60.0,-23.940401077270508,-0.0,-6.886891412705154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510720,290.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4379577636719,0.0,0.0,9.432423394173384e-05,291.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7015991210937,0.0,0.0,9.932785178534688e-05,290.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.29949951171875,0.0,0.0,7.33633351046592e-05,290.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2372436523437,0.0,0.0,9.932808461599052e-05,291.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8194885253906,0.0,0.0,0.000471165520139,290.8687438964844,294.1499938964844,254.77394104003903,253.9554748535156,258.41314697265625,254.70278930664065,289.61163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050366399809,6.453015455321065e-09,0.0010050302371382,-0.0159580558538436,0.0,0.0,0.0,-0.0080118533223867,60.0,-23.940401077270508,-0.0,-6.886891412705154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510780,290.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4257507324219,0.0,0.0,9.43177583394572e-05,291.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.68609619140625,0.0,0.0,9.932103421306238e-05,290.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2890014648437,0.0,0.0,7.335829286603257e-05,290.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2275390625,0.0,0.0,9.932126704370604e-05,291.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.802490234375,0.0,0.0,0.0004711332148872,290.8614501953125,294.1499938964844,254.7936248779297,253.97157287597656,258.3487243652344,254.72189331054688,289.5940856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049672564491,6.4449130476873515e-09,0.0010049607371911,-0.0159368328750133,0.0,0.0,0.0,-0.0080078355967998,60.0,-23.906030654907227,-0.0,-6.885941417067444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510840,290.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4257507324219,0.0,0.0,9.43177583394572e-05,291.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.68609619140625,0.0,0.0,9.932103421306238e-05,290.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2890014648437,0.0,0.0,7.335829286603257e-05,290.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2275390625,0.0,0.0,9.932126704370604e-05,291.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.802490234375,0.0,0.0,0.0004711332148872,290.8614501953125,294.1499938964844,254.7936248779297,253.97157287597656,258.3487243652344,254.72189331054688,289.5940856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049672564491,6.4449130476873515e-09,0.0010049607371911,-0.0159368328750133,0.0,0.0,0.0,-0.0080078355967998,60.0,-23.906030654907227,-0.0,-6.885941417067444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510900,290.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.41961669921875,0.0,0.0,9.43323248066008e-05,291.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6783447265625,0.0,0.0,9.933637193171307e-05,290.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.28375244140625,0.0,0.0,7.336962880799547e-05,290.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.22265625,0.0,0.0,9.933660476235671e-05,291.609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7940368652344,0.0,0.0,0.0004712060035672,290.8577880859375,294.1499938964844,254.8033142089844,253.97946166992188,258.3171081542969,254.7314910888672,289.5853271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051223216578,6.4630487628392075e-09,0.0010051158023998,-0.0159843396395444,0.0,0.0,0.0,-0.0080168256536126,60.0,-23.89373588562012,-0.0,-6.888067360932838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510960,290.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4135131835937,0.0,0.0,9.43550912779756e-05,291.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6706237792969,0.0,0.0,9.93603462120518e-05,290.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2784729003906,0.0,0.0,7.338733121287078e-05,290.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2177734375,0.0,0.0,9.936057176673783e-05,291.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7855529785156,0.0,0.0,0.0004713197413366,290.85406494140625,294.1499938964844,254.8128967285156,253.9872436523437,258.2857666015625,254.7411346435547,289.5765380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053645819425,6.491391424390258e-09,0.0010053580626845,-0.0160585809499025,0.0,0.0,0.0,-0.0080308765172958,60.0,-23.88372611999512,-0.0,-6.891389858765251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511020,290.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4012451171875,0.0,0.0,9.442528971703724e-05,291.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6551513671875,0.0,0.0,9.943426994141193e-05,290.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2679138183594,0.0,0.0,7.344192999880761e-05,290.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2079772949219,0.0,0.0,9.943449549609797e-05,291.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7686767578125,0.0,0.0,0.0004716704424936,290.8465881347656,294.1499938964844,254.83169555664065,254.00244140625,258.22418212890625,254.76052856445312,289.5590209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.578821043490279e-09,0.0010061055654659,-0.016287600621581,0.0,0.0,0.0,-0.0080742184072732,60.0,-23.87151336669922,-0.0,-6.901644411527742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511080,290.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4012451171875,0.0,0.0,9.442528971703724e-05,291.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6551513671875,0.0,0.0,9.943426994141193e-05,290.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2679138183594,0.0,0.0,7.344192999880761e-05,290.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2079772949219,0.0,0.0,9.943449549609797e-05,291.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7686767578125,0.0,0.0,0.0004716704424936,290.8465881347656,294.1499938964844,254.83169555664065,254.00244140625,258.22418212890625,254.76052856445312,289.5590209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.578821043490279e-09,0.0010061055654659,-0.016287600621581,0.0,0.0,0.0,-0.0080742184072732,60.0,-23.87151336669922,-0.0,-6.901644411527742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511140,290.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.38897705078125,0.0,0.0,9.451697405893356e-05,291.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.63970947265625,0.0,0.0,9.953082189895213e-05,290.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25732421875,0.0,0.0,7.351324165938422e-05,290.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981201171875,0.0,0.0,9.953104017768057e-05,291.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7518005371094,0.0,0.0,0.0004721284494735,290.8389892578125,294.1499938964844,254.8500061035156,254.01715087890625,258.1639709472656,254.77999877929688,289.5415344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070888092741,6.693021248338482e-09,0.0010070820571854,-0.0165867377072572,0.0,0.0,0.0,-0.0081308325752615,60.0,-23.86673164367676,-0.0,-6.915049510780591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511200,290.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.38897705078125,0.0,0.0,9.451697405893356e-05,291.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.63970947265625,0.0,0.0,9.953082189895213e-05,290.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25732421875,0.0,0.0,7.351324165938422e-05,290.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981201171875,0.0,0.0,9.953104017768057e-05,291.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7518005371094,0.0,0.0,0.0004721284494735,290.8389892578125,294.1499938964844,254.8500061035156,254.01715087890625,258.1639709472656,254.77999877929688,289.5415344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070888092741,6.693021248338482e-09,0.0010070820571854,-0.0165867377072572,0.0,0.0,0.0,-0.0081308325752615,60.0,-23.86673164367676,-0.0,-6.915049510780591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511260,290.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.376708984375,0.0,0.0,9.46284708334133e-05,291.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6242980957031,0.0,0.0,9.96482267510146e-05,290.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2466735839844,0.0,0.0,7.359995652223006e-05,290.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.188232421875,0.0,0.0,9.964845230570064e-05,291.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7349548339844,0.0,0.0,0.0004726854385808,290.8312683105469,294.1499938964844,254.8680877685547,254.03155517578125,258.1050720214844,254.7995147705078,289.5240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,-0.00819968059659,60.0,-23.8672103881836,-0.0,-6.931369966878266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511320,290.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.376708984375,0.0,0.0,9.46284708334133e-05,291.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6242980957031,0.0,0.0,9.96482267510146e-05,290.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2466735839844,0.0,0.0,7.359995652223006e-05,290.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.188232421875,0.0,0.0,9.964845230570064e-05,291.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7349548339844,0.0,0.0,0.0004726854385808,290.8312683105469,294.1499938964844,254.8680877685547,254.03155517578125,258.1050720214844,254.7995147705078,289.5240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,-0.00819968059659,60.0,-23.8672103881836,-0.0,-6.931369966878266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511380,290.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3643798828125,0.0,0.0,9.476886043557896e-05,291.1875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6088562011719,0.0,0.0,9.979606693377718e-05,290.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2359924316406,0.0,0.0,7.370915409410372e-05,290.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1782531738281,0.0,0.0,9.979629248846322e-05,291.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7181701660156,0.0,0.0,0.0004733867535833,290.8234558105469,294.1499938964844,254.8862762451172,254.0458526611328,258.04754638671875,254.8191375732422,289.506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097719496116,7.0067875945767355e-09,0.0010097649646922,-0.017408600077033,0.0,0.0,0.0,-0.0082863783463835,60.0,-23.87445831298828,-0.0,-6.951947995048613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511440,290.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3643798828125,0.0,0.0,9.476886043557896e-05,291.1875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6088562011719,0.0,0.0,9.979606693377718e-05,290.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2359924316406,0.0,0.0,7.370915409410372e-05,290.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1782531738281,0.0,0.0,9.979629248846322e-05,291.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7181701660156,0.0,0.0,0.0004733867535833,290.8234558105469,294.1499938964844,254.8862762451172,254.0458526611328,258.04754638671875,254.8191375732422,289.506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097719496116,7.0067875945767355e-09,0.0010097649646922,-0.017408600077033,0.0,0.0,0.0,-0.0082863783463835,60.0,-23.87445831298828,-0.0,-6.951947995048613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511500,290.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.35821533203125,0.0,0.0,9.485045302426444e-05,291.1834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.60113525390625,0.0,0.0,9.988198871724308e-05,290.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2306213378906,0.0,0.0,7.377261499641463e-05,290.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732482910156,0.0,0.0,9.98822069959715e-05,291.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7097473144531,0.0,0.0,0.0004737943527288,290.81951904296875,294.1499938964844,254.8953857421875,254.052963256836,258.019287109375,254.8290100097656,289.49786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106411064043,7.108430732927218e-09,0.0010106340050697,-0.0176748316735029,0.0,0.0,0.0,-0.0083367675542831,60.0,-23.8807430267334,-0.0,-6.963922061231642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511560,290.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3520202636719,0.0,0.0,9.493753168499096e-05,291.1794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.59344482421875,0.0,0.0,9.997369488701224e-05,290.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2252502441406,0.0,0.0,7.384033960988745e-05,290.2290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1682434082031,0.0,0.0,9.997390588978304e-05,291.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.70135498046875,0.0,0.0,0.0004742293385788,290.8155517578125,294.1499938964844,254.904525756836,254.06005859375,257.9912414550781,254.83892822265625,289.4891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011568820104,7.216910624663342e-09,0.001011561602354,-0.0179589670151472,0.0,0.0,0.0,-0.0083905458450317,60.0,-23.888334274291992,-0.0,-6.976713251560795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511620,290.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3396301269531,0.0,0.0,9.513345139566808e-05,291.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5780029296875,0.0,0.0,0.0001001800046651,290.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2144470214844,0.0,0.0,7.39927199902013e-05,290.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581726074219,0.0,0.0,0.0001001802156679,291.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6845703125,0.0,0.0,0.0004752080130856,290.8074951171875,294.1499938964844,254.9228363037109,254.0741577148437,257.9361572265625,254.85891723632807,289.4717102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460974948969579e-09,0.0010136484634131,-0.018598211929202,0.0,0.0,0.0,-0.0085115376859903,60.0,-23.90907287597656,-0.0,-7.005534286008698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511680,290.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3396301269531,0.0,0.0,9.513345139566808e-05,291.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5780029296875,0.0,0.0,0.0001001800046651,290.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2144470214844,0.0,0.0,7.39927199902013e-05,290.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581726074219,0.0,0.0,0.0001001802156679,291.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6845703125,0.0,0.0,0.0004752080130856,290.8074951171875,294.1499938964844,254.9228363037109,254.0741577148437,257.9361572265625,254.85891723632807,289.4717102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460974948969579e-09,0.0010136484634131,-0.018598211929202,0.0,0.0,0.0,-0.0085115376859903,60.0,-23.90907287597656,-0.0,-7.005534286008698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511740,290.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.32720947265625,0.0,0.0,9.535601566312836e-05,291.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5625915527344,0.0,0.0,0.0001004143778118,290.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035827636719,0.0,0.0,7.416582957375795e-05,290.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14801025390625,0.0,0.0,0.0001004145888146,291.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6678161621094,0.0,0.0,0.0004763198376167,290.79937744140625,294.1499938964844,254.941162109375,254.088134765625,257.8822326660156,254.879135131836,289.4543151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244144320487,0.0,0.0,0.0,-0.0086489943787455,60.0,-23.93651580810547,-0.0,-7.03834857063157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
