time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
511800,290.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.32720947265625,0.0,0.0,9.535601566312836e-05,291.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5625915527344,0.0,0.0,0.0001004143778118,290.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035827636719,0.0,0.0,7.416582957375795e-05,290.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14801025390625,0.0,0.0,0.0001004145888146,291.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6678161621094,0.0,0.0,0.0004763198376167,290.79937744140625,294.1499938964844,254.941162109375,254.088134765625,257.8822326660156,254.879135131836,289.4543151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244144320487,0.0,0.0,0.0,-0.0086489943787455,60.0,-23.93651580810547,-0.0,-7.03834857063157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511860,290.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3147277832031,0.0,0.0,9.560492617310956e-05,291.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.547119140625,0.0,0.0,0.0001006764869089,290.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19268798828125,0.0,0.0,7.435942097799852e-05,290.1947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378173828125,0.0,0.0,0.0001006766979116,291.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6510314941406,0.0,0.0,0.0004775632114615,290.79107666015625,294.1499938964844,254.9595184326172,254.1020050048828,257.82958984375,254.8995513916016,289.4369201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186788858845,8.048334443344629e-09,0.0010186708532273,-0.0201365165412426,0.0,0.0,0.0,-0.0088027166202664,60.0,-23.970813751220703,-0.0,-7.075136210232813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511920,290.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3147277832031,0.0,0.0,9.560492617310956e-05,291.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.547119140625,0.0,0.0,0.0001006764869089,290.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19268798828125,0.0,0.0,7.435942097799852e-05,290.1947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378173828125,0.0,0.0,0.0001006766979116,291.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6510314941406,0.0,0.0,0.0004775632114615,290.79107666015625,294.1499938964844,254.9595184326172,254.1020050048828,257.82958984375,254.8995513916016,289.4369201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186788858845,8.048334443344629e-09,0.0010186708532273,-0.0201365165412426,0.0,0.0,0.0,-0.0088027166202664,60.0,-23.970813751220703,-0.0,-7.075136210232813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511980,290.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3022155761719,0.0,0.0,9.587802196620032e-05,291.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5316772460937,0.0,0.0,0.0001009640764095,290.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18170166015625,0.0,0.0,7.457182800862938e-05,290.1839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275329589844,0.0,0.0,0.0001009642801363,291.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6342468261719,0.0,0.0,0.0004789274244103,290.78271484375,294.1499938964844,254.9778594970703,254.11573791503903,257.7779541015625,254.9201202392578,289.4195251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215883376076,8.388565397865477e-09,0.0010215799557045,-0.0210275221616029,0.0,0.0,0.0,-0.0089713828638196,60.0,-24.01069450378418,-0.0,-7.115610856089917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512040,290.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3022155761719,0.0,0.0,9.587802196620032e-05,291.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5316772460937,0.0,0.0,0.0001009640764095,290.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18170166015625,0.0,0.0,7.457182800862938e-05,290.1839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275329589844,0.0,0.0,0.0001009642801363,291.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6342468261719,0.0,0.0,0.0004789274244103,290.78271484375,294.1499938964844,254.9778594970703,254.11573791503903,257.7779541015625,254.9201202392578,289.4195251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215883376076,8.388565397865477e-09,0.0010215799557045,-0.0210275221616029,0.0,0.0,0.0,-0.0089713828638196,60.0,-24.01069450378418,-0.0,-7.115610856089917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512100,290.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2959289550781,0.0,0.0,9.602442878531292e-05,291.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.52392578125,0.0,0.0,0.0001011182466754,290.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761779785156,0.0,0.0,7.468569674529135e-05,290.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1223449707031,0.0,0.0,0.0001011184504022,291.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6258544921875,0.0,0.0,0.000479658745462,290.7784729003906,294.1499938964844,254.9870147705078,254.12255859375,257.7525939941406,254.9304656982422,289.4108581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231483029201,8.570960829956675e-09,0.0010231396881863,-0.0215051621198654,0.0,0.0,0.0,-0.0090618040412664,60.0,-24.033334732055664,-0.0,-7.137357016517853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512160,290.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2896423339844,0.0,0.0,9.617592877475543e-05,291.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.51617431640625,0.0,0.0,0.000101277786598,290.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.170654296875,0.0,0.0,7.480353815481067e-05,290.1734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171569824219,0.0,0.0,0.0001012779976008,291.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6174621582031,0.0,0.0,0.0004804155614692,290.7742004394531,294.1499938964844,254.9961700439453,254.1293487548828,257.7274780273437,254.9408416748047,289.40216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247622849419,8.759711178640828e-09,0.0010247535537928,-0.0219994317740201,0.0,0.0,0.0,-0.0091553758829832,60.0,-24.05718994140625,-0.0,-7.159895432096165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512220,290.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2770080566406,0.0,0.0,9.649553976487368e-05,291.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5006408691406,0.0,0.0,0.0001016143505694,290.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595458984375,0.0,0.0,7.505212124669924e-05,290.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10675048828125,0.0,0.0,0.0001016145542962,291.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.60064697265625,0.0,0.0,0.0004820121102966,290.7655639648437,294.1499938964844,255.01443481445312,254.1428375244141,257.6780700683594,254.96160888671875,289.38482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.15789222233343e-09,0.0010281583527103,-0.0230420678853988,0.0,0.0,0.0,-0.0093527706339955,60.0,-24.1091251373291,-0.0,-7.20755721772548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512280,290.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2770080566406,0.0,0.0,9.649553976487368e-05,291.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5006408691406,0.0,0.0,0.0001016143505694,290.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595458984375,0.0,0.0,7.505212124669924e-05,290.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10675048828125,0.0,0.0,0.0001016145542962,291.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.60064697265625,0.0,0.0,0.0004820121102966,290.7655639648437,294.1499938964844,255.01443481445312,254.1428375244141,257.6780700683594,254.96160888671875,289.38482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.15789222233343e-09,0.0010281583527103,-0.0230420678853988,0.0,0.0,0.0,-0.0093527706339955,60.0,-24.1091251373291,-0.0,-7.20755721772548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512340,290.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2643127441406,0.0,0.0,9.683558164397256e-05,291.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.485107421875,0.0,0.0,0.0001019724295474,290.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483459472656,0.0,0.0,7.53165950300172e-05,290.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0962219238281,0.0,0.0,0.0001019726332742,291.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.58380126953125,0.0,0.0,0.0004837106971535,290.7568054199219,294.1499938964844,255.0326232910156,254.1561737060547,257.6297607421875,254.9823760986328,289.3674621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317902779206,9.581534676783576e-09,0.0010317807318642,-0.0241512972861528,0.0,0.0,0.0,-0.0095627875998616,60.0,-24.166399002075195,-0.0,-7.258440604118732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512400,290.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2643127441406,0.0,0.0,9.683558164397256e-05,291.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.485107421875,0.0,0.0,0.0001019724295474,290.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483459472656,0.0,0.0,7.53165950300172e-05,290.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0962219238281,0.0,0.0,0.0001019726332742,291.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.58380126953125,0.0,0.0,0.0004837106971535,290.7568054199219,294.1499938964844,255.0326232910156,254.1561737060547,257.6297607421875,254.9823760986328,289.3674621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317902779206,9.581534676783576e-09,0.0010317807318642,-0.0241512972861528,0.0,0.0,0.0,-0.0095627875998616,60.0,-24.166399002075195,-0.0,-7.258440604118732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512460,290.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2515563964844,0.0,0.0,9.719341323943809e-05,291.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4695129394531,0.0,0.0,0.0001023492513922,290.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370849609375,0.0,0.0,7.559491496067494e-05,290.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08563232421875,0.0,0.0,0.0001023494478431,291.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.56695556640625,0.0,0.0,0.0004854981962125,290.7479248046875,294.1499938964844,255.0507202148437,254.1693725585937,257.5824584960937,255.0030975341797,289.3501281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356027632951,1.0027346952767855e-08,0.0010355927515774,-0.0253184773027896,0.0,0.0,0.0,-0.0097837951034307,60.0,-24.22831344604492,-0.0,-7.31218037230974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512520,290.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2515563964844,0.0,0.0,9.719341323943809e-05,291.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4695129394531,0.0,0.0,0.0001023492513922,290.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370849609375,0.0,0.0,7.559491496067494e-05,290.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08563232421875,0.0,0.0,0.0001023494478431,291.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.56695556640625,0.0,0.0,0.0004854981962125,290.7479248046875,294.1499938964844,255.0507202148437,254.1693725585937,257.5824584960937,255.0030975341797,289.3501281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356027632951,1.0027346952767855e-08,0.0010355927515774,-0.0253184773027896,0.0,0.0,0.0,-0.0097837951034307,60.0,-24.22831344604492,-0.0,-7.31218037230974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512580,290.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2387390136719,0.0,0.0,9.756680083228277e-05,291.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4538879394531,0.0,0.0,0.0001027424441417,290.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.125732421875,0.0,0.0,7.588532753288746e-05,290.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.074951171875,0.0,0.0,0.0001027426478685,291.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.550048828125,0.0,0.0,0.000487363373395,290.7388916015625,294.1499938964844,255.06871032714844,254.1824188232422,257.5362854003906,255.023666381836,289.3327941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395809076726,1.0492540170048414e-08,0.0010395704302936,-0.026536289602518,0.0,0.0,0.0,-0.0100144110620021,60.0,-24.29448127746582,-0.0,-7.368466725665712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512640,290.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2387390136719,0.0,0.0,9.756680083228277e-05,291.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4538879394531,0.0,0.0,0.0001027424441417,290.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.125732421875,0.0,0.0,7.588532753288746e-05,290.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.074951171875,0.0,0.0,0.0001027426478685,291.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.550048828125,0.0,0.0,0.000487363373395,290.7388916015625,294.1499938964844,255.06871032714844,254.1824188232422,257.5362854003906,255.023666381836,289.3327941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395809076726,1.0492540170048414e-08,0.0010395704302936,-0.026536289602518,0.0,0.0,0.0,-0.0100144110620021,60.0,-24.29448127746582,-0.0,-7.368466725665712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512700,290.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2322998046875,0.0,0.0,9.775764920050278e-05,291.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.446044921875,0.0,0.0,0.0001029434206429,290.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200256347656,0.0,0.0,7.603376434417441e-05,290.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0695495605469,0.0,0.0,0.0001029436170938,291.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5415954589844,0.0,0.0,0.0004883166984654,290.7343444824219,294.1499938964844,255.07765197753903,254.1888885498047,257.5135498046875,255.0338897705078,289.3240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416142176836,1.0730314414786337e-08,0.001041603507474,-0.0271587055176496,0.0,0.0,0.0,-0.0101322857663035,60.0,-24.3286361694336,-0.0,-7.397319734536725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512760,290.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.225830078125,0.0,0.0,9.795168443815784e-05,291.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4382019042969,0.0,0.0,0.0001031477440847,290.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11431884765625,0.0,0.0,7.61846749810502e-05,290.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0641784667969,0.0,0.0,0.0001031479405355,291.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5331420898437,0.0,0.0,0.000489285972435,290.7297668457031,294.1499938964844,255.0865631103516,254.19532775878903,257.4910583496094,255.04405212402344,289.3154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436815209686,1.0972053487989797e-08,0.0010436705779284,-0.0277914702892303,0.0,0.0,0.0,-0.0102521255612373,60.0,-24.363672256469727,-0.0,-7.426712045344176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512820,290.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.212890625,0.0,0.0,9.83458521659486e-05,291.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4224853515625,0.0,0.0,0.0001035628229146,290.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.102783203125,0.0,0.0,7.649124745512381e-05,290.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533142089844,0.0,0.0,0.0001035630193655,291.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5162048339844,0.0,0.0,0.000491254904773,290.7204895019531,294.1499938964844,255.1042633056641,254.20806884765625,257.4468078613281,255.0642242431641,289.298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478812037035,1.1463141547096713e-08,0.0010478696785867,-0.0290768127888441,0.0,0.0,0.0,-0.0104955788701772,60.0,-24.435441970825195,-0.0,-7.486600139827716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512880,290.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.212890625,0.0,0.0,9.83458521659486e-05,291.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4224853515625,0.0,0.0,0.0001035628229146,290.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.102783203125,0.0,0.0,7.649124745512381e-05,290.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533142089844,0.0,0.0,0.0001035630193655,291.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5162048339844,0.0,0.0,0.000491254904773,290.7204895019531,294.1499938964844,255.1042633056641,254.20806884765625,257.4468078613281,255.0642242431641,289.298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478812037035,1.1463141547096713e-08,0.0010478696785867,-0.0290768127888441,0.0,0.0,0.0,-0.0104955788701772,60.0,-24.435441970825195,-0.0,-7.486600139827716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512940,290.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998596191406,0.0,0.0,9.87463936326094e-05,291.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4067077636719,0.0,0.0,0.0001039846174535,290.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912170410156,0.0,0.0,7.68027821322903e-05,290.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423583984375,0.0,0.0,0.0001039848139043,291.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.49920654296875,0.0,0.0,0.0004932557349093,290.7110595703125,294.1499938964844,255.12179565429688,254.2206420898437,257.4034729003906,255.0841064453125,289.28076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521487565711,1.196218057941678e-08,0.0010521367657929,-0.0303828194737434,0.0,0.0,0.0,-0.0107429726049304,60.0,-24.509183883666992,-0.0,-7.54770397293214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513000,290.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998596191406,0.0,0.0,9.87463936326094e-05,291.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4067077636719,0.0,0.0,0.0001039846174535,290.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912170410156,0.0,0.0,7.68027821322903e-05,290.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423583984375,0.0,0.0,0.0001039848139043,291.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.49920654296875,0.0,0.0,0.0004932557349093,290.7110595703125,294.1499938964844,255.12179565429688,254.2206420898437,257.4034729003906,255.0841064453125,289.28076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521487565711,1.196218057941678e-08,0.0010521367657929,-0.0303828194737434,0.0,0.0,0.0,-0.0107429726049304,60.0,-24.509183883666992,-0.0,-7.54770397293214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513060,290.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1867370605469,0.0,0.0,9.915016562445088e-05,291.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3908996582031,0.0,0.0,0.0001044098098645,290.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0795288085937,0.0,0.0,7.711682701483369e-05,290.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.03131103515625,0.0,0.0,0.0001044099990394,291.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.482177734375,0.0,0.0,0.0004952726885676,290.7015380859375,294.1499938964844,255.13912963867188,254.23306274414065,257.361083984375,255.1036834716797,289.2633972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564506519585,1.2465235954550737e-08,0.0010564381955191,-0.0316991843283176,0.0,0.0,0.0,-0.0109923584386706,60.0,-24.58407020568848,-0.0,-7.609551033738171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513120,290.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1867370605469,0.0,0.0,9.915016562445088e-05,291.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3908996582031,0.0,0.0,0.0001044098098645,290.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0795288085937,0.0,0.0,7.711682701483369e-05,290.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.03131103515625,0.0,0.0,0.0001044099990394,291.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.482177734375,0.0,0.0,0.0004952726885676,290.7015380859375,294.1499938964844,255.13912963867188,254.23306274414065,257.361083984375,255.1036834716797,289.2633972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564506519585,1.2465235954550737e-08,0.0010564381955191,-0.0316991843283176,0.0,0.0,0.0,-0.0109923584386706,60.0,-24.58407020568848,-0.0,-7.609551033738171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513180,290.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1762084960937,0.0,0.0,9.947353828465566e-05,291.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.37823486328125,0.0,0.0,0.0001047503392328,290.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07012939453125,0.0,0.0,7.736834231764078e-05,290.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0224304199219,0.0,0.0,0.0001047505284077,291.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4685363769531,0.0,0.0,0.0004968880675733,290.6937866210937,294.1499938964844,255.15284729003903,254.2428741455078,257.327880859375,255.1190795898437,289.24951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598960798233,1.2868130561116686e-08,0.0010598831577226,-0.032753337174654,0.0,0.0,0.0,-0.0111920889467,60.0,-24.64433479309082,-0.0,-7.659265577331098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513240,290.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.173583984375,0.0,0.0,9.955426503438504e-05,291.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.37506103515625,0.0,0.0,0.0001048353442456,290.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677490234375,0.0,0.0,7.743112655589357e-05,290.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02020263671875,0.0,0.0,0.0001048355334205,291.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4651184082031,0.0,0.0,0.0004972912720404,290.6918640136719,294.1499938964844,255.15625,254.2453155517578,257.31964111328125,255.1228942871093,289.2460327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607560398057,1.2968703444471432e-08,0.0010607431177049,-0.0330164656043052,0.0,0.0,0.0,-0.0112419473007321,60.0,-24.659399032592773,-0.0,-7.671700785749638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513300,290.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669616699219,0.0,0.0,9.97555471258238e-05,291.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3670959472656,0.0,0.0,0.0001050473074428,290.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0618591308594,0.0,0.0,7.758768333587795e-05,290.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0145874023437,0.0,0.0,0.0001050474966177,291.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4565734863281,0.0,0.0,0.000498296751175,290.6869506835937,294.1499938964844,255.1647186279297,254.2513732910156,257.29931640625,255.13235473632807,289.2373352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629006428644,1.3219487726701118e-08,0.001062887487933,-0.0336725562810897,0.0,0.0,0.0,-0.0113662714138627,60.0,-24.696992874145508,-0.0,-7.702752213845089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513360,290.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603088378906,0.0,0.0,9.995599975809456e-05,291.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.359130859375,0.0,0.0,0.0001052583975251,290.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.055908203125,0.0,0.0,7.774359255563468e-05,290.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00897216796875,0.0,0.0,0.0001052585794241,291.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4480285644531,0.0,0.0,0.0004992980975657,290.6820373535156,294.1499938964844,255.1731414794922,254.25738525390625,257.2792053222656,255.14170837402344,289.2286682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650363983586,1.3469235504715016e-08,0.0010650230105966,-0.0343258939683437,0.0,0.0,0.0,-0.011490081436932,60.0,-24.73443984985352,-0.0,-7.73373827200885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513420,290.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470031738281,0.0,0.0,0.0001003530851448,291.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3431701660156,0.0,0.0,0.0001056765395333,290.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439758300781,0.0,0.0,7.805242785252631e-05,290.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9976501464844,0.0,0.0,0.0001056767287082,291.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4308776855469,0.0,0.0,0.000501281581819,290.6720886230469,294.1499938964844,255.1897735595703,254.269287109375,257.2396850585937,255.16015625,289.2112731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692670475691,1.39639650953427e-08,0.0010692530777305,-0.0356199778616428,0.0,0.0,0.0,-0.011735338717699,60.0,-24.80863380432129,-0.0,-7.795301826263312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513480,290.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470031738281,0.0,0.0,0.0001003530851448,291.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3431701660156,0.0,0.0,0.0001056765395333,290.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439758300781,0.0,0.0,7.805242785252631e-05,290.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9976501464844,0.0,0.0,0.0001056767287082,291.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4308776855469,0.0,0.0,0.000501281581819,290.6720886230469,294.1499938964844,255.1897735595703,254.269287109375,257.2396850585937,255.16015625,289.2112731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692670475691,1.39639650953427e-08,0.0010692530777305,-0.0356199778616428,0.0,0.0,0.0,-0.011735338717699,60.0,-24.80863380432129,-0.0,-7.795301826263312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513540,290.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13360595703125,0.0,0.0,0.00010074324382,291.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3271789550781,0.0,0.0,0.0001060873983078,290.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0319519042969,0.0,0.0,7.835588621674106e-05,290.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862365722656,0.0,0.0,0.0001060875802068,291.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4137268066406,0.0,0.0,0.0005032305489294,290.6620178222656,294.1499938964844,255.2061309814453,254.281005859375,257.2010498046875,255.17819213867188,289.19384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734240058809,1.4450072249871937e-08,0.001073409570381,-0.036891333758831,0.0,0.0,0.0,-0.0119763221591711,60.0,-24.8813705444336,-0.0,-7.856029782260522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513600,290.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13360595703125,0.0,0.0,0.00010074324382,291.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3271789550781,0.0,0.0,0.0001060873983078,290.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0319519042969,0.0,0.0,7.835588621674106e-05,290.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862365722656,0.0,0.0,0.0001060875802068,291.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4137268066406,0.0,0.0,0.0005032305489294,290.6620178222656,294.1499938964844,255.2061309814453,254.281005859375,257.2010498046875,255.17819213867188,289.19384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734240058809,1.4450072249871937e-08,0.001073409570381,-0.036891333758831,0.0,0.0,0.0,-0.0119763221591711,60.0,-24.8813705444336,-0.0,-7.856029782260522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513660,290.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201171875,0.0,0.0,0.0001011245258268,291.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3111267089844,0.0,0.0,0.0001064889074768,290.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198059082031,0.0,0.0,7.865243969717994e-05,290.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9747314453125,0.0,0.0,0.0001064890893758,291.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3965148925781,0.0,0.0,0.0005051351618021,290.6517944335937,294.1499938964844,255.22218322753903,254.29254150390625,257.1633605957031,255.19580078125,289.1764221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774863185361,1.4925120694897487e-08,0.0010774714173749,-0.0381335988640785,0.0,0.0,0.0,-0.0122118229046463,60.0,-24.952178955078125,-0.0,-7.915603816854856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513720,290.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201171875,0.0,0.0,0.0001011245258268,291.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3111267089844,0.0,0.0,0.0001064889074768,290.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198059082031,0.0,0.0,7.865243969717994e-05,290.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9747314453125,0.0,0.0,0.0001064890893758,291.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3965148925781,0.0,0.0,0.0005051351618021,290.6517944335937,294.1499938964844,255.22218322753903,254.29254150390625,257.1633605957031,255.19580078125,289.1764221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774863185361,1.4925120694897487e-08,0.0010774714173749,-0.0381335988640785,0.0,0.0,0.0,-0.0122118229046463,60.0,-24.952178955078125,-0.0,-7.915603816854856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513780,290.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065673828125,0.0,0.0,0.0001014957306324,291.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2950134277344,0.0,0.0,0.0001068798010237,290.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.00762939453125,0.0,0.0,7.894114969531074e-05,290.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.963134765625,0.0,0.0,0.0001068799829226,291.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3792419433594,0.0,0.0,0.0005069894250482,290.6414489746094,294.1499938964844,255.2379302978516,254.3038787841797,257.1264953613281,255.2130126953125,289.1589660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814412962645,1.5387612961603736e-08,0.001081425929442,-0.0393428578972816,0.0,0.0,0.0,-0.0124410986900329,60.0,-25.020790100097656,-0.0,-7.973819293738418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513840,290.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065673828125,0.0,0.0,0.0001014957306324,291.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2950134277344,0.0,0.0,0.0001068798010237,290.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.00762939453125,0.0,0.0,7.894114969531074e-05,290.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.963134765625,0.0,0.0,0.0001068799829226,291.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3792419433594,0.0,0.0,0.0005069894250482,290.6414489746094,294.1499938964844,255.2379302978516,254.3038787841797,257.1264953613281,255.2130126953125,289.1589660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814412962645,1.5387612961603736e-08,0.001081425929442,-0.0393428578972816,0.0,0.0,0.0,-0.0124410986900329,60.0,-25.020790100097656,-0.0,-7.973819293738418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513900,290.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.09979248046875,0.0,0.0,0.0001016766473185,291.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2869567871094,0.0,0.0,0.0001070703219738,290.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0014953613281,0.0,0.0,7.908186671556905e-05,290.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573059082031,0.0,0.0,0.0001070705038728,291.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.37060546875,0.0,0.0,0.0005078931571915,290.63623046875,294.1499938964844,255.24566650390625,254.3094787597656,257.10845947265625,255.221435546875,289.1502380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833689011633,1.561302553909627e-08,0.0010833533015102,-0.0399321764707565,0.0,0.0,0.0,-0.0125528452917933,60.0,-25.05398750305176,-0.0,-8.002270135420987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513960,290.7252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.09295654296875,0.0,0.0,0.00010185525025,291.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.27886962890625,0.0,0.0,0.0001072583982022,290.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9953308105469,0.0,0.0,7.922077929833904e-05,290.0290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9514465332031,0.0,0.0,0.0001072585801011,291.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3619689941406,0.0,0.0,0.000508785364218,290.6309509277344,294.1499938964844,255.2533264160156,254.3150329589844,257.0905456542969,255.22976684570312,289.1414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852719424292,1.5835553313081622e-08,0.0010852561099454,-0.0405139103531837,0.0,0.0,0.0,-0.0126631613820791,60.0,-25.0866641998291,-0.0,-8.030406206671614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514020,290.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07928466796875,0.0,0.0,0.0001022025753627,291.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2626647949219,0.0,0.0,0.0001076241460395,290.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.98297119140625,0.0,0.0,7.949092105263844e-05,290.0192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9396667480469,0.0,0.0,0.0001076243279385,291.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3446655273437,0.0,0.0,0.0005105203599669,290.620361328125,294.1499938964844,255.2683868408203,254.32598876953125,257.0554504394531,255.24609375,289.1239929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889724362641,1.626829693179843e-08,0.0010889561381191,-0.0416450761258602,0.0,0.0,0.0,-0.0128776896744966,60.0,-25.149751663208008,-0.0,-8.085262948043238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514080,290.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07928466796875,0.0,0.0,0.0001022025753627,291.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2626647949219,0.0,0.0,0.0001076241460395,290.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.98297119140625,0.0,0.0,7.949092105263844e-05,290.0192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9396667480469,0.0,0.0,0.0001076243279385,291.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3446655273437,0.0,0.0,0.0005105203599669,290.620361328125,294.1499938964844,255.2683868408203,254.32598876953125,257.0554504394531,255.24609375,289.1239929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889724362641,1.626829693179843e-08,0.0010889561381191,-0.0416450761258602,0.0,0.0,0.0,-0.0128776896744966,60.0,-25.149751663208008,-0.0,-8.085262948043238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
