time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
514140,290.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655212402344,0.0,0.0,0.0001025364617817,291.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2464294433594,0.0,0.0,0.0001079757421393,290.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.97052001953125,0.0,0.0,7.975060725584626e-05,290.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.92779541015625,0.0,0.0,0.0001079759240383,291.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3273010253906,0.0,0.0,0.000512188184075,290.609619140625,294.1499938964844,255.2830505371093,254.3367614746093,257.021240234375,255.26193237304688,289.1064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925297392532,1.6684293058233386e-08,0.0010925129754468,-0.0427323207259178,0.0,0.0,0.0,-0.0130839152261614,60.0,-25.209640502929688,-0.0,-8.138172091776141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514200,290.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655212402344,0.0,0.0,0.0001025364617817,291.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2464294433594,0.0,0.0,0.0001079757421393,290.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.97052001953125,0.0,0.0,7.975060725584626e-05,290.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.92779541015625,0.0,0.0,0.0001079759240383,291.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3273010253906,0.0,0.0,0.000512188184075,290.609619140625,294.1499938964844,255.2830505371093,254.3367614746093,257.021240234375,255.26193237304688,289.1064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925297392532,1.6684293058233386e-08,0.0010925129754468,-0.0427323207259178,0.0,0.0,0.0,-0.0130839152261614,60.0,-25.209640502929688,-0.0,-8.138172091776141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514260,290.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516967773437,0.0,0.0,0.0001028580445563,290.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.23016357421875,0.0,0.0,0.0001083143870346,290.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,8.000073285074905e-05,289.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9158630371094,0.0,0.0,0.0001083145616576,291.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3099365234375,0.0,0.0,0.0005137945991009,290.5987548828125,294.1499938964844,255.2973175048828,254.34732055664065,256.9877624511719,255.27737426757807,289.0888977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959559585899,1.708496633057166e-08,0.0010959389619529,-0.0437793768942356,0.0,0.0,0.0,-0.0132825458422303,60.0,-25.266815185546875,-0.0,-8.18929564161408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514320,290.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516967773437,0.0,0.0,0.0001028580445563,290.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.23016357421875,0.0,0.0,0.0001083143870346,290.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,8.000073285074905e-05,289.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9158630371094,0.0,0.0,0.0001083145616576,291.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3099365234375,0.0,0.0,0.0005137945991009,290.5987548828125,294.1499938964844,255.2973175048828,254.34732055664065,256.9877624511719,255.27737426757807,289.0888977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959559585899,1.708496633057166e-08,0.0010959389619529,-0.0437793768942356,0.0,0.0,0.0,-0.0132825458422303,60.0,-25.266815185546875,-0.0,-8.18929564161408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514380,290.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0378112792969,0.0,0.0,0.0001031658684951,290.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2138366699219,0.0,0.0,0.0001086385454982,290.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.94537353515625,0.0,0.0,8.024014823604375e-05,289.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.90380859375,0.0,0.0,0.0001086387201212,291.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.29254150390625,0.0,0.0,0.0005153322708792,290.5877685546875,294.1499938964844,255.3111724853516,254.357666015625,256.9552307128906,255.29226684570312,289.0713195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992357274517,1.7468497759409732e-08,0.0010992181487381,-0.0447815023362636,0.0,0.0,0.0,-0.0134726772084832,60.0,-25.32050132751465,-0.0,-8.238382065428598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514440,290.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0378112792969,0.0,0.0,0.0001031658684951,290.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2138366699219,0.0,0.0,0.0001086385454982,290.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.94537353515625,0.0,0.0,8.024014823604375e-05,289.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.90380859375,0.0,0.0,0.0001086387201212,291.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.29254150390625,0.0,0.0,0.0005153322708792,290.5877685546875,294.1499938964844,255.3111724853516,254.357666015625,256.9552307128906,255.29226684570312,289.0713195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992357274517,1.7468497759409732e-08,0.0010992181487381,-0.0447815023362636,0.0,0.0,0.0,-0.0134726772084832,60.0,-25.32050132751465,-0.0,-8.238382065428598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514500,290.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0308532714844,0.0,0.0,0.0001033154330798,290.98114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2056579589844,0.0,0.0,0.0001087960408767,290.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.93902587890625,0.0,0.0,8.035647624637932e-05,289.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89776611328125,0.0,0.0,0.0001087962154997,291.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2838134765625,0.0,0.0,0.0005160793662071,290.5822448730469,294.1499938964844,255.31793212890625,254.36276245117188,256.939208984375,255.299545288086,289.0625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008292203769,1.7654844697290173e-08,0.0011008115252479,-0.0452683568000793,0.0,0.0,0.0,-0.0135650569573044,60.0,-25.34633445739746,-0.0,-8.26228401251683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514560,290.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238647460937,0.0,0.0,0.0001034614324453,290.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974792480469,0.0,0.0,0.0001089497891371,290.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93267822265625,0.0,0.0,8.047003211686388e-05,289.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8916931152344,0.0,0.0,0.0001089499564841,291.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2751159667969,0.0,0.0,0.0005168087081983,290.57666015625,294.1499938964844,255.3245849609375,254.3678131103516,256.9234313964844,255.30670166015625,289.0536804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023846454918,1.7836750743072116e-08,0.0011023668339475,-0.0457435809075832,0.0,0.0,0.0,-0.0136552341282367,60.0,-25.37136459350586,-0.0,-8.2856502103823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514620,290.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0098571777344,0.0,0.0,0.0001037447073031,290.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810913085937,0.0,0.0,0.0001092480961233,290.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.919921875,0.0,0.0,8.069035538937896e-05,289.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8794860839844,0.0,0.0,0.0001092482634703,291.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2576599121094,0.0,0.0,0.0005182237364351,290.5654296875,294.1499938964844,255.3375244140625,254.37774658203125,256.89239501953125,255.32066345214844,289.0360412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054027127102,1.818969685984939e-08,0.0011053845519199,-0.0466655567288398,0.0,0.0,0.0,-0.0138302044942975,60.0,-25.41953086853028,-0.0,-8.33108089182133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514680,290.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0098571777344,0.0,0.0,0.0001037447073031,290.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810913085937,0.0,0.0,0.0001092480961233,290.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.919921875,0.0,0.0,8.069035538937896e-05,289.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8794860839844,0.0,0.0,0.0001092482634703,291.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2576599121094,0.0,0.0,0.0005182237364351,290.5654296875,294.1499938964844,255.3375244140625,254.37774658203125,256.89239501953125,255.32066345214844,289.0360412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054027127102,1.818969685984939e-08,0.0011053845519199,-0.0466655567288398,0.0,0.0,0.0,-0.0138302044942975,60.0,-25.41953086853028,-0.0,-8.33108089182133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514740,290.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.99578857421875,0.0,0.0,0.0001040172501234,290.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646728515625,0.0,0.0,0.0001095350962714,290.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9070739746094,0.0,0.0,8.090233313851058e-05,289.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8672180175781,0.0,0.0,0.0001095352636184,291.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2401733398437,0.0,0.0,0.0005195852136239,290.5541076660156,294.1499938964844,255.3500061035156,254.3874664306641,256.86212158203125,255.3340606689453,289.01837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083064600825,1.852927056233966e-08,0.0011082879500463,-0.0475524850189685,0.0,0.0,0.0,-0.0139985438436269,60.0,-25.46492385864257,-0.0,-8.374907167763015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514800,290.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.99578857421875,0.0,0.0,0.0001040172501234,290.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646728515625,0.0,0.0,0.0001095350962714,290.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9070739746094,0.0,0.0,8.090233313851058e-05,289.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8672180175781,0.0,0.0,0.0001095352636184,291.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2401733398437,0.0,0.0,0.0005195852136239,290.5541076660156,294.1499938964844,255.3500061035156,254.3874664306641,256.86212158203125,255.3340606689453,289.01837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083064600825,1.852927056233966e-08,0.0011082879500463,-0.0475524850189685,0.0,0.0,0.0,-0.0139985438436269,60.0,-25.46492385864257,-0.0,-8.374907167763015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514860,290.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.98162841796875,0.0,0.0,0.0001042790390783,290.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.148193359375,0.0,0.0,0.0001098107750294,290.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8941650390625,0.0,0.0,8.110595081234351e-05,289.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8548278808594,0.0,0.0,0.0001098109351005,291.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22265625,0.0,0.0,0.000520892906934,290.5426330566406,294.1499938964844,255.35812377929688,254.3935089111328,256.8326110839844,255.3456573486328,289.0006408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110956547781,1.8855443428833496e-08,0.001111076795496,-0.0484043098986148,0.0,0.0,0.0,-0.0141602400690317,60.0,-25.50920295715332,-0.0,-8.417111985181691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514920,290.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.98162841796875,0.0,0.0,0.0001042790390783,290.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.148193359375,0.0,0.0,0.0001098107750294,290.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8941650390625,0.0,0.0,8.110595081234351e-05,289.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8548278808594,0.0,0.0,0.0001098109351005,291.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22265625,0.0,0.0,0.000520892906934,290.5426330566406,294.1499938964844,255.35812377929688,254.3935089111328,256.8326110839844,255.3456573486328,289.0006408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110956547781,1.8855443428833496e-08,0.001111076795496,-0.0484043098986148,0.0,0.0,0.0,-0.0141602400690317,60.0,-25.50920295715332,-0.0,-8.417111985181691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514980,290.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9674377441406,0.0,0.0,0.0001045309327309,290.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317138671875,0.0,0.0,0.0001100760273402,290.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88116455078125,0.0,0.0,8.130186324706301e-05,289.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8423767089844,0.0,0.0,0.0001100761874113,291.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20513916015625,0.0,0.0,0.0005221511819399,290.5310363769531,294.1499938964844,255.35836791992188,254.39273071289065,256.8036804199219,255.3526153564453,288.9828796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137793771922,1.9169279497077696e-08,0.0011137601686641,-0.0492238253355026,0.0,0.0,0.0,-0.0143158221617341,60.0,-25.555530548095703,-0.0,-8.45782039959886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515040,290.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9674377441406,0.0,0.0,0.0001045309327309,290.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317138671875,0.0,0.0,0.0001100760273402,290.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88116455078125,0.0,0.0,8.130186324706301e-05,289.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8423767089844,0.0,0.0,0.0001100761874113,291.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20513916015625,0.0,0.0,0.0005221511819399,290.5310363769531,294.1499938964844,255.35836791992188,254.39273071289065,256.8036804199219,255.3526153564453,288.9828796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137793771922,1.9169279497077696e-08,0.0011137601686641,-0.0492238253355026,0.0,0.0,0.0,-0.0143158221617341,60.0,-25.555530548095703,-0.0,-8.45782039959886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515100,290.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,0.0001046532706823,290.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234436035156,0.0,0.0,0.0001102048554457,290.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746643066406,0.0,0.0,8.13970182207413e-05,289.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8361511230469,0.0,0.0,0.0001102050227927,291.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963806152344,0.0,0.0,0.0005227623041719,290.52520751953125,294.1499938964844,255.355697631836,254.38992309570312,256.78936767578125,255.3536529541016,288.9739990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150827631354,1.932171223018031e-08,0.001115063438192,-0.0496218279004097,0.0,0.0,0.0,-0.0143913878127932,60.0,-25.579912185668945,-0.0,-8.477628199443643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515160,290.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95318603515625,0.0,0.0,0.0001047735204338,290.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151733398437,0.0,0.0,0.000110331486212,290.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681030273437,0.0,0.0,8.149054337991402e-05,289.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8298645019531,0.0,0.0,0.0001103316462831,291.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875915527344,0.0,0.0,0.0005233630072325,290.51934814453125,294.1499938964844,255.35125732421875,254.3855743408203,256.775146484375,255.35308837890625,288.965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163639137521,1.9471531942372173e-08,0.0011163444723933,-0.0500129871070385,0.0,0.0,0.0,-0.0144656589254736,60.0,-25.605037689208984,-0.0,-8.497119097228278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515220,290.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9388732910156,0.0,0.0,0.0001050075588864,290.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986328125,0.0,0.0,0.0001105779374483,290.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.85498046875,0.0,0.0,8.167257328750566e-05,289.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8172607421875,0.0,0.0,0.0001105780975194,291.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700439453125,0.0,0.0,0.0005245321081019,290.5075378417969,294.1499938964844,255.3373107910156,254.3724670410156,256.74688720703125,255.3469696044922,288.9472961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188574135303,1.976313157570076e-08,0.0011188376229256,-0.0507742576301097,0.0,0.0,0.0,-0.0146102160215377,60.0,-25.65755653381348,-0.0,-8.53511892273673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515280,290.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9388732910156,0.0,0.0,0.0001050075588864,290.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986328125,0.0,0.0,0.0001105779374483,290.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.85498046875,0.0,0.0,8.167257328750566e-05,289.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8172607421875,0.0,0.0,0.0001105780975194,291.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700439453125,0.0,0.0,0.0005245321081019,290.5075378417969,294.1499938964844,255.3373107910156,254.3724670410156,256.74688720703125,255.3469696044922,288.9472961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188574135303,1.976313157570076e-08,0.0011188376229256,-0.0507742576301097,0.0,0.0,0.0,-0.0146102160215377,60.0,-25.65755653381348,-0.0,-8.53511892273673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515340,290.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92449951171875,0.0,0.0,0.000105233528302,290.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08203125,0.0,0.0,0.0001108159049181,290.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8417663574219,0.0,0.0,8.184833131963387e-05,289.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8045959472656,0.0,0.0,0.0001108160577132,291.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524658203125,0.0,0.0,0.00052566092927,290.49560546875,294.1499938964844,255.3170166015625,254.35386657714844,256.7187805175781,255.33399963378903,288.9294128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212648823857,2.0044680582032012e-08,0.0011212448589503,-0.0515092052519321,0.0,0.0,0.0,-0.0147497914731502,60.0,-25.71308708190918,-0.0,-8.571889509312315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515400,290.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92449951171875,0.0,0.0,0.000105233528302,290.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08203125,0.0,0.0,0.0001108159049181,290.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8417663574219,0.0,0.0,8.184833131963387e-05,289.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8045959472656,0.0,0.0,0.0001108160577132,291.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524658203125,0.0,0.0,0.00052566092927,290.49560546875,294.1499938964844,255.3170166015625,254.35386657714844,256.7187805175781,255.33399963378903,288.9294128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212648823857,2.0044680582032012e-08,0.0011212448589503,-0.0515092052519321,0.0,0.0,0.0,-0.0147497914731502,60.0,-25.71308708190918,-0.0,-8.571889509312315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515460,290.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100952148437,0.0,0.0,0.0001054519379977,290.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0654296875,0.0,0.0,0.0001110458906623,290.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8284912109375,0.0,0.0,8.20181958260946e-05,289.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7918395996094,0.0,0.0,0.0001110460507334,291.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348571777344,0.0,0.0,0.0005267519154585,290.48358154296875,294.1499938964844,255.29090881347656,254.3302154541016,256.690673828125,255.3145904541016,288.9115295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235917918384,2.03167989099029e-08,0.001123571419157,-0.0522194616496562,0.0,0.0,0.0,-0.0148846907541155,60.0,-25.771345138549805,-0.0,-8.607503332314081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515520,290.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100952148437,0.0,0.0,0.0001054519379977,290.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0654296875,0.0,0.0,0.0001110458906623,290.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8284912109375,0.0,0.0,8.20181958260946e-05,289.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7918395996094,0.0,0.0,0.0001110460507334,291.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348571777344,0.0,0.0,0.0005267519154585,290.48358154296875,294.1499938964844,255.29090881347656,254.3302154541016,256.690673828125,255.3145904541016,288.9115295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235917918384,2.03167989099029e-08,0.001123571419157,-0.0522194616496562,0.0,0.0,0.0,-0.0148846907541155,60.0,-25.771345138549805,-0.0,-8.607503332314081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515580,290.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8955993652344,0.0,0.0,0.0001056630062521,290.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0001112681638915,290.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8151550292969,0.0,0.0,8.218236325774342e-05,289.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.77899169921875,0.0,0.0,0.0001112683166866,291.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11724853515625,0.0,0.0,0.0005278062890283,290.471435546875,294.1499938964844,255.259506225586,254.3019561767578,256.6625061035156,255.28912353515625,288.89361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258404701948,2.057978143454876e-08,0.0011258199810981,-0.0529057942330837,0.0,0.0,0.0,-0.0150150619447231,60.0,-25.832077026367188,-0.0,-8.64199094507967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515640,290.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8955993652344,0.0,0.0,0.0001056630062521,290.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0001112681638915,290.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8151550292969,0.0,0.0,8.218236325774342e-05,289.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.77899169921875,0.0,0.0,0.0001112683166866,291.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11724853515625,0.0,0.0,0.0005278062890283,290.471435546875,294.1499938964844,255.259506225586,254.3019561767578,256.6625061035156,255.28912353515625,288.89361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258404701948,2.057978143454876e-08,0.0011258199810981,-0.0529057942330837,0.0,0.0,0.0,-0.0150150619447231,60.0,-25.832077026367188,-0.0,-8.64199094507967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515700,290.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8883361816406,0.0,0.0,0.0001057658664649,290.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404357910156,0.0,0.0,0.0001113764810725,290.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8084716796875,0.0,0.0,8.226236968766898e-05,289.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7725524902344,0.0,0.0,0.0001113766338676,291.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1084289550781,0.0,0.0,0.0005283200880512,290.46533203125,294.1499938964844,255.2419586181641,254.2862243652344,256.6483459472656,255.2742462158203,288.8846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269364040344,2.0707940251440963e-08,0.0011269156821072,-0.0532402358949184,0.0,0.0,0.0,-0.0150785949081182,60.0,-25.86328315734864,-0.0,-8.65882299194709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515760,290.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8810729980469,0.0,0.0,0.0001058669440681,290.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321044921875,0.0,0.0,0.0001114829210564,290.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8017578125,0.0,0.0,8.234097913373262e-05,289.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7660827636719,0.0,0.0,0.0001114830665756,291.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.099609375,0.0,0.0,0.0005288250395096,290.4591979980469,294.1499938964844,255.22329711914065,254.2695159912109,256.6341247558594,255.25808715820312,288.87567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011280132457613,2.08338732932134e-08,0.0011279924074187,-0.0535688549280166,0.0,0.0,0.0,-0.0151410242542624,60.0,-25.89496612548828,-0.0,-8.675378637690302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515820,290.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8664855957031,0.0,0.0,0.000106063678686,290.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0154113769531,0.0,0.0,0.0001116900893975,290.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78826904296875,0.0,0.0,8.249399979831651e-05,289.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.75311279296875,0.0,0.0,0.0001116902421927,291.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819702148437,0.0,0.0,0.0005298077594488,290.44683837890625,294.1499938964844,255.18280029296875,254.2333374023437,256.6054992675781,255.2222900390625,288.857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301091872155,2.107899277348224e-08,0.0011300881160423,-0.0542084351181983,0.0,0.0,0.0,-0.0152625394985079,60.0,-25.95955848693848,-0.0,-8.707648646577584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515880,290.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8664855957031,0.0,0.0,0.000106063678686,290.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0154113769531,0.0,0.0,0.0001116900893975,290.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78826904296875,0.0,0.0,8.249399979831651e-05,289.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.75311279296875,0.0,0.0,0.0001116902421927,291.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819702148437,0.0,0.0,0.0005298077594488,290.44683837890625,294.1499938964844,255.18280029296875,254.2333374023437,256.6054992675781,255.2222900390625,288.857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301091872155,2.107899277348224e-08,0.0011300881160423,-0.0542084351181983,0.0,0.0,0.0,-0.0152625394985079,60.0,-25.95955848693848,-0.0,-8.707648646577584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515940,290.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8518371582031,0.0,0.0,0.000106252839032,290.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9986877441406,0.0,0.0,0.0001118892832892,290.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7747497558594,0.0,0.0,8.26411196612753e-05,289.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7400817871094,0.0,0.0,0.0001118894360843,291.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643005371094,0.0,0.0,0.0005307527026161,290.43438720703125,294.1499938964844,255.13853454589844,254.19387817382807,256.5765075683594,255.1819763183593,288.8396301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001132124569267,2.1314672693506512e-08,0.0011321032652631,-0.0548233278095722,0.0,0.0,0.0,-0.0153793757781386,60.0,-26.02554702758789,-0.0,-8.738731338553407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516000,290.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8518371582031,0.0,0.0,0.000106252839032,290.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9986877441406,0.0,0.0,0.0001118892832892,290.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7747497558594,0.0,0.0,8.26411196612753e-05,289.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7400817871094,0.0,0.0,0.0001118894360843,291.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643005371094,0.0,0.0,0.0005307527026161,290.43438720703125,294.1499938964844,255.13853454589844,254.19387817382807,256.5765075683594,255.1819763183593,288.8396301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001132124569267,2.1314672693506512e-08,0.0011321032652631,-0.0548233278095722,0.0,0.0,0.0,-0.0153793757781386,60.0,-26.02554702758789,-0.0,-8.738731338553407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516060,290.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.837158203125,0.0,0.0,0.0001064339012373,290.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.98193359375,0.0,0.0,0.0001120799497584,290.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7611389160156,0.0,0.0,8.278194582089782e-05,289.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7269592285156,0.0,0.0,0.0001120801025535,291.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.046630859375,0.0,0.0,0.0005316571332514,290.4218444824219,294.1499938964844,255.0910186767578,254.15155029296875,256.5471496582031,255.1377868652344,288.8215637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340535711497,2.1540264683039826e-08,0.0011340319178998,-0.055411834269762,0.0,0.0,0.0,-0.0154912089928984,60.0,-26.092395782470703,-0.0,-8.7685357641476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516120,290.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.837158203125,0.0,0.0,0.0001064339012373,290.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.98193359375,0.0,0.0,0.0001120799497584,290.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7611389160156,0.0,0.0,8.278194582089782e-05,289.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7269592285156,0.0,0.0,0.0001120801025535,291.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.046630859375,0.0,0.0,0.0005316571332514,290.4218444824219,294.1499938964844,255.0910186767578,254.15155029296875,256.5471496582031,255.1377868652344,288.8215637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340535711497,2.1540264683039826e-08,0.0011340319178998,-0.055411834269762,0.0,0.0,0.0,-0.0154912089928984,60.0,-26.092395782470703,-0.0,-8.7685357641476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516180,290.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8224182128906,0.0,0.0,0.0001066063196049,290.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96514892578125,0.0,0.0,0.0001122615212807,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7474670410156,0.0,0.0,8.291604899568483e-05,289.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7137451171875,0.0,0.0,0.0001122616667998,291.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0289611816406,0.0,0.0,0.0005325184320099,290.4091796875,294.1499938964844,255.04074096679688,254.10682678222656,256.517333984375,255.0903167724609,288.803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358904885128,2.175508662105585e-08,0.0011358687188476,-0.0559721998870372,0.0,0.0,0.0,-0.0155977047979831,60.0,-26.15958404541016,-0.0,-8.796964579005363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516240,290.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8224182128906,0.0,0.0,0.0001066063196049,290.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96514892578125,0.0,0.0,0.0001122615212807,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7474670410156,0.0,0.0,8.291604899568483e-05,289.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7137451171875,0.0,0.0,0.0001122616667998,291.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0289611816406,0.0,0.0,0.0005325184320099,290.4091796875,294.1499938964844,255.04074096679688,254.10682678222656,256.517333984375,255.0903167724609,288.803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358904885128,2.175508662105585e-08,0.0011358687188476,-0.0559721998870372,0.0,0.0,0.0,-0.0155977047979831,60.0,-26.15958404541016,-0.0,-8.796964579005363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516300,290.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8150329589844,0.0,0.0,0.0001066887198248,290.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9567565917969,0.0,0.0,0.0001123482943512,290.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7406005859375,0.0,0.0,8.298014290630817e-05,289.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7071228027344,0.0,0.0,0.0001123484325944,291.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0201110839844,0.0,0.0,0.0005329300765879,290.4028015136719,294.1499938964844,255.0147399902344,254.0836944580078,256.5022277832031,255.06539916992188,288.7944030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367682600393,2.185775294094584e-08,0.0011367464903742,-0.0562399849295616,0.0,0.0,0.0,-0.0156485997140407,60.0,-26.193099975585938,-0.0,-8.810567209138753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516360,290.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8076171875,0.0,0.0,0.0001067687044269,290.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,0.0001124325208365,290.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7337341308594,0.0,0.0,8.304235234390944e-05,289.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70050048828125,0.0,0.0,0.0001124326663557,291.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0112609863281,0.0,0.0,0.0005333296721801,290.3964233398437,294.1499938964844,254.9882354736328,254.06011962890625,256.48699951171875,255.0399169921875,288.78533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376205366104,2.1957410112349865e-08,0.0011375985341146,-0.0564999133348465,0.0,0.0,0.0,-0.0156980045139789,60.0,-26.22647476196289,-0.0,-8.82378188293842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516420,290.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.79278564453125,0.0,0.0,0.000106920088001,290.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9315185546875,0.0,0.0,0.0001125919297919,290.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7199401855469,0.0,0.0,8.316009189002216e-05,289.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6871643066406,0.0,0.0,0.0001125920753111,291.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935302734375,0.0,0.0,0.000534085847903,290.3835754394531,294.1499938964844,254.9340057373047,254.0118865966797,256.4561767578125,254.9873504638672,288.76715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392332380637,2.2146014799773184e-08,0.0011392111191526,-0.056991808116436,0.0,0.0,0.0,-0.0157915037125349,60.0,-26.29242706298828,-0.0,-8.848816435147455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837097167969,306.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.418670796977913e-21,6.748835351365524e-21,-2.3301645543876108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
